time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-03 02:10:00,21309.98359375,81.13999938964844,0.5202546257525682,1.6660331510938704,1.3916565895080566,1.520326941460371,,4518.752717011384,2.6872908592224123,19.041883850097655,1.550040102005005,2313.194482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 02:20:00,18646.6998046875,41.63999938964844,0.5303240675479173,1.4475031637586653,1.755628752708435,1.2746672324836257,,3857.370378339082,2.670065927505493,19.037724304199216,1.3492190361022949,2281.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 02:30:00,11327.2833984375,52.779999542236325,0.5938657481223344,1.325637175980955,2.1909404754638673,0.5311776511371136,,2596.625360104058,2.752313566207886,19.03663940429687,1.2759152412414552,448.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 02:40:00,15361.9833984375,46.98000068664551,0.6215277750045061,1.1322971367277206,2.447615218162537,1.3074363522231578,,2803.0207170340595,2.664491891860962,19.027416229248047,1.2292295932769777,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 02:50:00,11553.65,0.0,0.7320601899176835,1.006217970792204,2.5544244050979614,0.2718460582196712,,0.0,2.590316963195801,19.029586410522462,0.9812309265136718,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 03:00:00,14868.1330078125,0.0,0.8238426048308609,0.9795955681242048,2.289639616012573,0.2003761641681193,,0.0,2.341082811355591,19.01584129333496,0.8649429321289063,929.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 03:10:00,12768.85,5.540000152587891,0.8732638914138077,1.0549371265806258,1.8348121166229248,0.1999421380460262,,325.67291534905274,2.2253870964050293,19.01113929748535,0.753143048286438,2861.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 03:20:00,9518.3666015625,76.39999847412109,0.8702546197921036,1.0638891481794417,1.472979497909546,0.5817419044673443,,3136.0265877630054,2.4482452392578127,18.99160842895508,0.801763939857483,5245.13876953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 03:30:00,6401.76337890625,91.17999877929688,0.8745370347052811,1.1595171474851669,1.487282919883728,0.496383100003004,,2677.5429971433036,2.613486337661743,18.99178924560547,0.8166071176528931,4470.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 03:40:00,7519.13125,91.0999984741211,0.9002314765006302,0.9273525499738752,1.5600183486938477,0.466290520876646,,2156.2819688620975,2.6011584281921385,18.981662368774415,0.970223343372345,6709.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 03:50:00,16805.145703125,5.8599998474121096,0.88078704662621,1.0261097454465926,1.5466976404190065,0.3690682791173457,,277.2311623543603,2.4874194622039796,18.980758285522462,0.7216826558113099,5424.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 04:00:00,21432.51328125,0.0,0.9037036854773758,1.0009039544500409,1.250139236450195,0.199291094392538,,0.0,1.977316188812256,18.950738143920898,0.6682101130485535,4430.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 04:10:00,29505.828515625,0.0,0.4405092585831879,1.550839188043028,0.8753264427185059,0.1963975720107555,,0.0,2.142078971862793,18.9105899810791,0.6789337992668152,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 04:20:00,29234.2734375,50.39999961853027,0.4704861123114823,2.1424031757749615,0.4538038678467274,0.3501880757510662,1.0249625,3447.3912499447606,1.8371479272842408,18.914749526977538,0.9237897634506226,4442.222222222223,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 04:30:00,32508.764453125,68.11999969482422,0.3833333272486924,1.707045175973326,0.4540180489420891,1.4470486097037791,1.0165043333333337,5194.5355447202555,2.5512630939483643,18.91709976196289,1.6928261756896972,4567.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 04:40:00,26740.47890625,35.68000030517578,0.2221064809709786,1.599249126855284,0.737825345993042,1.0848523907363414,,3641.5699153122814,2.66721658706665,18.9131217956543,1.730407953262329,4474.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 04:50:00,15320.083203125,35.060000610351565,0.354282410815358,1.3652771496213971,1.1192834615707397,0.3995949082076549,,1229.7031697699665,2.6063818454742433,18.915291213989256,1.053331446647644,4562.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 05:00:00,23189.07734375,0.0,0.2201388884335754,1.336781146470457,1.1896302938461305,0.2044994227588176,,0.0,2.494443988800049,18.92361068725586,0.8494577646255493,4518.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 05:10:00,15063.583203125,0.0,0.306481485441327,1.498567130509764,0.777588427066803,0.1990017436444759,,0.0,1.8451077699661256,18.907516098022462,0.6027982592582702,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 05:20:00,14064.066796875,18.65999984741211,0.0385416676057501,1.5771831774152816,0.4641407042741775,0.1983506970107555,1.0034850000000002,719.4827622845744,2.0825663805007935,18.898835754394533,0.6493612647056579,0.0,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 05:30:00,14765.2666015625,79.0999984741211,0.0271990747656671,1.5643111490644517,0.4267620056867598,0.4508102022111416,,2836.19694198891,2.400078058242798,18.896303176879883,0.804933762550354,4451.111083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 05:40:00,19646.0001953125,86.5999984741211,0.0314814823679624,1.43626716369763,0.6486354768276215,1.1898871712386607,,4655.199986712086,2.5962101459503173,18.88798408508301,0.9730820059776306,5344.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 05:50:00,14625.0998046875,36.499999618530275,0.0533564828336237,1.225307133141905,0.8874269604682923,1.5026041857898236,,2387.495219116507,2.7054812908172607,18.89015388488769,0.7433914422988892,4868.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 06:00:00,13425.8,2.0799999237060542,0.1023148160427807,1.046815159264952,1.230141019821167,0.2440682910382747,,138.9618520954104,2.5704140186309816,18.89431343078613,0.5717697620391846,6087.88896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 06:10:00,17801.116796875,0.0,0.1212962988764046,1.1169791483320295,1.1900349736213685,0.2003761641681193,,0.0,2.2058406591415407,18.90625,0.4104694664478302,4607.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 06:20:00,16646.849609375,0.0,0.0194444452412426,1.2705571674741805,0.6896775484085083,0.1986400507390499,,0.0,1.7968977689743042,18.868453598022462,0.3748720049858093,4304.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 06:30:00,15006.4,34.199999237060545,0.0173611119389534,1.8036891722120345,0.4491719648241997,0.2118055544793605,1.01158625,1932.9683884864512,1.6480724096298218,18.87894287109375,0.5214328646659852,4255.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 06:40:00,11523.65,83.0999984741211,0.0222222229698672,1.8265531563200057,0.4939683988690376,0.6545138888061046,1.003825,3403.4007421448796,2.3088114738464354,18.891058349609377,1.2754329919815064,4272.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 06:50:00,11655.85,99.0999984741211,0.043634260445833,1.5634651445783674,0.6953618288040161,0.7795862488448619,,2778.609851895082,2.6023799419403075,18.89087753295899,1.925804591178894,3489.8611114501955,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 07:00:00,15254.933203125,99.0999984741211,0.0667824078351257,1.4657111429609355,0.7827401697635651,1.0815248899161816,,3571.005913509721,2.5347404003143312,18.905888748168945,1.1189376831054687,4346.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 07:10:00,16199.2998046875,19.440000152587892,0.1046296317130326,1.2899111532606184,1.040137231349945,0.7129629604518414,,1111.5373441288366,2.317577838897705,18.908600997924804,0.9142207503318788,844.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 07:20:00,10195.45,0.0,0.1446759257465599,1.1234691643156114,1.2727555513381958,0.2033420167863369,,0.0,1.7879818677902222,18.9198127746582,0.5926403045654297,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 07:30:00,9485.6333984375,0.0,0.1502314832061528,1.2657831692136825,1.017200493812561,0.199146419018507,,0.0,1.3521371483802795,18.931748962402345,0.4981594800949097,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 07:40:00,14209.416796875,49.75999984741211,0.0741898156236856,1.3846251749433578,0.5062086462974548,0.3316695593297482,,2216.7233438053327,1.5213515043258667,18.935727310180663,0.5244481444358826,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 07:50:00,14812.5998046875,57.279999542236325,0.0537037054076789,1.1720151686109603,0.4636066198348998,1.413990157097578,,2832.29977156167,2.4573028087615967,18.946577835083005,0.5993013262748719,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 08:00:00,14569.3333984375,92.27999877929688,0.0699074093252419,1.0684649490751326,0.8189642488956451,1.0845630757510665,,3949.83551256469,2.602584648132324,18.955078125,0.5139080464839936,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 08:10:00,10655.0833984375,92.65999908447266,0.0939814817160366,0.7841473602689801,1.221160626411438,1.4959491185843945,,3210.8213539053804,2.574115800857544,18.970088195800777,0.3958266735076904,2207.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 08:20:00,6518.12353515625,6.1200000762939455,0.1346064839512108,0.6293277525343,1.5631319999694824,0.6286168776452541,,275.6257216289164,2.4569116592407227,18.989077377319337,0.2902293682098388,4492.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 08:30:00,5636.2001953125,0.0,0.2221064824610947,0.5601781510747968,1.5712232828140258,0.2003038220107555,,0.0,1.9114622116088864,19.003183364868164,0.2288939982652663,3979.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 08:40:00,10164.68330078125,0.0,0.1556712966877966,1.003075756970793,1.1951825857162477,0.1982060275971889,,0.0,1.8113470315933229,19.004811096191407,0.2408450365066528,2267.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 08:50:00,15445.0998046875,49.659999465942384,0.0652777789160608,1.5899511598981917,0.669096577167511,0.2531828723847865,,2353.1784020566383,1.8108699798583985,19.027236175537112,0.5735236406326294,1361.805517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 09:00:00,17151.550390625,90.75999908447264,0.1339120399206875,1.6922111296094955,0.4383586078882217,0.988570611923933,1.00715425,4280.109198295779,2.417411994934082,19.03899078369141,1.497536563873291,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 09:10:00,15404.25,66.47999954223633,0.0689814824610947,1.1996391796506942,0.6930005371570587,1.4502314500510691,,3643.92354457344,2.6060620307922364,19.046223449707032,1.866114068031311,2174.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 09:20:00,11781.5666015625,14.900000381469727,0.1576388914138077,1.2112211727537214,1.0853811740875243,0.4228153936564922,,709.9824558781575,2.5752001285552977,19.064126968383786,0.8159081339836121,2372.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 09:30:00,16814.6666015625,0.0,0.1554398138076065,1.0201497697271409,0.9693451881408692,0.1996527843177318,,0.0,2.060719299316406,19.087095260620117,0.7405821204185485,2358.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 09:40:00,11673.33359375,0.0,0.0471064816229044,1.1122351669706405,0.7615351378917694,0.1959635488688945,,0.0,1.555695152282715,19.100296401977538,0.4497820019721985,2397.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 09:50:00,14779.8166015625,17.85999984741211,0.0156250009313225,1.7323851847089826,0.4392123058438301,0.1958912096917628,1.0063607499999998,998.340119303186,1.7447885513305663,19.110243606567384,0.4969174981117248,2401.16561453683,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 10:00:00,20121.81640625,79.0999984741211,0.0184027784038334,2.035631158296019,0.4233908250927925,0.6715856574475765,1.011688875,4499.882654033751,2.242116665840149,19.118019104003903,1.2028294563293458,2395.736911349826,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 10:10:00,17489.7671875,61.36000061035156,0.0358796306885777,1.5737391733564436,0.4720398828387259,1.3698640041053296,1.0023315,3944.4669323910857,2.5091785907745363,19.140444564819337,2.4244445323944093,2361.4005330403647,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 10:20:00,14846.0333984375,55.81999969482422,0.0599537041038273,1.495525147859007,0.7768566310405731,0.7416811399161816,,3127.5544040694863,2.581757593154907,19.15292282104492,1.5350295305252075,2414.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 10:30:00,16884.383203125,42.039998817443845,0.1068287063390015,1.379711153451353,1.0071267247200013,0.7150607876479625,,1876.748904417686,2.507224416732788,19.179145431518556,1.001394248008728,2399.305615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 10:40:00,12500.2333984375,0.0,0.1555555555969475,1.1315151476301253,1.114728856086731,0.2187499992549419,,0.0,2.2807154417037965,19.194335174560543,0.7834498167037964,2350.694482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 10:50:00,16785.5162109375,0.0,0.0445601847022771,1.35327315563336,1.0623403668403626,0.1966869287192821,,0.0,1.7330379247665406,19.17028427124023,0.5385604500770569,2339.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 11:00:00,18356.299609375,33.81999969482422,0.0149305559694766,1.939357163850218,0.5263388901948929,0.2010272048413753,1.014283125,1603.7598097243383,1.6125434398651124,19.16720962524414,0.6405724048614502,2359.9537217881943,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 11:10:00,20435.066796875,79.0999984741211,0.0194444451481103,2.0657611631788315,0.4899008691310882,0.7395833306014538,1.012945,4111.1923600882865,2.0306288242340087,19.175347518920898,1.2961771965026856,2391.927001953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 11:20:00,13718.1169921875,91.9999984741211,0.0414351862622423,1.975203134957701,0.6223454475402832,0.6331741861999035,,3439.335591714771,2.4354798793792725,19.189996337890623,2.1316195249557497,2395.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 11:30:00,17788.5169921875,98.81999816894532,0.0586805567145346,1.7980171465314925,0.6774340987205505,1.4027777843177318,,4645.06655067831,2.3940948486328124,19.202835464477538,1.519518780708313,2376.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 11:40:00,13527.833203125,97.53999938964844,0.1008101861923932,1.5118731522001323,1.004065001010895,1.0710358910262583,,2737.4306636131523,2.474019432067871,19.21368560791016,1.1936286211013794,2356.250048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 11:50:00,24548.975,19.620000076293945,0.132060183957219,1.4414611601270737,1.3770141839981078,0.6736834459006786,,988.8074878662612,2.3808070182800294,19.235749435424804,0.718678867816925,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 12:00:00,17558.25,0.0,0.1895833332091568,1.217063167039305,1.4014464139938352,0.200882526487112,,0.0,1.7708449363708496,19.254919052124023,0.6023224353790283,2395.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 12:10:00,17546.73359375,0.0,0.05393518647179,1.574363186303526,1.1468834042549134,0.1960358850657939,1.009219,0.0,1.5321585655212402,19.243886947631836,0.6064771413803101,2419.994181315104,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 12:20:00,13308.3166015625,64.99999885559082,0.0155092598870396,2.2085631393827496,0.6031945765018463,0.2147714130580425,1.023038125,2416.2695481130813,1.9478456020355224,19.23086624145508,0.6203314542770386,2374.0354817708335,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 12:30:00,16744.116796875,83.63999938964844,0.0311342599336057,2.318909170571714,0.5307605177164078,0.641348373144865,1.01926975,4093.014812025232,2.4282926082611085,19.25672798156738,1.3408955812454222,2397.941510881697,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 12:40:00,15567.0833984375,98.5999984741211,0.0401620374992488,2.2741911434568465,0.6093116760253906,0.6283275298774242,,3939.959058392813,2.6224524974823,19.259983062744137,2.4280481815338133,2395.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 12:50:00,16259.1501953125,98.9999984741211,0.0541666679084299,2.0970371508039536,0.7002835929393768,1.4850983791053296,,3414.8709467733584,2.5269203662872313,19.274450302124023,1.5637758016586305,2389.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 13:00:00,16254.233203125,99.0999984741211,0.0901620384305714,1.8191811584867537,1.0930585265159607,0.8687789253890514,,3140.2736807246765,2.631061840057373,19.279513931274415,1.499994969367981,2387.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 13:10:00,25679.5890625,67.03999938964844,0.1190972227603195,1.6254471563734114,1.3446990251541138,1.8277633361518384,,4510.108717512888,2.524206829071045,19.291269302368164,0.904348075389862,2403.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 13:20:00,14462.8125,7.019999694824219,0.1846064809709786,1.326917173806578,1.6804458856582642,0.6497395746409893,,702.5243907701498,2.5607793807983397,19.295428848266603,0.7935389280319214,2403.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 13:30:00,13104.4333984375,0.0,0.2751157481223344,1.3194951319135726,1.7799367666244508,0.2000867955386638,,0.0,2.4373684883117677,19.29832191467285,0.5276456356048584,2863.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 13:40:00,21523.786328125,0.0,0.3393518526107072,1.453129150811583,1.3490363359451296,0.1966869227588176,,0.0,2.4807548046112062,19.2802375793457,0.539104950428009,4518.40283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 13:50:00,22169.7927734375,48.95999946594238,0.2899305600672959,1.757555153314024,0.9221635580062866,0.3211082212626933,1.013073,2629.6525637574305,2.528609800338745,19.25636596679687,0.715266752243042,4497.222094726562,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 14:00:00,20763.2857421875,83.57999877929687,0.2173611152917146,2.210231115762144,0.639304006099701,0.4588396959006786,1.01029,3739.906330503465,2.652646160125733,19.24099349975586,1.3060762882232666,2921.180517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 14:10:00,23410.884375,97.8,0.1217592600733041,2.3272211574949324,0.7127954661846161,1.0787037186324595,1.004075,5285.564186545702,2.6799524784088136,19.235749435424804,1.9208783626556396,2396.701375325521,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 14:20:00,18485.616796875,95.06000061035157,0.1307870376855133,2.3113872074522077,0.7872978389263153,0.8872974686324596,,4029.2064331535935,2.6726948261260985,19.235749816894533,1.7665716648101806,4509.3748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 14:30:00,22765.26875,78.17999954223633,0.168402775004506,2.0576911472715436,0.9550416707992554,1.6938657216727733,,4958.304783776779,2.681486749649048,19.24949340820313,1.5113392353057864,4429.86123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 14:40:00,21607.3189453125,34.56000022888183,0.2049768496304749,1.6960151457227766,1.3606730818748474,1.026909726113081,,3050.750532879722,2.6510506153106688,19.25437622070313,1.204124426841736,4430.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 14:50:00,13653.016796875,51.279998779296875,0.2839120317250489,1.5395071529783309,1.7494292974472043,0.4243344955146312,,1408.2620850833796,2.719057846069336,19.26106796264649,0.7890478372573853,4417.708203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 15:00:00,26035.581640625,0.0,0.3424768526107072,1.3912531637586654,1.7916168928146363,0.2279369197785853,,0.0,2.4090840816497803,19.256908416748047,0.6079764723777771,3518.402734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 15:10:00,23274.646484375,0.0,0.3652777809649705,1.7346971773542463,1.5169118404388429,0.1962528966367244,,0.0,2.3705928802490233,19.209526824951173,0.485383129119873,2317.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 15:20:00,15350.5837890625,32.97999954223633,0.2446759320795535,2.169483139459044,0.787230658531189,0.2085503511130809,1.04318,1386.7879990077386,2.496158266067505,19.214770889282228,0.6171499609947204,2336.130425347222,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 15:30:00,24314.99609375,79.95999908447266,0.025115741486661,2.286167147103697,0.5307524114847183,0.4241898111999035,1.020975,3928.03890562917,2.5605490684509276,19.183485031127933,1.4379109144210818,3981.6840087890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 15:40:00,23364.4150390625,86.5999984741211,0.0288194451713933,2.4169911407865583,0.4898683041334152,1.0189525298774242,1.0182205,4801.704086516353,2.5194931983947755,19.190357208251957,1.4172788381576535,3519.639678955078,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 15:50:00,22665.146875,86.5999984741211,0.0506944455206393,2.2107251667417587,0.7148254036903381,1.1205874018371105,,4295.476431795108,2.5354323387145996,19.20229263305664,1.568684887886047,2311.4583984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 16:00:00,21257.03359375,61.92000045776367,0.0721064809709786,1.9139091753400863,1.154819369316101,1.4013310365378857,,3713.420741384097,2.5620537757873536,19.205909347534178,0.9489331722259522,2326.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 16:10:00,29907.666796875,44.779999542236325,0.1152777794748543,1.6825571560300887,1.3947580575942993,1.2144821099936962,,4059.697822066663,2.548262119293213,19.208079147338868,0.6460412502288818,2337.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 16:20:00,22897.5642578125,10.899999809265136,0.1664351869374512,1.4381691479124128,1.733053207397461,0.6862702630460262,,1091.1652265664418,2.562782144546509,19.211877059936523,0.4073648452758789,2347.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 16:30:00,16645.9166015625,0.0,0.2629629660397767,1.415591146890074,1.8600875854492187,0.2009548656642437,,0.0,2.455103349685669,19.199218368530275,0.3376146376132965,2331.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 16:40:00,23152.51484375,0.0,0.3012731511145829,1.6336191677488388,1.4118816852569582,0.1961082242429256,,0.0,2.4199264526367186,19.188549041748047,0.2811572313308715,2330.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 16:50:00,31754.04296875,48.29999923706055,0.2649305541068315,1.824397160951048,0.8709046840667725,0.6286169104278088,1.018759,3987.1436629923655,2.370620536804199,19.16919860839844,0.4814653098583221,2354.687463378906,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 17:00:00,20281.742578125,41.16000061035156,0.201851851120591,1.9298931383527815,0.61306913793087,1.307508694380522,1.0069833333333331,2994.603396065993,2.5868191719055176,19.16431579589844,0.7446220636367797,2366.8619537353516,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 17:10:00,19390.68359375,78.82000122070312,0.1829861123114823,1.9401391767896712,0.9048728585243224,0.5540364496409893,,3810.8933511431833,2.638180875778198,19.14804000854492,0.9172964215278624,4173.958251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 17:20:00,22725.683203125,83.58000030517579,0.2138888884335755,1.930529119912535,0.9034980297088624,1.5473090462386607,,4976.358613017456,2.577778625488281,19.15418815612793,0.790261197090149,4495.48603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 17:30:00,20869.8330078125,27.960000896453856,0.2252314824610947,1.530297162476927,1.2425301790237426,1.0573640041053296,,2729.7944492692304,2.613949918746948,19.146411514282224,0.7502206206321717,2289.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 17:40:00,11578.2166015625,0.0,0.3045138914138078,1.590363171044737,1.6813568353652957,0.2233072899281978,,0.0,2.419426774978638,19.150389862060543,0.4452623665332794,2274.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 17:50:00,22829.862109375,0.0,0.2998842526227234,1.6001251482404768,1.3973068475723267,0.1976273201406002,,0.0,2.2353517532348635,19.139540100097655,0.3915535509586334,2292.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 18:00:00,27795.302734375,0.0,0.0254629638046025,1.9533491634763775,0.7149076223373413,0.1963252328336238,,0.0,2.2774191856384274,19.110786056518556,0.401461112499237,2298.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 18:10:00,17973.733203125,48.13999938964844,0.0171296303160488,2.2443351292051377,0.4589953571557997,0.2874710731208324,1.043915,3012.1856543253953,2.344844341278076,19.10047721862793,0.6225962102413177,2335.720443725586,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 18:20:00,18463.116796875,77.9999984741211,0.0202546303626149,2.3200311684049666,0.4306266114115714,1.1375868014991284,1.0211566666666665,4870.553660922005,2.536616802215576,19.087817764282224,1.380348801612854,2326.3888549804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 18:30:00,17511.25,60.41999969482422,0.0393518527038394,2.047549154702574,0.650231871008873,1.1686921291053296,1.009322,3704.121960379825,2.60786395072937,19.092881774902345,1.7168684959411622,2321.5525948660716,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 18:40:00,15388.9,59.39999923706055,0.0620370376855133,1.8655091785825788,1.0585760951042176,0.9060329608619212,,2972.0194549229955,2.5283443927764893,19.074978256225585,1.020178461074829,4509.027734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 18:50:00,23848.373828125,80.06000061035157,0.1048611108213662,1.7597831510938704,1.1152470707893372,0.9034288339316844,,3417.7644245968672,2.5913930892944337,19.079137802124023,0.6791715264320374,3991.319482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 19:00:00,22801.519921875,39.059999394416806,0.1254629630595444,1.5114091896452009,1.3795202732086185,1.4108796291053296,,2396.0576732998215,2.315590190887451,19.073170852661132,0.4836172699928284,2281.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 19:10:00,19662.966015625,0.0,0.2203703720122574,1.4928731703199447,1.5889698266983032,0.2279369227588176,,0.0,2.165507173538208,19.069372940063477,0.3593969702720642,2275.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 19:20:00,18315.1498046875,0.0,0.2378472257405518,1.6288271688856184,1.4414353132247926,0.2003761641681193,,0.0,2.1990890979766844,19.03645858764648,0.3003058552742004,2313.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 19:30:00,18948.6837890625,35.91999969482422,0.1284722227603195,2.0400891565717756,0.7731002569198608,0.2690248839557171,1.0357825,1809.9929558462104,2.2123749256134033,19.021990585327146,0.3618781924247741,2317.9012044270835,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 19:40:00,15612.1833984375,80.89999847412109,0.0625000020023434,2.0988291286863388,0.4680306702852249,0.4662905089557171,1.015935,2850.4929164061004,2.40125789642334,19.00300178527832,0.7957938075065613,2639.496545410156,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 19:50:00,27391.3703125,99.0999984741211,0.0292824083240701,2.3084471725858746,0.5752068370580673,0.6025028876960278,1.0043175,4201.896444537544,2.511474847793579,18.98202476501465,0.932273530960083,3990.327427455358,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 20:00:00,22173.34375,99.0999984741211,0.0388888895511626,2.405245115701109,0.5768122851848603,0.915943305939436,,5397.307109224251,2.3644449710845947,18.961045837402345,0.9189738035202026,2216.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 20:10:00,21123.61640625,48.05999946594238,0.0569444458931683,2.2490371488966048,0.7087074548006058,1.8615451268851757,1.00606975,3620.0778001750673,2.45486159324646,18.975152587890623,0.9189738035202026,2202.7391357421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 20:20:00,18246.73359375,56.76000061035156,0.0865740735083817,1.9082491659559309,1.3496601939201356,0.6582754544913769,,3570.6393775685474,2.461005783081055,18.96158828735351,0.6896367490291595,2208.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 20:30:00,19644.6,62.540000915527344,0.1311342600733041,1.8353671335615216,1.3510653972625732,1.2706162862479686,,3090.7135897935286,2.4980793952941895,18.967737579345705,0.3423696041107177,2217.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 20:40:00,20912.18359375,28.1,0.156134260073304,1.482731130067259,1.7322616815567016,0.8360821716487408,,1541.278313353912,2.439141798019409,18.95580177307129,0.2703169524669647,2200.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 20:50:00,28685.210546875,0.0,0.2559027809649704,1.5335431599058211,1.900330138206482,0.2097800962626934,,0.0,2.3051884174346924,18.95417366027832,0.1907829850912093,2211.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 21:00:00,12512.21640625,0.0,0.2741898197680711,1.595447161141783,1.5018375396728516,0.2003761641681193,,0.0,2.2206366062164307,18.924515151977538,0.1914914101362227,2185.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 21:10:00,15905.2,35.53999900817871,0.2425925899296997,1.9805491947568952,0.8985044002532959,0.2461660884320735,1.02782875,1842.6053961868372,2.2488523006439207,18.90697326660156,0.2482316613197326,2153.8387586805557,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 21:20:00,17722.6669921875,79.89999847412109,0.1556712966412304,2.058823111001402,0.5101507931947709,0.6399739675223828,1.012944,3609.809477996896,2.423469638824463,18.887803649902345,0.5426298320293427,2149.218798828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 21:30:00,17507.0333984375,95.6,0.094791668280959,2.185291149560362,0.6278914391994477,0.6637008003890514,,3895.194190415476,2.483003520965576,18.87351722717285,0.6867420673370361,2187.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 21:40:00,19023.75,96.5,0.1282407421618699,2.091081192437559,0.6464474320411682,1.3908420018851757,,4719.209478103747,2.4212533473968505,18.87044296264649,0.5610265493392944,2207.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 21:50:00,11503.7666015625,96.5,0.1194444466382264,1.7995551371015608,0.970050823688507,1.1086516194045544,,2467.165169166376,2.4616253852844237,18.87044296264649,0.4768952906131744,2178.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 22:00:00,18152.33359375,96.5,0.1807870347052811,1.6563291572965682,1.3406879901885986,0.9242621652781964,,3787.5658903596304,2.4289270401000977,18.86338996887207,0.2973646253347396,2161.111181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 22:10:00,21033.499609375,45.01999931335449,0.1771990735083817,1.4482371591962877,1.5986324071884157,1.7432725362479686,,2830.721487922491,2.4160783767700194,18.86049613952637,0.22214617729187,2137.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 22:20:00,18109.9171875,0.0,0.2879629720002412,1.2349311375059189,1.8930487155914304,0.2596932850778103,,0.0,2.345332622528076,18.855250930786134,0.1844563275575637,2171.527734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 22:30:00,14399.75,0.0,0.3333333332091569,1.418271138612181,1.706128454208374,0.2004485003650188,,0.0,2.3094505310058593,18.837709426879883,0.1670689314603805,2122.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 22:40:00,7394.59990234375,0.0,0.3557870347052811,1.625713159982115,1.090935492515564,0.2002314887940883,,0.0,2.3553723335266112,18.82360458374023,0.2333859503269195,2123.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 22:50:00,10151.2166015625,0.0,0.1351851832587271,1.7953611397184432,0.6797309041023254,0.2002314887940883,,0.0,2.323250675201416,18.80787010192871,0.4881642282009125,2143.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 23:00:00,11703.1498046875,0.0,0.0172453710809349,2.0208351873792707,0.3748565908521414,0.2000868134200573,,0.0,1.8646711826324465,18.78164710998535,0.7068309187889099,2136.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 23:10:00,11499.25,0.0,0.0152777783572673,2.2978631519712507,0.3540314890444278,0.1996527872979641,,0.0,0.923690915107727,18.76934967041016,1.1847308993339538,2192.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-03 23:20:00,8064.18330078125,0.0,0.0144675932824611,2.576931145135313,0.3505886106751858,0.1999421380460262,,0.0,0.9592066168785096,18.741500473022462,1.960256242752075,2185.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-03 23:30:00,10170.0333984375,5.879999923706055,0.0135416671633719,2.807261183205992,0.341656465223059,0.1996527872979641,1.0688415,498.56604798681985,0.7221698522567749,18.72413940429687,3.219087743759155,2119.295671735491,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 23:40:00,7997.95,76.73999938964843,0.0137731486931442,2.990131142083556,0.4016724698245525,0.2522424779832363,1.0693455,2826.0147351004025,1.62487131357193,18.71618194580078,4.182845211029052,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 23:50:00,10136.38330078125,91.8,0.0138888895511626,2.916583111230284,0.4927308082580566,0.2474681667983531,1.03992625,2611.4158045027025,2.3061620712280275,18.723234939575196,5.388269710540771,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 00:00:00,17535.0169921875,96.6,0.0156250007450579,2.7860231422819197,0.5663428008556366,0.908564817160368,1.0187425,4732.801473908066,2.350960302352905,18.71654319763184,4.9076556205749515,2338.6381157769097,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 00:10:00,17141.316796875,63.20000076293945,0.0297453710343687,2.605259182397276,0.6174674749374389,1.6089409999549389,1.01247625,4239.511241645212,2.3112819671630858,18.71979866027832,4.049469137191773,2316.068603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 00:20:00,18082.7166015625,45.04000015258789,0.0642361123114823,2.314867165032774,0.9000331044197083,0.7821180634200573,,3818.7899306480062,2.4337744235992433,18.71654319763184,3.32596206665039,2280.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 00:30:00,12248.7333984375,45.35999984741211,0.1120370376855134,2.140859153214842,1.1345460534095764,1.0930266194045544,,2387.722316783083,2.4063589572906494,18.71618156433106,2.388275384902954,2343.40283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 00:40:00,15803.116796875,63.28000030517578,0.1532407391816376,1.9298031353391707,1.3072543144226074,1.0944010309875012,,3754.754606643525,2.4059589862823487,18.71129951477051,1.916602563858032,458.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 00:50:00,14376.466796875,40.58000030517578,0.1947916675359009,1.7422851585783063,1.4373611450195312,0.8582899384200573,,2297.7373230617136,2.4099218368530275,18.714554214477538,1.4351117610931394,270.8333251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 01:00:00,17754.6,59.599999237060544,0.2331018555909393,1.5638291382230818,1.6768526554107666,1.0630787067115306,,3258.346703024743,2.3939220905303955,18.708044815063474,1.172396993637085,2402.777734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 01:10:00,15042.7498046875,0.0,0.3042824078351258,1.4240151428617538,1.779648590087891,0.4682436399161815,,0.0,2.3283002376556396,18.711479949951173,0.945273232460022,2342.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 01:20:00,15625.1998046875,0.0,0.4017361123114823,1.449867179337889,1.790211057662964,0.2016059033572673,,0.0,2.2369572639465334,18.695927429199223,0.8158733129501343,934.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 01:30:00,13415.8998046875,5.759999847412109,0.4381944436579942,1.820131161157042,1.220607376098633,0.2000868134200573,1.01919,284.18524712243004,2.181012439727783,18.69068260192871,0.8029623985290527,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 01:40:00,18516.7830078125,76.63999938964844,0.4199074108153581,1.832287146989256,0.6490503966808319,0.663845493644476,1.0124916666666668,3130.3848833342754,2.3868006229400636,18.678386306762697,1.291502940654755,1034.5052032470703,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 01:50:00,28345.537109375,79.0199981689453,0.3730324167758225,1.774275162164122,0.67999467253685,1.1529947809875012,,4326.040614322376,2.4585458755493166,18.66807746887207,1.5774487257003782,2336.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 02:00:00,28360.680859375,40.97999954223633,0.3803240735083817,1.720429160539061,0.8168920159339905,1.493851261585951,,3780.746366962648,2.496141481399536,18.664279556274415,1.2687250137329102,2317.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 02:10:00,16412.016796875,65.08000030517579,0.4070601899176835,1.7724231504835188,1.1612865447998046,0.4279514007270336,,2531.4037980775215,2.5791665077209474,18.65686454772949,1.3874238729476929,932.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 02:20:00,27166.760546875,97.33999938964844,0.4300925988703965,1.83529117340222,1.3250906944274905,1.0688657574355602,,4640.80609643601,2.5967615604400636,18.65035362243652,1.5748363971710204,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 02:30:00,19791.8833984375,99.0999984741211,0.42546295709908,1.6535911821760236,1.4688337564468383,1.9011140041053296,,4197.459375859262,2.606660079956055,18.648002624511715,1.8326295614242551,1115.2777587890623,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 02:40:00,11426.683203125,98.61999969482422,0.4574074108153581,1.4549451612867417,1.8747565031051636,1.1911892347037791,,3472.791247514802,2.590179204940796,18.646555709838868,1.7362799882888793,2381.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 02:50:00,15437.383203125,91.81999969482422,0.4875000018626451,1.2994351648725568,2.1938411712646486,1.2392216615378857,,3432.665462069183,2.62479772567749,18.646736526489256,1.5376101970672609,2355.555615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 03:00:00,15069.0501953125,73.68000030517578,0.5280092496424913,1.0646473550237716,2.5050688982009883,1.4693287305533886,0.0,3695.0997525597486,2.4885032176971436,18.63841896057129,1.5035272121429446,1159.1435139973958,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 03:10:00,12274.0333984375,5.679999923706055,0.6111111123114823,0.8905529641546309,2.8034495115280156,0.6040943346917629,,378.58747965380405,2.43582534790039,18.64149284362793,1.2724405050277712,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 03:20:00,15530.1,0.0,0.7503472167998552,0.8356911563314495,2.880298686027527,0.2044270746409893,,0.0,2.3514566898345945,18.637152862548827,1.1528578042984008,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 03:30:00,9575.28310546875,0.0,0.8228009302169083,0.9178775572218,2.4153702020645142,0.2035590194165706,0.0,0.0,2.3852987766265867,18.630461120605467,1.0374119520187377,1362.4132080078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 03:40:00,8273.75,58.49999885559082,0.878472228720784,0.9261867665685712,1.9744419574737548,0.2676504634320735,,1575.0967478746045,2.400581693649292,18.622866058349608,1.1811304807662963,4080.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 03:50:00,12211.5666015625,99.0999984741211,0.8913194376975296,0.9874541544355452,1.5395776510238648,0.4514612309634686,,2932.391242677006,2.6367300033569334,18.612558364868164,1.3545596837997436,1734.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 04:00:00,18065.083203125,81.41999969482421,0.8489583332091568,0.8549559616483748,1.550404143333435,1.6607349328696728,,4442.949562894214,2.6128458976745605,18.61328163146973,1.3270838499069213,1847.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 04:10:00,16603.15,6.179999923706055,0.9040509182959796,0.6643763565458356,1.845231032371521,0.7271411798894405,,533.2237756028811,2.59017562866211,18.613462066650392,1.3414959907531738,2354.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 04:20:00,15056.8833984375,0.0,0.9965277869254348,0.6489449524320661,2.066786456108093,0.2043547384440898,,0.0,2.3285990238189695,18.608036804199223,1.175646424293518,2400.000048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 04:30:00,18265.9833984375,0.0,1.0774305660277606,0.705020370427519,1.59985671043396,0.2003761641681193,,0.0,2.0778214931488037,18.604238891601565,1.0990596294403077,2359.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 04:40:00,2751.8666015625,0.0,1.0812500078231095,0.8819097661413251,1.0663107872009276,0.2003038249909877,,0.0,1.8205955982208253,18.591399002075196,1.0808956384658814,2360.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 04:50:00,3467.420703125,0.0,0.9859953839331864,1.1129831337369978,0.6895371615886688,0.2002314887940883,,0.0,2.304139566421509,18.586336135864254,1.285161304473877,2328.124951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 05:00:00,3876.29208984375,0.0,0.4085648186504839,1.014414169732481,0.4753964215517044,0.2000868134200573,,0.0,2.665560054779053,18.586155319213866,1.929608964920044,2344.09716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 05:10:00,5109.54580078125,0.0,0.034259260073304,1.1243291878141464,0.5388733178377152,0.2003761641681193,,0.0,2.7415504932403563,18.585974502563474,1.8554855823516845,1879.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 05:20:00,5093.481201171875,0.0,0.0267361118923871,1.0583171867765486,0.4407174050807952,0.1997974626719951,,0.0,2.7082707881927495,18.575484848022462,2.081045913696289,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 05:30:00,4417.39892578125,0.0,0.0230324081610887,1.2286891483701765,0.5818293809890747,0.2000868134200573,,0.0,2.7859458923339844,18.568069839477538,2.0663867950439454,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 05:40:00,5001.8724609375,0.0,0.0208333340939134,1.2058571600355208,0.7230163633823394,0.1997974626719951,,0.0,2.7568846702575684,18.567708206176757,2.8497478485107424,2364.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 05:50:00,4914.535864257812,54.880000305175784,0.0196759266778826,1.331725146714598,0.6015525102615357,0.3835358701646328,,3161.5446118716854,2.722338247299194,18.56246337890625,3.1698444366455076,2336.805517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 06:00:00,6025.11923828125,99.0999984741211,0.0233796303626149,1.345231153909117,0.6327838182449341,1.902994816750288,,6025.11923828125,2.613771152496338,18.56372947692871,4.0126729011535645,2401.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 06:10:00,6025.21201171875,99.0999984741211,0.0412037044763564,1.0530317568220198,0.8072149932384491,2.246889417618513,,6025.21201171875,2.6554715156555178,18.567346572875977,3.7900034904479982,2383.3333984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 06:20:00,3533.260009765625,96.35999908447266,0.0756944451481102,0.8256981396116314,1.3824574708938595,1.7228009156882762,,3455.379876574386,2.6975989818572996,18.574038314819337,2.765835094451904,2350.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
