time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-04 06:30:00,3030.9693359375,12.220000267028809,0.1850694466382264,0.6557401561178267,1.7531083345413208,0.3158998899161815,,268.1128146505931,2.7559865951538085,18.57729377746582,2.0499806880950926,2326.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 06:40:00,3441.6978515625,0.0,0.2756944436579941,0.8344619535841046,1.6895312547683716,0.2035590164363384,,0.0,2.6732105255126952,18.57675094604492,1.6773193359375,2353.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 06:50:00,3494.629345703125,0.0,0.1559027799405156,0.913770153466612,0.7741517901420594,0.1996527872979641,,0.0,2.3723441123962403,18.572048950195313,1.8474140882492065,2383.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 07:00:00,4233.207470703125,0.0,0.0177083341404795,1.128028764668852,0.3740990560501813,0.1995081029832363,,0.0,2.3779627799987795,18.56969795227051,2.0751482486724853,2331.94453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 07:10:00,5609.422119140625,0.0,0.0156250007450579,1.1300091528333724,0.492353817820549,0.1995804451406002,,0.0,2.531117820739746,18.583803939819337,2.6842864513397218,2361.805517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 07:20:00,2112.4247802734376,0.0,0.0149305559694766,1.178877141419798,0.5236119091510772,0.1995804451406002,,0.0,2.540898656845093,18.582538604736328,3.688164710998535,2393.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 07:30:00,4868.70859375,0.0,0.0144675932824611,1.273179151955992,0.4606222391128539,0.1995081029832363,,0.0,2.331275701522827,18.58271942138672,3.623461771011352,2382.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 07:40:00,3463.05654296875,0.0,0.0133101856335997,1.3490231775678694,0.3851269617676734,0.1995804451406002,,0.0,1.6875349521636962,18.580187225341795,4.776430988311768,3750.347314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 07:50:00,4793.02587890625,5.6200000762939455,0.0142361117526888,1.5968771480955184,0.4040442198514937,0.1995804451406002,,0.0,1.637381649017334,18.541123962402345,5.206279659271241,2723.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 08:00:00,12496.15625,76.21999816894531,0.0149305559694766,2.2638611578382553,0.4850588262081145,0.2142650507390499,1.0149235,2842.807965134845,1.825840997695923,18.54564514160156,5.962474536895752,2352.6785888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 08:10:00,25977.980859375,89.97999877929688,0.0173611116595566,1.8859931492246689,0.5615075260400773,0.6362847320735454,1.02906425,4386.902102974835,2.544372892379761,18.587601089477538,9.269360733032226,2359.87100655692,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 08:20:00,29524.733984375,96.5999984741211,0.0201388895511626,1.794873168412596,0.6898835837841034,0.9998552970588208,,4881.023593692141,2.552626419067382,18.583984375,8.793813610076905,2405.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 08:30:00,35155.30859375,87.43999938964843,0.0598379638046025,1.6688791775144636,0.7592402696609497,1.40277780815959,,4976.934484619552,2.6068588733673095,18.601345825195313,6.984878635406494,5329.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 08:40:00,34727.5375,36.59999961853027,0.1065972227603196,1.3995251678861678,0.882138854265213,1.2104311041533946,,2879.3073143280535,2.619838285446167,18.60423927307129,6.42870979309082,1843.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 08:50:00,34748.46640625,0.0,0.2123842585831879,1.3662711643613874,1.0363068461418152,0.2234519682824611,,0.0,2.464448833465576,18.62340850830078,4.883226203918458,2338.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 09:00:00,33906.50390625,0.0,0.0909722222946583,1.411409165803343,0.7142089009284973,0.1995081029832363,,0.0,1.930114507675171,18.620515441894533,4.727562427520752,2367.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 09:10:00,32707.432421875,18.25999984741211,0.0146990746259688,1.7424631618894637,0.4790493935346603,0.1997974626719951,1.0053683333333334,1433.1954878266406,2.1051889419555665,18.58615493774414,4.253588390350342,2398.871536254883,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 09:20:00,28368.316796875,79.0999984741211,0.0170138895511626,1.9806231760419903,0.4929506808519363,0.5397135429084301,1.008486625,4335.961318180545,2.4601181507110597,18.58995246887207,5.027864742279053,2383.391167534722,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 09:30:00,32741.9796875,89.05999908447265,0.0184027785435318,1.74359514946118,0.5461382985115051,0.8510561160743236,,5355.573953028074,2.5661651611328127,18.572953033447263,6.713803100585937,2391.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 09:40:00,30372.335546875,83.39999847412109,0.0496527783107011,1.8389151596464215,0.6533343076705933,1.5666232757270335,,5578.07805335436,2.6006213665008544,18.576931762695313,5.575377178192139,4073.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 09:50:00,22012.93203125,38.94000015258789,0.0929398145526646,1.423861148301512,0.9739316821098328,0.9341724388301372,,2485.2758377446503,2.6360983848571777,18.59610061645508,5.33230676651001,3122.222119140625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 10:00:00,25854.821484375,43.80000038146973,0.1597222257405518,1.4344631456770005,1.2088037848472597,0.5671296171844006,,2369.394265841845,2.5682230949401856,18.6152702331543,3.708221912384033,2367.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 10:10:00,32733.004296875,0.0,0.2037037033587693,1.338511159364134,0.8592521548271179,0.2165798597037792,,0.0,2.251319646835327,18.638779830932616,3.385848569869995,2396.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 10:20:00,24418.8890625,0.0,0.0714120365213602,1.3547831797041,0.6699820578098297,0.1997974626719951,,0.0,1.760307002067566,18.6348014831543,2.7623132705688476,2379.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 10:30:00,14243.25,18.000000381469725,0.0143518524244427,1.6030731701292098,0.376258859038353,0.1996527872979641,,1005.784925654495,1.7650018215179444,18.60423889160156,2.448086977005005,2355.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 10:40:00,16968.8998046875,79.0999984741211,0.0151620377786456,2.040713121835142,0.3456738219596446,0.406177657097578,1.00197,4022.148984007688,2.111331510543823,18.60315399169922,3.1458677768707277,2391.7823893229165,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 10:50:00,11939.65,90.43999938964843,0.0188657414168119,1.7356191181577745,0.4936361134052275,0.4845196805894375,,2233.896309298555,2.608912134170532,18.608578872680663,6.012371635437011,2381.250048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 11:00:00,18916.6833984375,96.89999847412108,0.0155092600733041,1.792015173379332,0.5808775871992111,0.9654948078095912,,4716.847534073888,2.5007829666137695,18.60658988952637,4.389749956130982,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 11:10:00,22555.2,57.24000015258789,0.0306712969671933,1.553579165879637,0.6261661261320113,1.418475120514631,,4095.4223739959457,2.4050106048583983,18.611834335327146,4.054761028289795,2352.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 11:20:00,16960.416796875,41.32000045776367,0.0646990753710268,1.3843391441740096,0.9288722395896912,0.9071904115378856,,2763.5811197507182,2.4982656478881835,18.61508903503418,3.1088768482208256,2372.9166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 11:30:00,17952.8169921875,0.0,0.1402777794748543,1.2223571562208235,1.152554738521576,0.2640335582196712,,0.0,2.3421300411224366,18.63425903320313,2.4992713928222656,2411.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 11:40:00,14123.7,0.0,0.0892361111938952,1.2807571672834457,0.921482354402542,0.2005208395421505,,0.0,1.810415244102478,18.65089645385742,1.9594434261322025,2373.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 11:50:00,15189.3166015625,5.1400001525878904,0.0133101858198642,1.6843471788801252,0.5269435167312622,0.1995081029832363,1.00806,353.4986410860693,1.9903783798217771,18.651981735229494,1.5955766439437868,3431.671630859375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 12:00:00,23677.308203125,76.21999816894531,0.0149305563420057,1.9767511629499497,0.4312398567795753,0.4714988373219967,1.008513,4410.19200633512,1.8599014043807984,18.653067016601565,1.9292728900909424,3656.076379394531,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 12:10:00,27995.87109375,79.0999984741211,0.0189814821351319,1.978543164674193,0.4784761726856231,1.079644089192152,,5510.13294261601,2.391031360626221,18.647279739379886,1.9292728900909424,2300.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 12:20:00,17128.65,80.38000030517578,0.0438657416030763,2.0945731663145124,0.5825041055679321,0.8929397992789745,,4407.957690213394,2.5636208057403564,18.655056381225588,3.048183870315552,2307.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 12:30:00,16933.450390625,79.2000015258789,0.0746527787297963,1.9105651401914656,0.7467802286148071,1.3100404672324657,,4212.392181678942,2.446303176879882,18.661386489868164,3.0872103691101076,2310.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 12:40:00,10903.3666015625,74.91999969482421,0.1320601854473351,1.6529951834119856,1.1134387016296388,0.6048177115619182,,2274.131518010997,2.569298791885376,18.670969772338868,2.2858557224273683,2323.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 12:50:00,15865.9666015625,99.0999984741211,0.1729166705161332,1.6018031620420516,1.1296324372291564,0.4084201388061046,,2366.67528894564,2.4757992744445803,18.682544708251953,1.6172711849212646,2326.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 13:00:00,26532.9921875,92.83999938964844,0.2020833332091569,1.4222951435483993,1.006406557559967,1.377242451161146,,4724.398694289322,2.5260119915008543,18.69068260192871,1.1978533744812012,2346.527734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 13:10:00,16948.35,8.400000286102294,0.2193287033587693,1.2174751543439926,1.4361156940460205,1.0543981246650218,,544.6321668762744,2.3535601139068603,18.701894760131836,0.8574832916259766,2324.305615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 13:20:00,17236.65,0.0,0.2818287063390016,1.1800891661085189,1.4027676224708556,0.2039207182824611,,0.0,1.8208520889282227,18.69429931640625,0.5995217800140381,2345.486181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 13:30:00,15465.1166015625,0.0,0.0923611102625726,1.3672371410764754,1.0102895021438598,0.1995081029832363,,0.0,1.7628329515457153,18.70081024169922,0.4369062781333923,2356.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 13:40:00,18662.166796875,65.13999938964844,0.088310186844319,1.7931731485761702,0.5379820764064789,0.4644820593297482,1.00327,3166.4367600714445,1.8043059349060055,18.706596755981444,0.5483906865119934,2371.720743815104,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 13:50:00,18225.316796875,86.07999877929687,0.0750000007450579,1.712747170869261,0.5360315620899201,0.6585648111999035,1.007812,2843.810871472742,2.486415910720825,18.720161056518556,1.1693079352378846,2363.1365966796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 14:00:00,23813.416796875,97.11999816894532,0.0466435189358888,1.788381173554808,0.6918586373329163,0.9795283488929272,,5112.914417988002,2.53096866607666,18.724501037597655,1.13413405418396,2331.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 14:10:00,19611.5001953125,48.699999237060545,0.077083334699273,1.7190411829389631,0.7292662501335144,1.8144531421363357,,4480.0232289436735,2.4429784297943113,18.739330673217772,0.793382215499878,2337.15283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 14:20:00,11484.4,53.3,0.099884260073304,1.3772471689619123,1.1068325519561768,0.4620225720107555,,2232.1867395254676,2.5724699020385744,18.758861923217772,0.6224299550056458,2334.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 14:30:00,17846.4830078125,33.37999954223633,0.1578703720122574,1.3375731491483749,1.3245103001594545,0.9440827541053296,,1938.4568282367743,2.3841830253601075,18.773871612548827,0.3384974181652068,2318.402734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 14:40:00,11194.66640625,0.0,0.2306712944060562,1.205789186898619,1.2256547689437869,0.2178819440305232,,0.0,1.9766092538833615,18.789242935180667,0.2550771355628967,2307.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 14:50:00,15844.6666015625,0.0,0.1085648167412727,1.2568971895612775,1.0164525389671326,0.1995804451406002,,0.0,1.4547468185424806,18.791231918334965,0.2151982903480529,2301.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 15:00:00,15553.7830078125,17.639999771118163,0.0149305561557411,1.6520491384901106,0.5283932000398636,0.1994357608258724,1.0033325,884.2675382695807,1.3319213151931764,18.786169052124023,0.2322941064834594,2312.00399344308,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 15:10:00,15871.2501953125,79.0999984741211,0.0185185191454365,2.04764514202252,0.3844543728977441,0.5582320593297482,1.013744,3312.3381391790367,1.6821505546569824,18.79846649169922,0.5797283053398132,2299.961439344618,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 15:20:00,17035.9162109375,83.80000152587891,0.023495371127501,1.603251173440367,0.4759261250495911,0.9385127238929272,1.0008125,3710.2800335401457,2.2300390243530273,18.80588035583496,1.5289337992668153,2354.3113810221353,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 15:30:00,14560.4,88.68000183105468,0.0377314825076608,1.5671891474165025,0.6071914374828339,0.9369936279952528,,3439.357562302175,2.330154800415039,18.807689666748047,0.8194514393806458,2355.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 15:40:00,19503.833203125,79.6,0.0608796309679745,1.3139831566251814,0.8915471792221069,1.4096499137580394,,3451.769981435379,2.337684631347656,18.816007614135746,0.4783459722995758,2270.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 15:50:00,17062.233203125,2.020000076293946,0.0947916660457848,1.15261717075482,1.19995356798172,0.5684316895902157,,122.9115207509238,2.1540334701538084,18.826497268676757,0.3097954154014587,2271.527734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 16:00:00,22486.0,0.0,0.0907407430000601,1.1604611658491195,1.1791674494743347,0.2010271988809108,,0.0,1.6422478199005126,18.827040100097655,0.2020720958709716,2264.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 16:10:00,19620.9333984375,4.979999923706055,0.0133101858198642,1.5715391420759262,0.7373291194438935,0.1995804451406002,1.00834025,368.68148753162166,1.7356614112854003,18.81962471008301,0.20221289396286,2274.42960030692,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 16:20:00,11844.9833984375,75.71999893188476,0.015625000745058,1.9107951664365828,0.4875168770551681,0.3289207212626934,1.01373375,2663.105361496177,2.318677854537964,18.817092514038087,0.4773997455835342,2247.0100775824653,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 16:30:00,18707.36640625,84.85999755859375,0.0170138896442949,1.811551144067198,0.5636755049228668,0.7939091317355633,,3670.514483706155,2.423309659957886,18.81166763305664,1.3863070845603942,2257.2916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 16:40:00,15989.9833984375,97.39999847412108,0.0340277782408519,1.9155031704343857,0.5733416080474854,0.766782396286726,,3205.9994071616534,2.5042898654937744,18.81510353088379,1.163128709793091,2210.069482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 16:50:00,20976.2671875,99.0999984741211,0.0557870380580424,1.54463114971295,0.7943868160247802,1.1187789611518384,,3924.3288262317938,2.40223445892334,18.817454147338868,1.036100685596466,2209.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 17:00:00,16964.7501953125,99.0999984741211,0.0888888891786336,1.502341177407652,0.9631104350090028,1.556712954491377,,3649.1331221973464,2.435414934158325,18.816188430786134,0.6082538962364197,2297.22216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 17:10:00,16195.7,59.459999084472656,0.115509260073304,1.2038671516813335,1.426496982574463,0.8538049988448619,,1929.8038740140316,2.3878098011016844,18.81691207885742,0.3954260289669036,1830.555615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 17:20:00,19963.449609375,0.0,0.1828703735023736,1.0819471620954573,1.5821408033370972,0.2468171320855617,,0.0,2.084406852722168,18.825231170654295,0.282578009366989,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 17:30:00,9371.11669921875,0.0,0.2396990735083817,1.2928551458753643,1.317200565338135,0.1995081029832363,,0.0,1.7445693969726563,18.80859375,0.204083228111267,2273.611181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 17:40:00,8221.41669921875,32.87999954223633,0.2452546257525681,1.4004291557706892,0.7581483423709869,0.2080439798533916,1.0083875,886.9339229842495,2.197715187072754,18.80768928527832,0.2564690947532654,2307.1676025390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 17:50:00,13126.3666015625,80.55999908447265,0.078703703242354,1.5346611523069442,0.5266395956277847,0.2887008123099804,,2216.915064370562,2.410147714614868,18.79358291625977,0.4134965240955353,2307.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 18:00:00,18737.1,96.31999816894532,0.0388888899236916,1.6983331941999495,0.4927439570426941,0.9453848533332349,,4638.385463307414,2.5698649883270264,18.787796401977538,0.5332335889339447,2328.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 18:10:00,17874.3666015625,44.45999946594238,0.048842593282461,1.5565511488355697,0.5578405827283859,1.6379485063254833,,3734.587159764307,2.408346652984619,18.79068946838379,0.709779691696167,2351.73603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 18:20:00,11324.2666015625,48.02000045776367,0.0751157414168118,1.3186491751112044,0.9836976051330566,0.6292679242789745,,2849.5232777689685,2.463152313232422,18.79249763488769,0.5438709259033203,2368.402734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 18:30:00,10258.55009765625,0.0,0.1567129630595444,1.2429351591505111,1.2443568468093873,0.4403211824595928,,0.0,2.364299488067627,18.798646926879883,0.3433479726314544,2386.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 18:40:00,6942.30400390625,0.0,0.1706018548458813,1.2604651712812482,1.1836142420768738,0.2002314798533916,,0.0,1.6431869983673095,18.786711120605467,0.2570209264755249,4138.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 18:50:00,12416.3,0.0,0.0152777784503995,1.4099611544050277,0.6852383553981781,0.1996527872979641,,0.0,1.6059758424758912,18.76916923522949,0.2401277124881743,3659.72236328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 19:00:00,21862.95,48.55999908447266,0.0136574078351258,2.0575752043165267,0.3748491581529379,0.2673611216247081,1.028015,3009.4845957941143,1.3820085525512695,18.74475555419922,0.3453499287366867,1981.1508091517856,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 19:10:00,22947.6330078125,69.3,0.0175925932126119,2.4455651306547224,0.3636009711772202,1.4219473414123058,1.0416888333333334,4475.991259178134,1.8566803693771363,18.758317947387695,1.4763323068618774,2310.763870239258,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 19:20:00,13123.75,52.3,0.04259259365499,1.7188131355680525,0.6722843736410141,0.5745081059634686,1.0100305,2243.8474930519196,2.2920987129211428,18.753074645996097,2.6592034339904784,2312.500040690104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 19:30:00,22320.516796875,90.92000122070311,0.0525462973862885,2.0112251543439923,0.857781732082367,1.1140046648681163,,4362.740010126747,2.2999769687652587,18.75144691467285,1.0698832035064698,2345.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 19:40:00,16168.166796875,45.45999984741211,0.0916666667908428,1.5044871591962874,0.7555546045303345,1.488353567570448,,2694.79051792052,2.345519018173218,18.752170181274415,1.0012760519981383,2354.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 19:50:00,17081.4330078125,0.5800000190734864,0.1306712988764046,1.550303151551634,1.1564222693443298,0.2479021929204463,,23.04198179465619,2.2945603370666503,18.75415954589844,0.5086833953857421,2361.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 20:00:00,23448.25,0.0,0.1568287063390015,1.5186291479505598,0.9697172403335572,0.2003761641681194,,0.0,1.8373464584350585,18.736255645751953,0.4192632913589477,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 20:10:00,22668.649609375,0.0,0.0152777784038334,1.697649195138365,0.5326756209135055,0.1996527872979641,1.03017,0.0,1.562495493888855,18.72432060241699,0.4273586869239807,2378.1829223632812,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 20:20:00,14353.8833984375,64.19999923706055,0.0149305562954395,2.1464691662229596,0.3640047190710901,0.2491319499909877,1.027342,2633.425879211153,1.8057863473892213,18.706235885620117,0.4849786996841431,2389.322900390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 20:30:00,19447.81640625,87.0,0.0195601860061287,2.1914211296476425,0.5838310837745666,0.4631799809634686,1.018280875,3443.8182179878013,2.303216552734375,18.700810623168945,1.1904858589172362,2408.757717556424,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 20:40:00,24610.403125,99.0999984741211,0.022106482181698,2.2371171497739852,0.5359782040119171,1.040581601113081,,5322.286431733524,2.4030906200408935,18.688874435424804,1.636078715324402,2357.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 20:50:00,19544.79921875,99.0999984741211,0.044212963990867,2.15211520427838,0.6467198610305787,2.49508098885417,1.003165,4724.823125606678,2.338816738128662,18.695022964477538,1.1248709678649902,2328.0010114397323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 21:00:00,10741.9666015625,99.0999984741211,0.0770833335816858,1.6734011673368514,1.172973096370697,0.9945746473968028,,2884.4992414427675,2.373871183395386,18.688693618774415,0.9912740588188172,2331.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 21:10:00,15111.7330078125,99.0999984741211,0.1322916675359009,1.689059140626341,1.4708351850509644,0.9952257089316844,,3121.4831298436197,2.3561145782470705,18.688512802124023,0.4372828662395477,2352.0833984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 21:20:00,17393.9666015625,53.300001525878905,0.1714120406657456,1.3174931787885726,1.7634616374969485,1.19184030815959,,2018.5256696188476,2.382399082183838,18.688693618774415,0.3580855011940002,2332.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 21:30:00,20770.1001953125,0.0,0.2719907421618699,1.3232971453107891,2.0541614055633546,0.238208907097578,,0.0,2.2761700630187987,18.68688507080078,0.2373973846435546,2358.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 21:40:00,9338.4333984375,0.0,0.3489583272486924,1.3892091774381696,1.7276522874832154,0.2010271929204463,,0.0,2.217836093902588,18.67332153320313,0.1911191642284392,2341.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 21:50:00,9112.6666015625,36.13999900817871,0.3568287033587693,1.7282411360181869,0.9490768909454346,0.2094907455146312,1.01825625,880.6500545894811,2.264616060256958,18.6572265625,0.2588665246963501,2355.034681532118,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 22:00:00,18120.3001953125,79.0999984741211,0.3253472257405518,1.9246971630491316,0.4899018406867981,0.4792390070855618,1.01,3350.743146033675,2.415192937850952,18.64872627258301,0.568526828289032,2366.428009033203,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-04 22:10:00,20945.283203125,76.48000030517578,0.2572916705161332,1.984979131165892,0.6524540543556213,1.2952835492789745,,4397.022697737912,2.448236608505249,18.638599395751953,0.7678937673568725,2384.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 22:20:00,16897.95,60.51999969482422,0.2771990735083817,1.9288951658643785,0.7903449833393097,1.252025454491377,,3952.381156408913,2.422709655761719,18.636066436767575,0.7203528761863709,2367.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 22:30:00,15266.383203125,47.900000762939456,0.271527775004506,1.6083851599134504,1.0141990542411805,1.1453993014991284,,3535.5340843765903,2.4621421337127685,18.636066436767575,0.6330788493156433,2353.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 22:40:00,12967.7,54.2,0.3304398138076066,1.5225091480650008,1.4461929321289062,0.7005931608378887,,2811.503261474447,2.450168800354004,18.63588600158691,0.4175129234790802,2329.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 22:50:00,17520.2,7.719999849796295,0.3589120466262101,1.364979174081236,1.6677250862121582,0.5827546320855618,,515.8121264436569,2.3615306854248046,18.638417816162107,0.2817212939262389,2324.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 23:00:00,17424.85,0.0,0.4553240735083818,1.2873611711896955,1.5869107484817504,0.2033420048654079,,0.0,1.9909411668777464,18.627749252319337,0.2679569959640502,2351.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 23:10:00,17285.516796875,0.0,0.4502314824610948,1.740363147202879,1.04077445268631,0.1998697958886623,,0.0,1.9792240381240844,18.61093063354492,0.2128489345312118,2330.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-04 23:20:00,11028.8333984375,0.0,0.2405092549510298,1.9344291710294783,0.4620574593544005,0.1995804451406002,,0.0,2.0345714569091795,18.60532417297363,0.4375278413295745,2324.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 23:30:00,11573.7166015625,0.0,0.0236111117992549,2.002525117341429,0.4077980294823645,0.1997974626719951,,0.0,1.0996225714683532,18.588505935668945,0.910027813911438,2323.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 23:40:00,6742.5244140625,0.0,0.0170138896442949,2.379131128732115,0.3408969230949878,0.1996527872979641,,0.0,1.1835115671157836,18.57747459411621,1.17197744846344,2311.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-04 23:50:00,6251.67392578125,0.0,0.0160879635252058,2.5284232162870466,0.362163921818137,0.1995081029832363,,0.0,1.1660316228866576,18.557942199707032,2.0124300003051756,2375.000048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 00:00:00,10618.016796875,0.0,0.0148148152977227,3.0360171341337265,0.3653254821896553,0.1995081029832363,,0.0,1.0010910749435424,18.54636840820313,2.9919464588165283,2350.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 00:10:00,11701.6501953125,31.81999969482422,0.0145833339542149,3.058991148415953,0.3785914108157157,0.200520833581686,1.0845425000000002,1246.785663048036,1.146258783340454,18.52882652282715,4.180198669433594,1889.6604546440972,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 00:20:00,14856.76640625,80.41999816894531,0.0142361117526888,3.3677772068418563,0.4402229510247707,0.2536168955266475,1.074095,2960.10057611263,2.0918249130249023,18.52701797485351,5.4085651397705075,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 00:30:00,23348.20703125,96.38000030517578,0.0171296304091811,3.088469173852354,0.549357333779335,1.1139322571456431,1.0432708333333334,5069.109148231837,2.4406995296478273,18.53153877258301,6.433518123626709,943.2508544921876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 00:40:00,21753.78359375,62.619999694824216,0.036921297200024,2.969233133736998,0.5286351710557937,1.726490157097578,1.0297275,5011.191743245277,2.3870094776153565,18.529730224609377,5.496290016174316,2139.8809116908483,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 00:50:00,13755.716796875,43.939999389648435,0.0862268533557652,2.5993291878141465,0.7701652765274047,0.6469907335937023,1.0200875,2389.3321152721555,2.4595356941223145,18.530996322631836,4.224379968643189,2190.4761788504466,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 01:00:00,17982.4498046875,75.56000137329102,0.1371527794748543,2.5510511421598494,0.9536352038383484,1.2848669104278088,1.0095425,4377.382982356314,2.411535930633545,18.529368591308593,3.1669922351837156,2237.750773111979,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 01:10:00,13295.7001953125,37.84000015258789,0.1827546287328003,2.17911715740338,1.0810911893844604,1.0086082331836224,1.005675,2483.194417672389,2.478178691864014,18.531357955932616,2.506731414794922,2250.4340209960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 01:20:00,13060.45,76.63999862670899,0.2351851869374512,2.134419157449156,1.4644723653793337,0.6355613283813,,3178.383246858471,2.434479761123657,18.524123764038087,1.8910372257232664,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 01:30:00,17293.5001953125,72.21999969482422,0.2655092585831879,1.9001671814359724,1.426371121406555,1.6275318078696728,,4257.642965439272,2.4421337604522706,18.52484703063965,1.4939302444458007,652.4305786132812,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 01:40:00,15157.3333984375,36.94000015258789,0.2953703690320252,1.7038991474546492,1.6319217205047607,0.96440973803401,,2861.440562776351,2.460861825942993,18.523762130737307,1.2179671287536622,2314.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 01:50:00,12700.8,48.6,0.3545138914138078,1.5111551784910262,1.8448337078094483,0.8575665645301342,,1935.1667800620803,2.4770393848419188,18.524485397338868,0.9250587105751038,2247.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 02:00:00,22727.157421875,72.05999908447265,0.3951388914138077,1.4040911459363996,2.0388628959655763,1.0575810126960277,,3872.708461340433,2.4475100517272947,18.516709899902345,0.7450251340866089,900.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 02:10:00,27789.809765625,52.959999084472656,0.4233796317130326,1.4573871874250472,2.2028470993041993,1.4856771163642406,,3969.102114087677,2.5116816997528075,18.51490173339844,0.6136518597602845,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 02:20:00,18687.85,43.72000007629394,0.4888888854533433,1.2468851589597765,2.379722237586975,0.6260127358138561,,2124.0601042873004,2.5618504524230956,18.514902114868164,0.7818214654922485,1328.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 02:30:00,28063.105078125,70.5000015258789,0.5438657481223343,1.2443571590818463,2.563696026802063,1.124783020466566,,3805.259895558418,2.5828300952911376,18.514902114868164,0.8601831316947937,2238.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 02:40:00,28569.201171875,43.84000015258789,0.5722222167998552,1.1341871523298324,2.7465073823928834,1.3188657693564891,,3406.6550843048326,2.6258356094360353,18.514902114868164,0.7572455167770386,1330.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 02:50:00,14794.4,59.81999969482422,0.6729166585952042,1.2227111601270737,2.9976972818374636,0.448712395876646,,1797.1223843125113,2.670871543884277,18.51327438354492,0.9016351461410522,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 03:00:00,25442.86640625,95.9000030517578,0.7216435153037308,1.1342891954816878,2.8907450914382933,1.0372540526092051,,3656.79611234481,2.544439172744751,18.506763458251957,1.193937063217163,453.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 03:10:00,25017.7380859375,60.76000061035156,0.7405092675238847,1.0278219603933394,2.901389956474304,1.6872829608619213,,3648.836151399892,2.528691530227661,18.50513610839844,1.234123802185059,2243.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 03:20:00,10409.3666015625,48.88000068664551,0.8407407362014053,0.9080793761648238,3.072341465950012,0.5102719955146313,,1811.1080404047127,2.5873478412628175,18.513093566894533,1.1487147808074951,2289.930517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 03:30:00,10542.4833984375,96.43999938964843,0.9377314884215592,1.0461991810239852,3.113677716255188,0.3921441011130809,,2114.651646691201,2.630051851272583,18.51236877441406,1.139509105682373,1340.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 03:40:00,15903.0166015625,99.0999984741211,1.0040509302169085,1.0243835472501814,2.908510136604309,0.761212395876646,,3327.823419605787,2.628923273086548,18.50965690612793,1.501165771484375,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 03:50:00,11658.7333984375,91.7,1.042592580989003,0.8765479587949813,3.0358317136764525,0.8870804361999035,,1833.2997435251116,2.6770856380462646,18.512189865112305,1.5662625551223754,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 04:00:00,17067.9001953125,57.75999870300294,1.1244212705641985,0.7344535612501203,3.116164135932922,0.5950520806014538,,1790.9283831313464,2.631004047393799,18.512009048461913,1.4405057907104497,924.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 04:10:00,18860.13359375,0.0,1.2305555660277605,0.65155675644055,2.989508271217346,0.2536892317235469,,0.0,2.5433089256286623,18.51869926452637,1.317837476730347,2287.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 04:20:00,11659.6,0.0,1.370833333209157,0.6274343513883649,2.8159952402114867,0.2028356455266475,,0.0,2.4191017627716063,18.51960334777832,1.1538489341735845,2170.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 04:30:00,17342.9666015625,0.0,1.4355324108153582,0.8823157452978194,2.481926131248474,0.2001591466367244,,0.0,2.4802693367004394,18.52086944580078,0.862392258644104,445.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 04:40:00,14567.4333984375,19.25999984741211,1.5234953958541155,0.9211515688337384,1.8044178009033205,0.208116316050291,,825.7537392900034,2.5083300113677978,18.518156814575196,1.360162651538849,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 04:50:00,11261.2166015625,79.0999984741211,1.5159722167998553,0.9538631700910626,1.3339519500732422,0.5606192164123058,,2134.6785375631066,2.665258359909058,18.518518447875977,1.6025203943252564,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 05:00:00,12948.716796875,95.41999816894533,1.4984953720122576,0.9160211586393414,1.38581645488739,0.4466145865619182,,2455.314372922676,2.720664405822754,18.521773910522462,1.4624675989151,420.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 05:10:00,16699.0330078125,97.6999969482422,1.458217604830861,0.8138627671636639,1.429417085647583,1.0241608910262583,,3274.278915311325,2.693204402923584,18.527922439575196,1.3716691970825194,2291.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 05:20:00,11291.616796875,97.6999969482422,1.4174768287688493,0.6776651763357221,1.5993852853775024,0.8167679361999035,,3055.8384351951404,2.7166425704956056,18.53370895385742,1.1110548973083496,1344.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 05:30:00,14419.083203125,97.6999969482422,1.3651620466262102,0.7428161763586103,1.8385271549224853,1.0802228264510632,,3714.3090681193985,2.7275062084197996,18.540581512451173,0.9511671781539917,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 05:40:00,11186.5166015625,97.6999969482422,1.3091434795409442,0.5323859655298292,1.9417812824249268,1.4508825473487377,,3003.585819709052,2.7312485218048095,18.547092056274415,1.2298538208007812,868.055517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 05:50:00,10235.4166015625,97.6999969482422,1.2994212944060564,0.4127075635828077,2.4535465478897094,0.9543547563254832,,2216.8751570034383,2.718518304824829,18.557399749755863,1.1251110792160035,2292.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 06:00:00,11943.9666015625,97.6999969482422,1.2744212705641984,0.2534367614425717,2.595096802711487,1.1056134037673473,,2570.7389395669184,2.7311215877532957,18.56481475830078,0.8962766170501709,2260.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 06:10:00,19726.01640625,56.699999237060545,1.2229166824370623,0.1429419600404798,2.9349621057510373,1.8121383123099803,,2801.037031277289,2.6634762287139893,18.571867752075196,0.7844643831253052,900.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 06:20:00,12929.0,0.0,1.2133101779967546,0.1045051612891256,2.995732855796814,0.6158130787312983,,0.0,2.413306188583374,18.58398513793945,0.5688816189765931,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 06:30:00,7120.09013671875,0.0,1.3628472406417131,0.1062983610667287,3.1134108781814573,0.2037037007510661,,0.0,2.4288594245910646,18.58633575439453,0.4963188529014587,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 06:40:00,732.913330078125,0.0,1.370601852610707,0.1080983602441846,2.689936709403992,0.2022569380700587,,0.0,2.5113151550292967,18.5863353729248,0.4017411172389984,2273.6111083984374,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 06:50:00,3408.73212890625,0.0,1.426504619792104,0.1045051612891256,2.5164384126663206,0.1996527723968028,,0.0,2.4883703231811523,18.592663955688476,0.4982380628585815,2322.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 07:00:00,10487.4,0.0,1.448148163035512,0.2189149596728383,2.187021255493164,0.1992187403142452,,0.0,2.15567147731781,18.603334426879883,0.3958519101142883,1364.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 07:10:00,20072.0833984375,66.45999946594239,1.2891203958541155,0.4543055617250501,1.5733372688293457,0.4320746563374996,,3246.2182731626845,2.014707159996033,18.60188751220703,0.5128104031085968,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 07:20:00,20646.563671875,49.85999984741211,1.1924768526107072,0.5230735623277722,1.2802220702171323,2.0750867776572703,,4258.385459291831,2.4770440578460695,18.600259780883786,0.8964000463485717,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 07:30:00,8450.783203125,48.55999908447266,1.1258101779967546,0.3146075629629193,1.7694550037384034,0.4918258182704448,,1694.6619839619766,2.5957170009613035,18.607674789428707,1.0486947774887083,2280.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 07:40:00,11619.083203125,95.9999984741211,1.150578697398305,0.345290967170149,2.10051429271698,0.4149305514991283,,2535.357573455498,2.6363929271698,18.611653518676757,0.635562539100647,2298.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 07:50:00,19184.816796875,97.5999984741211,1.065509255602956,0.4758781515993177,1.932448410987854,0.8509114615619182,,4208.236026392622,2.6382335186004644,18.615632247924804,0.5791533589363098,2255.208251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 08:00:00,18709.683203125,82.38000030517578,1.0081018645316362,0.5076239668764173,1.8792577505111696,1.4609375409781933,,4082.437563534142,2.602730703353882,18.622323989868164,0.5844915270805359,2244.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 08:10:00,17249.599609375,35.03999977111816,0.9640046197921036,0.2894703649915754,2.309402275085449,1.3605324141681194,,2584.8948226287816,2.6179222583770754,18.633717346191407,0.6605676651000977,887.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 08:20:00,13528.833203125,25.2,0.9907407481223344,0.2034109585918485,2.8676575899124144,0.5074508063495159,,1223.2415568071387,2.596095609664917,18.64565238952637,0.4734206438064575,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 08:30:00,12815.2498046875,0.0,1.0138888914138078,0.1261253588832914,2.7340546369552614,0.2112268529832362,,0.0,2.302574396133423,18.658855056762693,0.322741425037384,1870.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 08:40:00,6028.5111328125,0.0,1.088657434657216,0.1045051612891256,2.3516276597976686,0.2021846018731593,,0.0,1.9069485664367676,18.655780410766603,0.2641175270080566,2260.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 08:50:00,6290.60771484375,34.579999160766604,1.1226851779967546,0.1435569592751561,2.3305631399154665,0.2006655029952525,,600.367739779276,1.8819742679595948,18.663737106323243,0.2462560445070266,2262.152734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 09:00:00,12445.45,80.45999908447266,1.0984953958541157,0.4737719618715345,1.9136126279830932,0.2898582242429256,,2396.8411910278182,2.372620868682861,18.658855056762693,0.2734411358833312,2200.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 09:10:00,19305.866796875,99.0999984741211,1.0156249959021806,0.4791235649026929,1.5494245052337647,0.9282407455146312,,4408.778018766536,2.6036823749542237,18.66283302307129,0.5645015239715576,2225.347265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 09:20:00,17569.3333984375,99.0999984741211,0.9248842556029558,0.6063549541868268,1.6504668474197388,1.3357928447425365,,4498.259501042009,2.57312593460083,18.67531127929688,0.560255479812622,2191.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 09:30:00,13364.25,99.0999984741211,0.8843750078231094,0.5916433476842939,1.90863893032074,1.093315976113081,,3794.062820824617,2.6046559810638428,18.679470825195313,0.5124797821044922,862.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 09:40:00,11330.1001953125,99.0999984741211,0.8557870466262101,0.5653373622335492,2.2722518920898436,1.1038049630820752,,2855.828031109349,2.597824239730835,18.692309951782228,0.4900903105735779,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 09:50:00,15191.88359375,99.0999984741211,0.8719907362014053,0.466744562331587,2.327222490310669,0.8100405029952527,,2859.4211393110377,2.6180091857910157,18.6928524017334,0.4258204340934753,2282.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 10:00:00,22290.43701171875,77.14000015258789,0.8422453720122574,0.3555957638658582,2.6966197729110717,1.5754304341971874,,4706.352671186738,2.5998719215393065,18.695745849609377,0.3547204315662383,2304.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 10:10:00,16605.0,48.0,0.8464120227843521,0.3738207601942121,3.007501244544984,0.7618634216487408,1.0,2174.6213496591786,2.5980831146240235,18.70117149353027,0.2442384898662566,2324.942179361979,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 10:20:00,21981.47578125,61.33999938964844,0.8452546317130325,0.1903649591840802,3.1899102449417116,1.3093171529471874,,3250.4724585453005,2.566566324234009,18.70279922485351,0.2701574683189392,2285.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 10:30:00,19854.0267578125,14.199999618530274,0.8373842794448135,0.1181371592916547,3.408691716194153,1.136212383955717,,1207.1957778208764,2.5582064628601073,18.70460777282715,0.2454249382019042,2275.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 10:40:00,9374.58330078125,0.0,0.917592592909932,0.1045051612891256,3.6269002199172977,0.2133969895541667,,0.0,2.3897722721099854,18.703703308105467,0.1812260329723357,2214.5833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 10:50:00,16359.9830078125,0.0,1.0087962944060564,0.1514423617161809,3.379708456993103,0.2010995410382747,,0.0,2.404469919204712,18.70478820800781,0.1624548614025115,2205.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
