time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-05 11:00:00,19339.56640625,0.0,1.0201389033347368,0.3163189613260327,2.54616916179657,0.1995804451406002,,0.0,2.136222553253174,18.70442657470703,0.2201212763786315,2221.180615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 11:10:00,11931.55,0.0,1.0506944496184587,0.4519233607687055,2.2028781175613403,0.1995804451406002,,0.0,2.060792589187622,18.70478820800781,0.4817647993564605,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 11:20:00,16867.2666015625,66.15999870300293,1.0002314765006304,0.7100061559118329,1.7112006425857544,0.4121817134320736,,2826.982981724754,2.168653392791748,18.69755401611328,0.6481721878051758,1973.958251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 11:30:00,18568.16640625,79.81999816894532,0.9201388794928788,0.6319075726903974,1.372421646118164,0.8752893500030041,,3104.607299430001,2.333936309814453,18.69737319946289,0.9050405740737916,2267.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 11:40:00,23551.636328125,95.18000030517578,0.8187500078231095,0.7155705594457685,1.5967017650604247,0.9107349686324596,,4238.794491638373,2.395956039428711,18.705511474609377,0.7365187287330628,2270.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 11:50:00,18636.275390625,85.54000091552734,0.7971064765006303,0.7214687609113752,1.6479169130325315,1.0509259395301342,,3164.586461668151,2.4154210090637207,18.705511474609377,0.5177282571792603,2327.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 12:00:00,22876.0734375,92.74000244140623,0.7276620466262101,0.7641843580640851,1.982623386383057,1.1443865947425365,,5054.748369115636,2.4008648872375487,18.70569229125977,0.5883046984672546,2297.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 12:10:00,15283.6951171875,60.57999954223633,0.7307870347052812,0.7983581447042524,2.126332139968872,1.2160011582076549,,3166.883123497638,2.3846599578857424,18.71545867919922,0.5883046984672546,2229.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 12:20:00,16195.3501953125,79.48000030517578,0.7234953600913285,0.7969747685827314,2.4504173994064335,0.7576678387820721,,3455.762603901064,2.398535203933716,18.72377815246582,0.5369857311248779,2266.319384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 12:30:00,21374.8328125,60.49999923706055,0.7145833332091569,0.6480815553106367,2.4679932832717895,1.6558883599936962,,3685.597481455921,2.409683847427368,18.74095802307129,0.5002543568611145,2282.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 12:40:00,13574.316796875,14.039999389648438,0.7358796436339616,0.4420355641283094,2.933802628517151,0.8305844716727734,,1273.9497019100857,2.423355865478515,18.77134017944336,0.4242856562137603,2303.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 12:50:00,10553.1833984375,0.0,0.8134259182959793,0.4040527605451642,3.0048172235488892,0.2066695593297481,,0.0,2.313710403442383,18.78978576660156,0.257467594742775,460.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 13:00:00,11038.4498046875,0.0,0.8616898138076066,0.4966895663179456,2.7706939458847044,0.1993634186685085,,0.0,2.215547561645508,18.80334930419922,0.2285090267658233,1767.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 13:10:00,14698.0166015625,5.459999847412109,0.8890046317130326,0.6188405656255781,2.2978169202804564,0.1992910824716091,,449.2701533998037,2.208680295944214,18.81365776062012,0.3017813503742218,2365.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 13:20:00,11928.1,76.2999984741211,0.8656249959021804,0.7139207624830305,1.9666061401367188,0.3335503481328487,,2512.8679018415773,2.303358221054077,18.824508285522462,0.4694030940532684,2369.7916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 13:30:00,14541.799609375,91.31999816894532,0.8437500078231095,0.9571775698103012,1.6101447582244872,0.4675202541053295,,3121.857503875497,2.4745882511138917,18.834273529052737,0.4926532268524169,3667.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 13:40:00,19662.783203125,97.0999984741211,0.7688657362014054,0.9045043610967696,1.58781259059906,0.828414361923933,,3780.818269114709,2.3729127407073975,18.848741149902345,0.6744370937347413,2170.4861083984374,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 13:50:00,22273.216796875,97.0999984741211,0.7289351899176835,1.2790471577085554,1.6048729419708252,1.0816695742309093,,4662.867242986419,2.38413200378418,18.86537895202637,0.5844692587852478,2356.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 14:00:00,17253.766796875,97.0999984741211,0.6774305541068315,1.072717943135649,1.5692024230957031,1.3862123660743235,,4161.632474008184,2.3891140460968017,18.882378387451173,0.687589681148529,2375.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 14:10:00,18687.983203125,94.75999908447264,0.6687499959021805,1.237253167573363,2.117680239677429,1.2729311399161816,,4410.1548191017455,2.422239971160889,18.89268684387207,0.6556510210037232,2399.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 14:20:00,18086.199609375,81.16000213623047,0.6806712944060563,1.144821169320494,2.2684435844421387,0.956235521286726,,3436.6537178517,2.4092632293701173,18.913122177124023,0.6170428156852722,4121.527880859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 14:30:00,19030.9166015625,76.31999969482422,0.6663194496184587,1.2313051723875106,2.5775840997695925,1.3961949996650218,,4111.002343318281,2.3719811916351317,18.928494262695313,0.6451398730278015,2390.6250732421877,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 14:40:00,15910.9666015625,43.95999984741211,0.6870370347052812,0.9515523695386944,2.7766145944595335,0.997251170128584,,2430.7231628653212,2.4364093780517577,18.951099395751953,0.632142972946167,2403.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 14:50:00,20538.11640625,28.079999923706055,0.7354166585952042,0.8263009452261029,3.2205730199813845,0.6619646780192852,,1491.1760587544725,2.453814220428467,18.964844512939457,0.5337680637836456,2377.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 15:00:00,23353.316796875,0.0,0.8107638914138077,0.7506187462247907,3.053687644004822,0.2109374992549419,,0.0,2.1225298166275026,18.977322387695313,0.3461351931095123,2390.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 15:10:00,21384.992578125,0.0,0.875347216799855,0.7785463594831525,3.116777300834656,0.1992910765111446,,0.0,1.9164485454559328,18.978769302368164,0.3035814642906189,3663.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 15:20:00,15401.116796875,0.0,0.9129629690200088,1.1862391733564437,2.51993191242218,0.1992910765111446,,0.0,2.0239712476730345,18.98039665222168,0.3383774518966674,2688.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 15:30:00,11064.316796875,49.39999923706055,0.9028935153037309,1.39950916999951,1.5789418220520015,0.2325665496289729,,1862.816613442246,2.0825944900512696,18.976960754394533,0.7385911345481873,2359.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 15:40:00,17116.7,83.71999816894531,0.8491898138076065,1.6164831661619246,1.2819062232971192,0.4393084578216076,,2901.373153205078,2.2449492454528808,18.988534164428707,1.1222161531448365,2372.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 15:50:00,26209.79609375,96.5999984741211,0.7719907481223344,1.692131140176207,1.0459279060363769,0.6221064917743206,,4110.5149248011585,2.284313440322876,18.99432106018066,1.3797901391983032,2385.069384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 16:00:00,23331.9751953125,80.81999816894532,0.6952546317130326,1.85578518146649,1.097111809253693,1.5059316806495189,,4934.967744115099,2.204742479324341,19.00245971679687,1.0320204496383667,2417.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 16:10:00,17959.4998046875,74.17999877929688,0.6711805541068314,1.9234971546567976,1.2075053215026856,0.6480758063495159,,3690.709578468633,2.2504018783569335,19.003002166748047,1.0764458060264588,4492.70859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 16:20:00,20546.733203125,88.23999938964843,0.6331018526107072,2.085649158898741,1.2042375326156616,1.1875723533332347,,4601.1715583063915,2.2385704040527346,19.00860786437988,0.9641528844833374,1018.4028259277344,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 16:30:00,17735.4833984375,69.08000106811524,0.6032407481223344,2.1332251572050156,1.487919855117798,1.3653067283332347,1.00125875,3661.011840579167,2.3222814083099363,19.015479660034178,1.2272697687149048,2405.478366427951,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 16:40:00,14222.5833984375,56.779999542236325,0.6241898138076066,1.9309011482633651,1.7771398067474364,0.8702256731688977,,2689.380766084368,2.320883941650391,19.020543670654295,1.2557911634445191,2412.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 16:50:00,19825.8837890625,63.400001525878906,0.6305555541068315,1.8395271562971176,1.918864631652832,1.130425327271223,,3273.8288816340887,2.35341362953186,19.02940559387207,1.1054033756256103,2415.625048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 17:00:00,17351.4833984375,44.82000045776367,0.6466435153037309,1.535321142617613,2.2669675588607787,1.2254050903022289,,2616.5782349947867,2.3785274505615233,19.02922477722168,0.9165456056594848,2377.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 17:10:00,18230.51640625,46.12000122070312,0.6751157481223344,1.3931511425413192,2.5640926122665406,0.8926504544913769,,2847.5622435389005,2.3560648441314695,19.030490493774415,0.6300671219825744,2373.611181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 17:20:00,19747.300390625,3.5200000762939454,0.7341435153037309,1.1561351560987532,2.763160681724548,0.5287181816995143,,279.1741144183181,2.321987342834473,19.03356475830078,0.520880401134491,2374.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 17:30:00,16848.583203125,0.0,0.819907398894429,1.1752951406873762,2.861365246772766,0.1998697839677333,,0.0,2.2158663749694822,19.027235794067384,0.3925665438175201,2356.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 17:40:00,17082.2501953125,0.0,0.8572916585952042,1.3265991472639145,2.4003824949264527,0.1992187403142452,,0.0,2.182182550430298,19.015299987792968,0.368896073102951,2400.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 17:50:00,28471.44296875,64.77999916076661,0.8513888914138077,1.474517133180052,1.8709444284439087,0.4605758152902126,,3334.5051686802603,2.2394032955169676,19.000288772583012,0.5401012778282166,2431.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 18:00:00,24447.906640625,56.54000015258789,0.7858796317130327,1.593341138307005,1.7060445308685304,1.5195312432944774,,4430.4145397246575,2.3032910346984865,18.99179000854492,0.7739118099212646,2402.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 18:10:00,14535.3166015625,47.939999389648435,0.7864583332091569,1.5940451645292342,1.8409142017364504,0.6546585731208324,,3255.7846309017527,2.3447678565979,18.98546028137207,0.8665824174880982,2354.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 18:20:00,12172.5998046875,68.53999786376953,0.772222228720784,1.4997751736082137,2.1523980617523195,0.9082031421363354,,2915.4424518460523,2.35912184715271,18.99124755859375,0.8254250049591064,2344.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 18:30:00,19581.066796875,49.279998171329495,0.7710648138076066,1.215733148995787,2.4228689432144166,1.1740451626479629,,2438.037343254217,2.328440618515015,18.981662368774415,0.7845527172088623,2332.986181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 18:40:00,20547.233203125,0.0,0.8365740735083816,1.1316131615079938,2.721268105506897,0.3143084548413753,,0.0,2.2435415267944334,18.99142837524414,0.5085653483867645,2300.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 18:50:00,29007.701953125,0.0,0.8967592675238846,1.0833771728910506,2.7965202569961547,0.1996527872979641,,0.0,2.1858307838439943,18.972981643676754,0.4219164788722992,2310.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 19:00:00,15610.697265625,0.0,0.9170139033347366,1.4726251625455915,2.213496947288513,0.1993634186685085,1.00156,0.0,1.864493203163147,18.960683822631836,0.3844095468521117,2299.33447265625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 19:10:00,12596.1333984375,64.69999923706055,0.9045138794928788,1.6276311659254137,1.7165498733520508,0.292173033207655,1.00043,2764.6079803060557,1.956419253349304,18.947301483154295,0.6977008700370788,1521.4120483398438,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 19:20:00,15372.8666015625,78.25999908447265,0.8245370466262101,1.739767172280699,1.4956509351730347,1.0904224805533886,,3574.4406774279496,2.1233468532562254,18.94531211853027,1.033140444755554,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 19:30:00,16224.983203125,78.51999969482422,0.8024305541068314,1.4166891359724103,1.6127524614334106,0.8833188466727734,,2956.6499906343756,2.2007869720458983,18.94296188354492,1.0585735321044922,2228.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 19:40:00,20714.733203125,64.25999908447265,0.7577546317130326,1.3292071842588484,1.9152771472930907,1.572337954491377,,3745.4376578548154,2.230116844177246,18.937717056274415,0.7611472249031067,2463.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 19:50:00,15744.916796875,1.3,0.7909722287207841,1.0202501558698711,2.343661093711853,0.7010995529592037,,114.33799226712036,2.2084567070007326,18.94368438720703,0.5480505168437958,2379.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 20:00:00,13557.3998046875,0.0,0.8528935153037308,1.0558943414129316,2.6661801099777223,0.2010995410382747,,0.0,2.061673808097839,18.93084449768066,0.4173238039016723,2370.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 20:10:00,21540.93359375,0.0,0.8812499959021804,1.3416651749052106,2.158479356765747,0.1995081029832363,,0.0,2.017078995704651,18.915111923217772,0.3934956192970276,2386.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 20:20:00,18460.2662109375,64.65999946594238,0.8368055541068313,1.5152751469053327,1.5699182987213134,0.5645254604518414,,3361.970408231824,2.175488805770874,18.896665191650392,0.5642742991447449,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 20:30:00,16999.333203125,82.37999877929687,0.7730324108153581,1.6723371767438948,1.4572515964508057,0.9214409999549388,,4207.053753010142,2.2223122119903564,18.88780403137207,1.047399926185608,2376.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 20:40:00,13106.4,62.63999862670899,0.7179398257285355,1.5732591652311383,1.5962070941925048,1.6255787067115306,,3422.173974893688,2.2861950397491455,18.888347625732425,1.0820926666259765,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 20:50:00,14000.8,88.89999923706054,0.7347222406417131,1.2993431829847395,2.0582469701766968,0.6016348533332347,,2592.7365427036957,2.30585618019104,18.881836700439457,1.0198302507400512,1309.7222412109377,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 21:00:00,15702.4501953125,19.980000686645507,0.7510416705161332,1.204969170037657,2.221187472343445,0.9377893440425396,,1353.80661495124,2.2970388412475584,18.882017135620117,0.7106194496154785,2389.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 21:10:00,11018.03359375,0.0,0.8315972167998551,1.0516211532987654,2.2868855476379393,0.2082609914243221,,0.0,2.154820680618286,18.877495956420898,0.5786971926689148,2902.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 21:20:00,11464.8666015625,0.0,0.8719907362014053,1.2371711515821515,2.075615406036377,0.1995804451406002,,0.0,2.186118793487549,18.857964706420898,0.4535304307937622,3228.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 21:30:00,11992.1833984375,16.960000228881835,0.8711805660277603,1.5430051588453353,1.5389333009719848,0.2025463066995144,,751.9317521442082,2.187997341156006,18.84096488952637,0.5460565567016602,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 21:40:00,18893.733203125,71.13999862670899,0.7968749959021806,1.801157166901976,1.1152512907981873,1.27408854290843,1.0025275,4519.879968122681,2.31437201499939,18.83716697692871,1.0236796259880063,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 21:50:00,11519.9166015625,39.6,0.765277775004506,1.4630771421827375,1.149390554428101,0.8862123779952527,,1782.3289896055765,2.3754047393798827,18.835358810424804,1.6040117263793945,2415.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 22:00:00,19037.1666015625,89.44000091552735,0.7601851899176835,1.468023183289915,1.475677251815796,0.8187934152781964,,3574.659424924009,2.364064836502075,18.83156089782715,1.0334317207336423,2351.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 22:10:00,25272.431640625,44.760000991821286,0.7282407481223344,1.2031651520170272,1.5501038312911988,1.5894096784293652,,2682.274865110955,2.351468563079834,18.82722053527832,0.895926570892334,2381.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 22:20:00,13868.066796875,0.0,0.8153935272246597,1.0862371706403793,2.019826340675354,0.2625868044793605,,0.0,2.249881076812744,18.827763366699216,0.6380674362182617,2387.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 22:30:00,11939.5166015625,0.0,0.8756944615393876,1.2792451881803573,1.6949957847595214,0.2009548656642436,,0.0,2.2345166206359863,18.811848831176757,0.546087098121643,2351.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 22:40:00,7268.5556640625,0.0,0.8868055541068314,1.4992051386274396,1.2599702835083009,0.1999421380460262,,0.0,2.365566444396973,18.803168106079102,0.7078334093093872,2362.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 22:50:00,8274.56669921875,0.0,0.6826388854533433,1.6367371582426131,0.9735080361366272,0.2000868134200573,,0.0,2.3327472686767576,18.792317199707032,1.5506610393524172,2381.59716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 23:00:00,8666.7001953125,0.0,0.2402777779847382,1.8691971802152696,0.6544467329978942,0.2002314887940883,,0.0,1.966643786430359,18.788519668579102,1.8191961526870728,2409.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 23:10:00,7482.91884765625,0.0,0.0600694451481102,1.9488491558469831,0.4471208453178404,0.2002314887940883,,0.0,0.939719808101654,18.771882247924804,2.3827105522155763,928.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 23:20:00,4094.007177734375,0.0,0.0287037044297902,2.1610931658186017,0.3387347459793091,0.1999421380460262,,0.0,1.0168889880180358,18.756148910522462,2.93382043838501,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-05 23:30:00,3766.25068359375,0.0,0.0259259266778825,2.432585194054991,0.3406178524019196,0.2002314887940883,,0.0,0.6365758299827575,18.744574356079102,3.5624265670776367,1442.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-05 23:40:00,4030.489599609375,48.319999313354494,0.0239583340939133,2.3636331581510603,0.3398646098328753,0.2002314887940883,1.039785,908.949887055884,1.0766825675964355,18.7382453918457,5.171522712707519,2396.8253871372767,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-05 23:50:00,6709.28056640625,84.21999816894531,0.0229166674194857,2.675757172051817,0.4638491600751876,0.2016059033572673,1.0350283333333332,1432.5108459256794,2.488878536224365,18.72142639160156,5.328578948974609,2393.012176513672,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 00:00:00,14106.8669921875,97.0999984741211,0.0243055562721564,2.6323571228422225,0.6267401456832886,0.3253038249909877,1.0253116666666666,3388.8996824573032,2.6476981163024904,18.723054122924804,5.973903179168701,2376.953140258789,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 00:10:00,20305.833203125,89.97999877929688,0.0365740749984978,2.6117171310819685,0.6481656908988953,1.3970630817115306,1.01898,4998.331787080794,2.6084846019744874,18.71491584777832,6.490482044219971,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 00:20:00,16323.2001953125,63.36000061035156,0.0862268518656491,2.336551191750914,0.752423620223999,1.0376880817115306,1.0103883333333332,3744.283836652865,2.666996479034424,18.723054122924804,5.460645294189453,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 00:30:00,17100.6830078125,57.880000305175784,0.1460648152977227,2.1403171085752546,1.0218601107597352,1.3274740152060986,,4130.024450369889,2.611729860305786,18.71817092895508,4.605848407745361,2415.27783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 00:40:00,10948.2,42.02000045776367,0.2126157421618698,1.8207511448301377,1.3910999774932862,0.847222214192152,,2439.988614811885,2.6722576141357424,18.72323532104492,3.517794895172119,2441.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 00:50:00,11249.283203125,79.77999954223633,0.2790509302169083,1.7062731766141952,1.6537270545959473,0.5766782335937023,,2421.903564489616,2.61897931098938,18.7183521270752,2.970028352737427,2409.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 01:00:00,17818.03359375,96.61999816894532,0.3280092675238847,1.4894191526807845,1.6120932817459106,1.084273748844862,,3956.3909686791135,2.6048335075378417,18.71979866027832,2.3460193157196043,2375.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 01:10:00,15684.3833984375,28.280000686645508,0.3557870406657456,1.312255170289427,1.7055611848831176,1.40190973803401,,1796.5724408126014,2.574345922470093,18.71979866027832,1.994414472579956,473.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 01:20:00,14965.0166015625,0.0,0.4817129690200089,1.1809731745161116,1.8656939029693604,0.213975691050291,,0.0,2.42060227394104,18.721788024902345,1.6333555936813355,872.2222412109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 01:30:00,17523.95,0.0,0.5633101899176836,1.2749871754087507,1.5744820833206177,0.2010995410382747,,0.0,2.3830044269561768,18.713288497924804,1.456824779510498,2393.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 01:40:00,12794.016796875,48.01999931335449,0.5973379690200089,1.396937158051878,1.0382826805114749,0.2343750022351741,,1509.5962236172893,2.418608713150024,18.701352691650392,1.424333381652832,1423.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 01:50:00,24729.767578125,80.31999969482422,0.5578703720122575,1.6227291845716536,0.8015591025352478,0.6261574141681194,,3430.5087377782124,2.6270981311798094,18.690863418579102,1.6059128999710084,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 02:00:00,31634.21015625,75.26000213623047,0.5325231570750474,1.4870491766370832,0.686225438117981,1.4278067283332347,,4429.474431636882,2.6103508949279783,18.691225051879883,1.7997463941574097,1830.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 02:10:00,24102.3533203125,36.44000015258789,0.5184027690440416,1.2807631754316389,1.0124020338058473,1.1463396959006786,,2999.555120544067,2.63055100440979,18.68489646911621,1.6294070482254028,2373.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 02:20:00,13504.8,76.5400001525879,0.5805555660277604,1.350755169335753,1.3182277202606203,0.3168402843177318,,2062.18706017317,2.6157423496246337,18.681460571289065,1.2206406116485595,2436.111083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 02:30:00,25613.806640625,98.5999984741211,0.5733796436339615,1.503113152924925,1.2391180872917176,0.6158130876719952,,4091.33772967532,2.6055626392364504,18.672779846191407,1.1207167863845826,1920.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 02:40:00,21681.8677734375,91.04000091552734,0.5590277988463639,1.5345891737379134,1.092967700958252,1.33174189850688,,4591.691730158056,2.571988821029663,18.664460372924804,1.205806589126587,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 02:50:00,14106.5001953125,90.18000183105468,0.5751157481223343,1.5394651197828353,1.2446054100990296,0.6557436160743236,,2693.6545605716515,2.5735136032104493,18.665002822875977,1.1096566200256348,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 03:00:00,17042.6333984375,85.10000228881835,0.5857638914138078,1.1908731722272932,1.6020190715789795,1.5436921291053296,,4065.295850282807,2.4427889823913578,18.664822006225585,1.053344774246216,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 03:10:00,11496.8333984375,12.88000030517578,0.6314814765006302,1.0617147588171063,1.9409648895263671,0.773437487334013,,763.1814989397542,2.3804232120513915,18.67042846679687,0.8041842460632325,490.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 03:20:00,10849.1498046875,0.0,0.7322916705161332,0.8896027588285504,1.9902159929275511,0.2056568227708339,,0.0,1.8067439794540403,18.66120491027832,0.5811684250831604,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 03:30:00,14009.0333984375,0.0,0.7864583332091569,0.8586943530477582,1.6676445960998538,0.2016782395541667,,0.0,1.7699684619903564,18.656683349609377,0.4974370956420898,1898.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 03:40:00,11205.233203125,16.059999847412108,0.7875000078231096,1.0449205660261214,1.1679892420768738,0.2008101902902125,,551.8903458054217,1.84484441280365,18.640588760375977,0.45428529381752,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 03:50:00,13914.2998046875,79.0999984741211,0.7844907362014054,1.303239180985838,0.6213587075471878,0.3080150477588176,,2528.997519521712,2.0574432373046876,18.637152862548827,0.5044187426567077,708.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 04:00:00,18515.0833984375,61.95999946594238,0.7055555541068315,1.048287143651396,0.5450861901044846,1.6606625966727733,,4090.0630699834646,2.515062952041626,18.637152862548827,0.7152964472770691,2439.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 04:10:00,10618.6501953125,24.679999351501465,0.6947916705161332,0.8749901675619183,0.9331669449806214,0.5695891194045544,,1326.0035419954477,2.4988644123077393,18.63841896057129,0.7152964472770691,2450.000048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 04:20:00,16582.616796875,0.0,0.7874999839812517,0.8142873668111859,1.118916916847229,0.2078269653022289,,0.0,2.3586753368377686,18.638961410522462,0.4692214012145996,1437.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 04:30:00,15948.666796875,0.0,0.6111111138015984,0.8479353689588605,0.81822070479393,0.2000868134200573,,0.0,1.5763971328735351,18.634982681274415,0.3743282735347747,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 04:40:00,9885.566796875,0.0,0.0363425934687255,1.1553727530874311,0.430532544106245,0.1997974626719951,,0.0,1.4096636056900025,18.63697204589844,0.3593219518661498,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 04:50:00,7240.45029296875,63.51999893188477,0.0659722242504357,1.2458331369794906,0.3673484075814485,0.2134693287312984,,1344.9229037391135,1.6241831064224244,18.62973823547363,0.6775303900241851,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 05:00:00,6798.19072265625,88.03999938964844,0.0561342587694524,1.0876391434110702,0.3739420175552368,0.2737991951406002,,1709.8553878312805,2.485818386077881,18.6206958770752,1.4834517955780029,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 05:10:00,11015.3166015625,98.4000015258789,0.0341435193084179,1.0898551487363874,0.4953358680009841,0.6584201507270336,,2846.2679045092914,2.638093137741089,18.620695114135746,1.0833643317222594,1927.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 05:20:00,11192.316796875,19.45999946594238,0.08321759365499,0.8855781578458843,0.5764407217502594,0.5269097350537777,,853.5627475088335,2.3882662296295165,18.623770904541015,0.9932248950004576,2390.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 05:30:00,9586.84990234375,0.0,0.0216435192152857,0.8526907467283307,0.485757428407669,0.200882526487112,,0.0,1.9526225566864013,18.623770904541015,0.6379226088523865,465.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 05:40:00,6681.18544921875,0.0,0.0184027784503996,0.9608991646207868,0.3710926763713359,0.2001591496169567,,0.0,1.5725023031234742,18.629918670654295,0.4837615787982939,286.4583251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 05:50:00,11501.133203125,35.36000022888184,0.0177083342336118,1.3429811739362776,0.3530109822750091,0.2024739645421504,,1108.067210786282,1.5895153045654298,18.622504425048827,0.7782029747962952,2445.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 06:00:00,20528.8671875,78.30000305175781,0.0204861119389534,1.106929185334593,0.3717561855912208,0.872974544018507,,3978.201973013096,2.307808518409729,18.61183357238769,2.1103584289550783,1458.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 06:10:00,18727.716796875,48.16000061035156,0.0356481490656732,1.0729839825071394,0.6015821039676666,1.496383111923933,,4000.665886544233,2.555024194717407,18.618706130981447,2.145725512504577,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 06:20:00,10182.1,15.460000133514404,0.0686342608183621,0.8526855611242352,0.9550896644592284,0.466145833581686,,1048.1647460725617,2.5778059005737304,18.62377014160156,1.4703086376190186,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 06:30:00,6734.6666015625,0.0,0.1013888899236916,0.748924567643553,1.048698401451111,0.2033420167863368,,0.0,2.2293508768081667,18.62901458740234,1.154321122169495,2161.4583251953127,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 06:40:00,9690.433203125,0.0,0.0326388897839932,0.8042773627676068,0.560701534152031,0.1999421380460262,,0.0,1.3987271547317506,18.62937622070312,0.7277596712112426,2412.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 06:50:00,11413.266796875,6.020000076293945,0.0156250009313225,0.8269949697889386,0.3531707499176263,0.1999421380460262,,282.10873361769114,1.4120725393295288,18.63389778137207,0.7616530299186707,469.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 07:00:00,7069.769921875,76.24000244140625,0.0150462966412305,1.0534551524557174,0.3583086855709553,0.2123119227588176,,1743.2560480260909,1.9530943155288696,18.627748870849608,0.9081056833267211,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 07:10:00,10309.8166015625,91.93999938964843,0.0186342598870396,1.1147113584913313,0.4511301040649414,0.557219322770834,,2717.0749592766565,2.3953692436218263,18.62756805419922,1.738706636428833,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 07:20:00,12408.15,92.53999786376954,0.0247685192851349,0.91292435163632,0.6032354474067688,0.7322048835456372,,3166.8186858073805,2.544725608825684,18.63588600158691,2.4688326835632326,2302.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 07:30:00,13980.8833984375,5.9,0.0517361124977468,0.9102151655592025,0.698941683769226,0.532913776487112,,415.7058433666877,2.2685515880584712,18.648545455932616,1.5045774459838868,2447.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 07:40:00,8107.414184570312,0.0,0.022280093457084,0.7191469096578657,0.5911617428064346,0.2003761529922485,,0.0,1.7686887979507446,18.65618658065796,1.5043893456459043,1444.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 07:50:00,8001.35,0.0,0.0144675932824611,0.8449829720892013,0.4302227810025215,0.1997974537312984,,0.0,1.609676146507263,18.66229057312012,1.0099536895751953,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 08:00:00,9007.44990234375,51.2,0.0144675932824611,1.3870311760343612,0.3548739817924797,0.2024739645421505,,1235.326570313812,1.6757118463516236,18.661205291748047,1.1466647505760192,976.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 08:10:00,15768.88359375,80.45999908447266,0.0174768526107072,1.1459759497083724,0.452039074897766,0.6472800903022289,,3572.624504860994,2.4604719638824464,18.66301383972168,3.0787918329238892,2431.597265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 08:20:00,13094.3833984375,69.42000122070313,0.0250000008381902,0.9832667493261396,0.585034453868866,1.101056133955717,,3108.734698207576,2.597315454483032,18.676214981079102,3.577227258682251,2400.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 08:30:00,14302.46640625,28.140000915527345,0.056250001490116,0.8774945401586592,0.8014392495155335,0.496961822360754,,1354.0193859806243,2.5413300037384032,18.693576049804687,2.1213167190551756,2387.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 08:40:00,12915.566796875,0.0,0.0309027788229285,0.68526356453076,0.8418913602828979,0.2028356485068798,,0.0,2.1410041093826293,18.713107681274412,2.0881309509277344,944.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 08:50:00,14218.716796875,0.0,0.0136574078351258,0.8158915542997418,0.509520260989666,0.1995804451406002,,0.0,1.278545117378235,18.733000564575196,1.2192324638366698,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 09:00:00,9869.9001953125,19.320000457763673,0.0133101856335997,1.4004991316236557,0.3556983962655067,0.1995804451406002,,865.7871389868003,1.470284032821655,18.74547920227051,1.3896294116973875,1928.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 09:10:00,10927.9,79.0999984741211,0.0158564820885658,1.1146817707456649,0.4276352569460868,0.7660590372979641,,3442.2906950252304,2.16994104385376,18.751266098022462,3.2226279020309447,2459.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 09:20:00,7598.33330078125,88.5199981689453,0.0344907412771134,0.9924899362958968,0.5417933642864228,0.560546862334013,,2003.6070330085447,2.586429166793823,18.773871994018556,3.811582851409911,2385.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 09:30:00,11299.7333984375,77.79999923706055,0.0579861123114823,0.8815129541791974,0.5898032903671264,0.5887586764991284,,2551.6206916759993,2.6332787036895753,18.791232681274415,2.3082442760467528,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 09:40:00,13205.8498046875,0.0,0.0521990754641591,0.7377533459104597,0.6539578020572663,0.2722077541053295,,0.0,2.3633438587188715,18.82468910217285,2.168599510192871,2352.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 09:50:00,14655.4166015625,0.0,0.0135416671633719,0.8384997629560529,0.5151028066873551,0.1991464041173457,,0.0,1.6757264375686645,18.85326232910156,1.3742696285247802,2367.361181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 10:00:00,21495.066796875,0.0,0.0135416671633719,1.2038131260313094,0.4089210033416748,0.1979166649281978,,0.0,1.611888837814331,18.87876091003418,1.3765047550201417,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 10:10:00,15782.7166015625,66.6799991607666,0.0153935192152857,1.5397131704725324,0.344372920691967,0.3648003511130809,,3524.6907249588426,1.8760761976242064,18.8916015625,2.337015223503113,963.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 10:20:00,13879.4,85.39999847412109,0.0250000007217749,1.2976291441358625,0.3591601878404617,0.667534726113081,,3328.034441180894,2.6037554264068605,18.90588798522949,4.595391178131104,2400.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 10:30:00,18488.63359375,97.06000213623044,0.0321759265847503,1.1715671801008285,0.5635063707828522,1.1020688943564891,,4124.6090624461385,2.6028132915496824,18.928855895996097,4.172267580032349,2405.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 10:40:00,17270.1669921875,18.07999954223633,0.0774305563420056,0.9613867544569076,0.8227898955345154,1.1890191070735454,,1404.2042771673546,2.476544666290283,18.950919342041015,2.8110219478607177,2412.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 10:50:00,11350.4,0.0,0.0959490753710268,0.8285831593908368,0.9521419167518616,0.2051504604518413,,0.0,2.0458227157592774,18.970269775390623,2.539921259880066,2459.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 11:00:00,16659.0001953125,0.0,0.0149305561557411,1.0068659448064865,0.5521023154258727,0.1979166619479656,,0.0,1.3445033788681031,19.00499153137207,1.5623336791992188,2425.694482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 11:10:00,14342.3,34.84000015258789,0.0144675932824611,1.6121851705946029,0.3395048226229846,0.197120951861143,1.000515,1683.498384182721,1.087192678451538,19.011501693725585,1.881148362159729,2359.80908203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 11:20:00,7974.383203125,80.69999847412109,0.0152777783572673,1.756975152436644,0.3720142804086208,0.2651909731328487,,2276.1239313813976,2.148503232002258,19.029586410522462,3.8253803730010985,1422.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 11:30:00,10243.69990234375,99.0999984741211,0.0208333341171964,1.5511391424573957,0.4634627908468246,0.3419415466487407,,2799.0417023993723,2.467577505111694,19.04134178161621,5.592522716522216,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 11:40:00,15510.566796875,99.0999984741211,0.0202546303626149,1.570007159654051,0.6154723465442657,1.1270978145301342,,3875.467763598074,2.52243971824646,19.057075119018556,3.908360290527344,1944.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 11:50:00,14098.75,79.15999984741211,0.0512731488794087,1.2740091585554183,0.7160076200962067,0.7178096227347851,,2064.793535407738,2.482738161087036,19.076425552368164,3.764695978164673,2412.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 12:00:00,25313.993359375,0.0,0.0751157421153037,1.2181011938489974,0.8698794960975647,0.2394386552274226,,0.0,2.2756728410720823,19.100658416748047,2.6985101222991945,2398.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 12:10:00,22800.35625,0.0,0.0138888893648981,1.2356551670469345,0.5589191883802413,0.1958912096917628,,0.0,1.7012439727783204,19.12507209777832,2.522773504257202,2385.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 12:20:00,13018.2001953125,19.0,0.0133101856335997,1.5382411741651594,0.4048987403512,0.1956741921603679,1.006095,956.5722124693408,1.4738487005233765,19.145688247680663,2.3217072486877437,2387.4421997070312,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 12:30:00,21638.183203125,79.0999984741211,0.0174768525641411,2.003459193650633,0.4229400098323821,0.4780092529952526,1.0065025,4099.6420569385145,2.2918587207794188,19.15075225830078,2.479240608215332,2454.7646755642363,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 12:40:00,17925.3166015625,66.85999908447266,0.0250000008614733,1.833039190713316,0.6029734909534454,1.262080400437117,1.00231,3833.313572354918,2.4475748538970947,19.170464706420898,5.166847229003906,2445.1678670247397,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 12:50:00,17070.3001953125,77.83999862670899,0.0689814828336237,1.947501161042601,0.7160620927810669,0.8117042772471905,,3550.8926214230946,2.565055751800537,19.189091873168945,4.225606393814087,2374.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:00:00,20962.8,55.35999946594238,0.1104166675359009,1.452401163522154,0.8823028206825256,1.6408420257270335,,4323.356047062009,2.489100933074951,19.212782287597655,3.6440807819366454,1890.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:10:00,11783.9998046875,15.839999961853028,0.1770833332091568,1.4495791458524765,1.195451259613037,0.3791232638061046,,893.0819737828342,2.5046412467956545,19.23556823730469,2.651605463027954,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:20:00,13818.5998046875,0.0,0.2452546317130326,1.3155791544355453,0.9860017895698548,0.1977719865739345,,0.0,2.2262586116790772,19.24732322692871,2.013216972351074,2142.3611083984374,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:30:00,17625.8166015625,0.0,0.1324074088595806,1.2135251783765852,0.7509617745876312,0.1958912096917628,,0.0,1.442151165008545,19.254195404052737,1.9024727821350096,2442.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:40:00,12104.4666015625,18.76000061035156,0.0162037044763564,1.420641162339598,0.40729833394289,0.1958912096917628,,711.4142367031752,1.5831173181533813,19.27047119140625,1.452541995048523,2419.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:50:00,12040.7833984375,79.0999984741211,0.0151620374992488,1.8833931469358505,0.4317134559154509,0.2083333425223827,1.0038483333333332,2157.6728416912674,2.351655673980713,19.278609848022462,1.5506011247634888,2414.279510498047,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 14:00:00,20411.933203125,96.67999877929688,0.0181712969206273,1.8020091318525373,0.5967678248882293,0.6825086794793606,,4151.327572692627,2.530228328704834,19.283854675292968,3.4323166847229003,2429.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:10:00,24186.8005859375,76.07999954223632,0.0304398155771195,1.674383141938597,0.6377264499664307,1.7832031421363357,,4875.9034663591765,2.5177391529083253,19.286205673217772,3.6517086029052734,2439.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:20:00,15188.23359375,46.41999969482422,0.0793981488794087,1.46865515941754,0.8741478562355042,0.6006221108138561,,2178.900627773774,2.573293590545654,19.30627899169922,2.475981903076172,2489.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:30:00,22132.150390625,8.220000314712525,0.1311342585831879,1.269515159074217,1.1052449941635132,0.4751880757510662,,608.7462241073557,2.5044732093811035,19.322013092041015,2.2301156997680662,2416.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:40:00,15282.133203125,0.0,0.1538194466382264,1.391733148042113,0.9975098490715026,0.1966145865619182,,0.0,2.0032140970230103,19.327799606323243,1.4488023042678833,2408.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:50:00,12851.8,0.0,0.0166666673496365,1.574483206216246,0.4487545747309923,0.1956741921603679,,0.0,1.7641894340515136,19.337022399902345,1.5379079103469848,2410.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 15:00:00,21155.533203125,66.09999885559083,0.0166666672099381,1.9169331812299788,0.3826487757265567,0.2715567164123058,1.0154953,3230.2336716799537,1.7115434885025025,19.34154357910156,1.536351490020752,2382.552099609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 15:10:00,16880.46640625,84.45999908447266,0.0222222229698672,1.9973971628583969,0.5163153648376465,0.6661603026092052,1.00566,3838.506235206607,2.1890594482421877,19.343352127075192,3.129433298110962,688.6160714285714,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 15:20:00,16767.3837890625,99.0999984741211,0.0412037049420176,1.9887971424497664,0.5169114708900452,1.006148701161146,,4299.677840419441,2.37320294380188,19.34823570251465,4.028374385833741,1463.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 15:30:00,12049.95,99.0999984741211,0.0648148152977227,1.6285751366056502,0.594040521979332,1.5157696656882762,,3410.753023226613,2.344348764419556,19.36378707885742,2.795956087112427,2452.430615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 15:40:00,12809.91640625,99.0999984741211,0.1202546309679745,1.4385431551374497,1.1339120149612427,0.7780671529471874,,2625.6103718029744,2.4228288173675536,19.37391471862793,2.4717166423797607,2428.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
