time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-10 05:30:00,7328.7833984375,74.0,0.9087962944060562,1.5913651489652694,2.4352864027023315,0.4858941011130809,,1794.795785226447,2.4219500541687013,20.813440322875977,2.9282591342926025,1725.7496337890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 05:40:00,11229.033203125,98.4000015258789,0.930324073508382,1.675515177194029,2.6682820081710816,0.9129774205386638,,2986.12124042093,2.4221750259399415,20.81289749145508,2.6834882259368897,1630.8475341796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 05:50:00,7639.1833984375,54.60000038146973,0.9762731511145828,1.4127911352552474,2.6593889474868773,0.7747395806014538,,1246.1502650791947,2.4143167972564696,20.81615333557129,2.8141555309295656,1458.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 06:00:00,11369.2166015625,0.0,1.124884255602956,1.642477133218199,2.7270150423049926,0.1985677145421504,,0.0,2.4310029983520507,20.80475959777832,2.706087398529053,4464.9306640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 06:10:00,14785.1333984375,0.0,1.1828703720122575,1.7658691429533064,2.227463126182556,0.1890914373099803,,0.0,2.3777602672576905,20.818503189086915,2.976675271987915,4367.152856445313,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 06:20:00,18568.283203125,0.0,1.3037037450820208,1.569583156052977,1.931011438369751,0.188006367534399,,0.0,2.25854606628418,20.813440322875977,3.6736584663391114,5366.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 06:30:00,19451.450390625,0.0,1.3335648138076066,1.7692911648191512,1.5533106803894043,0.1885127328336238,,0.0,2.286244440078735,20.811631774902345,3.017425298690796,5991.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 06:40:00,23641.8,0.0,1.3344907362014051,1.7654331468977034,1.0371374249458314,0.18815104290843,,0.0,2.2619552612304688,20.81072807312012,3.110410213470459,4736.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 06:50:00,28477.496875,0.0,1.3186342556029558,1.829601147118956,0.7829909503459931,0.1882957182824611,,0.0,2.27785530090332,20.81036643981934,3.067202997207642,4430.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 07:00:00,27556.25390625,0.0,0.8399305660277603,1.9438311361707747,0.5112182408571243,0.1882233820855617,,0.0,2.18047354221344,20.792644119262697,2.9610792636871337,4518.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 07:10:00,12622.037890625,0.0,0.2574074029922484,2.19702110523358,0.5020464122295379,0.1882957182824611,1.029915,0.0,2.02363920211792,20.780887222290037,3.089990329742432,4466.666666666667,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 07:20:00,14431.2001953125,64.27999954223633,0.0495370380580423,2.3728711628355086,0.4889957457780837,0.242332174628973,1.026745,2605.3877360034276,1.8121526002883912,20.75991020202637,3.5301281929016115,4503.333333333333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 07:30:00,19134.7,80.38000030517578,0.0451388895511625,2.622713186684996,0.4675395265221596,0.94010416790843,1.026625,4638.635888879586,2.3054037570953367,20.74670867919922,3.966968059539795,4595.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 07:40:00,11799.283203125,60.4,0.07280092574656,2.417697145882994,0.5605823159217834,1.160734920948744,1.008538333333333,3143.6342686013018,2.337314510345459,20.743453598022462,4.281107234954834,4553.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 07:50:00,12179.7666015625,81.53999938964844,0.1156250011175869,2.3048192047514022,0.916619884967804,0.6713686160743236,1.0084525000000002,2619.09321603588,2.397506666183472,20.7559326171875,3.663173294067383,4524.285714285715,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 08:00:00,16701.983203125,93.05999908447264,0.1594907421618699,2.076427175942809,1.1905606865882874,1.3240017227828502,,4676.957474217642,2.414122438430786,20.752496337890623,3.2481513023376465,4562.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 08:10:00,16651.933203125,35.57999954223633,0.1807870347052811,1.8529711746610704,1.3924812078475952,1.484664326161146,,3420.7635426824745,2.386306095123291,20.76280403137207,2.775198221206665,4518.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 08:20:00,11069.533203125,53.1,0.2317129600793122,1.627491166535765,1.8366000413894656,0.6997974567115307,,3130.3955791553035,2.418882465362549,20.763708877563477,2.517544174194336,4562.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 08:30:00,10391.2833984375,63.79999923706055,0.2670138884335755,1.477165176812559,1.9309650659561155,1.0793547324836257,,3283.5521397433417,2.4114777565002443,20.7666015625,2.2119481563568115,4650.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 08:40:00,7134.23330078125,6.580000305175782,0.3434027809649705,1.2995051645673812,2.1525580406188967,0.4164496533572673,,298.6072029670718,2.3718382835388185,20.773835372924804,2.069733810424805,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 08:50:00,11114.633203125,0.0,0.4209490735083817,1.2925711416639387,2.087522768974304,0.1896701417863368,,0.0,2.255289363861084,20.776186370849608,1.9006718397140496,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 09:00:00,15888.9169921875,0.0,0.4662037033587693,1.2898471617139875,1.7304779529571532,0.1884403936564922,,0.0,2.2514410972595216,20.776186370849608,1.844456505775452,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 09:10:00,11203.0833984375,0.0,0.4967592615634202,1.3100291513837874,1.4506792783737184,0.1889467619359493,,0.0,2.218054103851318,20.776186370849608,1.8324928998947143,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 09:20:00,13169.6166015625,0.0,0.5013888854533433,1.3843211435712874,1.0522305369377136,0.1883680574595927,,0.0,2.192282724380493,20.765335845947263,1.8615987300872805,4474.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 09:30:00,21675.666796875,0.0,0.2605324055999516,1.5948531889356672,0.7272355616092682,0.1882957182824611,,0.0,2.119196915626526,20.738570785522462,1.9299971103668212,4474.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 09:40:00,13489.933203125,35.85999984741211,0.0311342599801717,2.014249184075743,0.4099442679435013,0.1952401660382747,1.01190375,1305.6156660309407,1.3629871368408204,20.72265625,2.1439273357391357,4564.444444444444,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 09:50:00,15980.7501953125,80.23999938964843,0.0483796304091809,2.2669531368650495,0.3470191648229956,0.3632089100778102,1.0163772,2767.8446555618925,2.163021945953369,20.734230041503903,2.6857938289642336,3853.5,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 10:00:00,24735.931640625,99.0999984741211,0.0347222227603195,2.227475168649107,0.4172357596457005,0.7649016313254833,1.00036,4541.912410840168,2.4252875328063963,20.716688537597655,3.2451586723327637,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 10:10:00,19690.892578125,59.57999877929687,0.0511574082076548,2.223201181832701,0.5690897226333618,2.148726885765791,1.00345,4438.335433383147,2.4196789264678955,20.73242149353027,2.7824592113494875,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 10:20:00,9338.58330078125,45.580000686645505,0.0861111123114823,1.8648331665433944,1.045191240310669,0.6393229238688946,,2799.0311191804094,2.480440282821655,20.73061294555664,2.577744722366333,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 10:30:00,6562.4017578125,82.8,0.1474537033587692,1.8770351671613752,1.3068877458572388,0.5920138947665692,,2443.6713355027614,2.4288405895233156,20.736038589477538,2.0867644786834716,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 10:40:00,6995.4111328125,97.9000015258789,0.1871527809649704,1.6226431869901716,1.4244810342788696,0.5759548597037792,,2607.499225346386,2.4859933376312258,20.73621940612793,1.9545244455337525,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 10:50:00,8759.583203125,97.9000015258789,0.2287037063390015,1.568081142846495,1.5449910163879397,1.1058304481208323,,2792.239532304677,2.453419256210327,20.738208770751953,1.7218072175979615,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 11:00:00,7642.08330078125,38.70000076293945,0.2643518555909394,1.2909571432508529,1.867185688018799,0.8846932642161847,,1192.1864978972435,2.2691644191741944,20.742729949951173,1.6018269062042236,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 11:10:00,7943.38330078125,0.0,0.3517361063510179,1.2663111709989607,2.1384572982788086,0.1987123899161815,,0.0,2.1497827053070067,20.74887924194336,1.4339221954345702,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 11:20:00,7603.6166015625,0.0,0.3813657421618699,1.1999691748060286,1.9185948610305783,0.191695611923933,,0.0,2.1861221313476564,20.74960250854492,1.367351531982422,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 11:30:00,9182.883203125,0.0,0.4077546317130326,1.2315391563810407,1.5239534616470336,0.189163776487112,,0.0,2.1701226234436035,20.750144958496097,1.3075884342193604,1824.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 11:40:00,8904.06669921875,0.0,0.4240740735083818,1.2263531708158553,1.0808753967285156,0.18815104290843,,0.0,2.1430094718933104,20.749964141845705,1.3025678634643554,2318.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 11:50:00,5633.751953125,0.0,0.40983795709908,1.2242771410383284,0.7804601550102234,0.1884403936564922,,0.0,1.9206393957138064,20.746527862548827,1.2746557474136353,4985.138818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 12:00:00,5702.9185546875,0.0,0.2478009276092051,1.2696791672147811,0.5899126768112183,0.1902488492429256,,0.0,1.233010220527649,20.715060424804687,1.2553674459457398,441.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 12:10:00,10385.30009765625,0.0,0.0704861107748,1.62075317138806,0.4371062442660332,0.1884403936564922,,0.0,0.9968207478523254,20.72591209411621,1.2528553009033203,2480.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-10 12:20:00,16713.5,0.0,0.0244212970603255,1.8062111639417708,0.3542286454234272,0.1884403936564922,1.011085,0.0,1.0381706953048706,20.72410354614258,1.6374377727508544,3034.2882080078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 12:30:00,11698.25,67.13999862670899,0.0266203710809349,2.453137113992125,0.3387347459793091,0.3296440951526165,1.0224803,3079.0448997498697,1.28886775970459,20.736761856079102,2.467231559753418,6116.579833984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 12:40:00,10894.6666015625,88.08000030517579,0.0244212970137595,2.802479174081236,0.4122268483042716,0.2777777783572673,1.0351104,2790.81292209712,2.303071880340576,20.729166793823243,3.4157919883728027,6344.44453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 12:50:00,17340.516796875,96.3000030517578,0.0283564822981133,3.6760871433652937,0.5971562325954437,0.8365162007510663,1.060157,6194.509551383147,2.351819896697998,20.73314514160156,4.024267578125,4736.400336371527,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 13:00:00,9425.56669921875,96.3000030517578,0.0579861126840113,3.0669411682523786,0.7199153244495392,1.6307870797812938,1.0511191,3862.673736305031,2.301740217208862,20.762984466552737,5.085679435729981,7729.166552734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 13:10:00,9561.85,96.3000030517578,0.0726851854473351,3.2816230797208847,0.800726693868637,0.953414361923933,1.04730875,3417.9579484580836,2.378477382659912,20.77311172485351,3.93679804801941,7347.993815104167,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 13:20:00,13780.45,96.1000030517578,0.1202546302229164,2.822671225015074,0.9527629733085632,1.1629774264991284,1.0367742,4243.447023816934,2.276944637298584,20.79445190429687,3.2802711963653564,7244.878515625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 13:30:00,21765.83359375,77.02000122070312,0.137384260073304,2.903121139947325,1.3045361995697022,1.5901330880820752,1.027847,5175.334410835237,2.33388352394104,20.791015625,2.910727262496948,8363.757373046876,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 13:40:00,23687.46640625,34.85999984741211,0.1876157391816376,2.6194031261838973,1.5104278087615968,1.0458622865378857,1.0231648,4290.523794161622,2.4039493083953856,20.812536239624023,2.8102803230285645,8385.157373046875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 13:50:00,22243.955859375,64.82000122070312,0.2231481511145829,2.6653152012266217,1.9136733293533328,1.0806568317115306,1.017151,4276.733967385428,2.380600261688232,20.813078689575196,3.035504865646362,8460.762817382812,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 14:00:00,23346.2796875,98.07999877929689,0.2686342645436524,2.58787713283673,2.0185085773468017,1.2570891074836257,1.017286,4781.784618099216,2.3498346328735353,20.823025512695313,3.2974854469299317,9406.891040039063,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 14:10:00,28122.446875,58.8,0.2924768526107072,2.5718491577543316,2.254403829574585,1.533709495514631,1.013317,4841.8781546523405,2.3846695899963377,20.81705741882324,3.726704216003418,8708.708203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 14:20:00,23763.797265625,10.599999809265135,0.4048611123114823,2.607925131265074,2.4361048460006716,0.4555844984948635,,984.9039302287114,2.4268251419067384,20.80457878112793,4.227307605743408,8687.66328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 14:30:00,28243.199609375,0.0,0.5406250078231095,2.9468331837095323,2.4213403940200804,0.1911892317235469,,0.0,2.4147019386291504,20.70565719604492,4.933164596557617,9666.0630859375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 14:40:00,28218.37578125,0.0,0.4124999973922967,4.017147066537291,1.4321104407310483,0.1900318227708339,,0.0,2.4003865718841553,20.613426208496097,5.82456340789795,9792.0716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 14:50:00,31620.18671875,50.999999618530275,0.0304398156236855,4.641873171273619,0.6976981461048126,0.2039930574595927,1.279952,3763.3134313524774,2.447184419631958,20.524631118774415,7.5711774826049805,9729.822998046877,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 15:00:00,31724.3671875,86.05999908447265,0.0265046303626148,5.472759153787047,0.7317544281482696,0.2199074052274226,1.380668,5101.699198992419,2.1747284889221192,20.442166137695313,10.554468154907228,9770.356982421876,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 15:10:00,34269.875,98.9000015258789,0.0248842600267379,5.979517080727964,0.7058414161205292,0.2332175962626934,1.434796,5829.850086967992,2.117661714553833,20.368562316894533,13.33297004699707,9828.514990234376,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 15:20:00,34151.93203125,98.9000015258789,0.0248842600267379,6.586101248208434,0.7226408660411835,0.2655526630580425,1.49574,6113.031210386196,2.163200235366822,20.30056381225586,14.300325393676758,7176.916259765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 15:30:00,32776.485546875,98.9000015258789,0.0313657415565102,6.865891077462583,0.7406673908233643,0.4815538220107555,,6071.305938289826,2.1586609840393067,20.263672637939457,15.753872299194336,9646.2591796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,1.0,0.0,,3
2023-07-10 15:40:00,33040.866015625,98.9000015258789,0.026967593282461,7.177633097115904,0.7299560546875,0.4319299809634686,,6034.241703330847,2.198247957229614,20.1904296875,15.234539031982422,9743.1755859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,1.0,0.0,,3
2023-07-10 15:50:00,34076.740625,98.9000015258789,0.0366898156702517,7.447481253091245,0.8214668691158294,0.5598958365619182,,6406.638572625479,2.1430893898010255,20.14991989135742,14.598150634765624,7000.34736328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 16:00:00,31797.6484375,98.9000015258789,0.0334490749984978,7.570227243844419,0.7456141769886017,0.6899595074355602,1.5,5884.129318168005,2.144982099533081,20.10091171264649,14.368486213684085,8231.848307291666,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 16:10:00,35047.62265625,98.9000015258789,0.0342592598870395,7.699543096963316,0.66220343708992,1.0622106723487377,,5440.295156394374,2.1103799819946287,20.117006301879883,13.643889236450196,8333.9607421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 16:20:00,35645.2953125,98.9000015258789,0.0362268526107071,7.297661211434752,0.8335484862327576,1.5583767585456372,,5414.52533467787,2.130867338180542,20.126229095458985,13.010751724243164,6760.41650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 16:30:00,35258.653125,95.4199996948242,0.0480324083939193,7.255359175149351,1.0012760519981383,1.7906539849936962,,5293.942141403872,2.1538249969482424,20.134006118774415,11.708446884155274,5899.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 16:40:00,35595.8921875,67.84000091552734,0.076041668280959,6.861277105752379,1.2181610465049744,1.877604191750288,,4861.545974831277,2.163697624206543,20.151548004150392,10.597782516479493,5682.6390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 16:50:00,35293.70859375,55.900001525878906,0.1016203720122574,6.745253183785826,1.5428525447845458,1.5146845988929272,,4384.051733905318,2.139833450317383,20.158239364624023,9.604356384277343,6255.90283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 17:00:00,35579.7421875,55.900001525878906,0.1468750003725289,6.4167112373746935,1.707452607154846,1.5323350362479686,,4302.080152537293,2.1602480888366697,20.16927108764649,8.78464298248291,4622.2220703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-10 17:10:00,35072.13203125,52.86000137329101,0.1783564794808625,6.238143255654722,1.898909902572632,1.676070611923933,1.4943499999999998,4333.981077415908,2.1896978855133056,20.1781322479248,7.785676383972168,4636.656877790178,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 17:20:00,35219.31015625,49.70000076293945,0.2229166645556687,5.936811163369566,2.177139687538147,1.567201941460371,1.4456440000000002,4187.510484076471,2.18261137008667,20.191514587402345,7.071178722381592,4649.566064453125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 17:30:00,34784.6453125,49.70000076293945,0.2608796317130326,5.798607160989195,2.448458456993103,1.4686052732169628,1.412316,4137.068285252239,2.1494741439819336,20.19603576660156,6.32498197555542,4568.316015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 17:40:00,34829.071875,48.98000030517578,0.303935183957219,5.53563719028607,2.726969170570374,1.5468749694526196,1.365204,4322.028350536265,2.1584279537200928,20.19856719970703,5.835866832733155,2332.291748046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 17:50:00,34200.63984375,44.800000762939455,0.3571759302169083,5.428805162850767,2.928548932075501,1.1919849328696728,1.332516,4302.408695930548,2.1179059982299804,20.18373794555664,5.337484550476074,2220.8333374023437,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 18:00:00,30925.371484375,49.17999954223633,0.3953703779727219,5.379463102761656,2.8843151807785032,1.6051070623099803,1.332048,4434.088558260613,2.19685435295105,20.18030204772949,5.011831188201905,2181.163134765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 18:10:00,29453.225390625,52.73999862670898,0.4571759302169084,5.250743200723082,3.112680506706238,0.9252025417983532,1.296155,3812.0331748954786,2.204768180847168,20.168186569213866,4.882245254516602,2250.385796440972,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 18:20:00,33774.887890625,58.23999862670898,0.4851851899176835,5.1513691925443705,3.1992359876632688,1.7835648231208323,1.285464,4932.476943947711,2.1685892581939696,20.16312255859375,4.699815845489502,3697.8298828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 18:30:00,24790.29375,42.65999908447266,0.5656249959021806,5.034643270913511,3.3014254331588746,0.8730468682944774,1.2526880000000002,2970.542549916397,2.194954013824463,20.14829292297363,4.584457015991211,4671.614575195313,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 18:40:00,23004.0328125,93.75999755859377,0.6312499839812517,5.168417169991881,3.301209044456482,0.6791088037192822,1.276076,3453.1140471318186,2.171804141998291,20.135814666748047,4.437205505371094,4621.3541015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 18:50:00,34488.4203125,98.1999969482422,0.6599537093192338,5.211177160684019,2.9733733415603636,1.2220052175223828,1.2882520000000002,5331.963728804631,2.0985969066619874,20.113389205932616,4.633302402496338,7497.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 19:00:00,34217.1546875,98.1999969482422,0.6846064765006303,5.325487234536558,2.9519167661666876,1.3865017585456372,1.305116,5614.657325971425,1.8774354696273805,20.08608169555664,4.681202602386475,5147.916650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 19:10:00,31141.0515625,98.1999969482422,0.7002314884215592,5.390015127602965,2.9002514600753786,1.463180034607649,1.332385,5108.557786596852,1.8357568979263303,20.0761360168457,4.769118213653565,4522.376573350694,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 19:20:00,33310.102734375,98.1999969482422,0.7427083451300859,5.257937147561461,2.9163360357284547,1.4534866742789745,1.298604,5384.5676457659065,1.8712282657623291,20.053891754150392,5.046746826171875,4461.979272460938,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 19:30:00,27498.58828125,98.1999969482422,0.7203703720122575,5.2544932388700545,2.919098210334778,2.2385706596076487,1.308456,4944.864778698857,1.8648366928100584,20.064742660522462,4.878024387359619,4473.95830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 19:40:00,14696.1,98.1999969482422,0.7850694496184587,4.724389078561217,3.2631046056747435,1.1461226753890514,1.2129556,2339.8909176604566,1.9394315719604491,20.064742660522462,4.887671375274659,4415.36455078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 19:50:00,28566.130078125,93.1999969482422,0.82141204662621,4.731851103249937,3.5577760457992555,1.5588107757270335,1.2027720000000002,4205.948758440274,1.9906404972076417,20.07233772277832,4.357632446289062,4328.9061279296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 20:00:00,33020.965625,36.7,0.8396990735083817,4.282553198281676,3.561201882362366,1.78457757756114,1.1164580000000002,3336.998588527458,1.9794240713119504,20.07251853942871,4.163597297668457,4280.90263671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 20:10:00,20938.1658203125,39.35999984741211,0.9148148138076064,4.2132350944913926,4.001436161994934,0.8024450235068799,1.102243,2326.4449860792297,1.992073655128479,20.078125,4.186718940734863,4279.86103515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 20:20:00,28268.095703125,57.81999893188477,0.9633101779967544,3.9356691860593855,4.078902554512024,1.3268228702247142,1.084947,3628.444714623852,1.9792197227478028,20.073603439331052,3.915531349182129,4213.4549560546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 20:30:00,32608.47421875,33.599998474121094,0.987037034705281,3.776835157815367,4.152261853218079,1.5102720193564891,1.078756,3441.8238213383893,1.9868385791778564,20.078305816650392,3.334051990509033,4181.250024414063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 20:40:00,20402.21640625,34.199998474121095,1.055208321288228,3.5137552284635603,4.337153840065003,0.9696903519332408,1.0636420000000002,2301.089302646932,1.9976539134979248,20.075231170654295,3.1533748149871825,2204.60068359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 20:50:00,23136.356640625,52.640000915527345,1.120833309367299,3.4281411671079693,4.364838337898254,0.9492911033332349,1.060064,2889.3888141167663,2.01285080909729,20.080475997924804,2.942629098892212,2097.82978515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 21:00:00,28955.4828125,41.57999954223633,1.1386574108153582,3.192233183328063,4.347680878639221,1.5274884395301342,1.048219,3171.1717604358096,1.992996549606323,20.07396545410156,2.811747121810913,2137.5868286132813,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 21:10:00,17510.3650390625,40.91999969482422,1.2527777750045062,3.0621231579221786,4.467405819892884,0.6989293925464153,1.041076,1992.569560508637,2.0281060218811033,20.064019012451173,2.6421156406402586,2198.2639038085936,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 21:20:00,23774.056640625,77.17999877929688,1.2939814884215592,3.106975176278502,4.527494740486145,0.9633969716727734,1.041268,3493.6144227386844,2.060806226730347,20.045934295654295,2.5446918964385987,2355.55556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 21:30:00,23339.3494140625,50.03999977111816,1.2988425809890032,2.9865151905454694,4.210794615745544,1.5839843682944774,1.038925,3103.585131931402,2.00514304637909,20.03725318908691,2.7090553283691405,4429.77421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 21:40:00,14348.516796875,57.54000053405762,1.4469907362014056,3.0418631100095808,4.36632387638092,0.4511718742549419,1.0412469999999998,1874.8471168062977,2.0601226329803466,20.01175537109375,2.7422792434692385,4484.895849609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 21:50:00,27210.7890625,97.19999847412107,1.448726852610707,3.2335351490415634,4.090024924278259,0.932074623554945,1.052895,4030.405604384082,2.0686880111694337,19.990776824951173,2.8730052947998046,4396.26748046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 22:00:00,26126.878515625,98.0999984741211,1.4203703720122576,3.314729216042906,3.7729049921035767,1.6048176936805247,1.056105,4598.80852922256,2.0368958711624146,19.97215042114258,3.3574569702148436,2699.1319580078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 22:10:00,16420.6833984375,98.0999984741211,1.4372685510665175,3.358271124307066,3.709819960594177,1.0744357876479629,1.06069,2738.628315463853,2.0349252223968506,19.96835250854492,3.413486957550049,2160.850720214844,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 22:20:00,29025.4921875,95.11999969482422,1.4665509063750506,3.2376571678556503,3.7039797067642217,1.3609664492309093,1.054094,4460.451561310178,2.0776187896728517,19.954607391357424,3.611258554458618,2199.652795410156,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 22:30:00,27554.67421875,41.73999977111816,1.409953697398305,3.183057215157896,3.767783522605896,1.851707165688276,1.0528270000000002,3741.287330612528,2.071472024917602,19.950447845458985,3.478443384170532,4363.628442382813,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 22:40:00,12737.8666015625,52.63999977111816,1.5540509302169083,3.0785051845945417,3.91098153591156,0.4895110003650188,1.044252,1839.707893194568,2.110649967193603,19.926938247680663,3.4717567443847654,2938.975537109375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 22:50:00,22456.073046875,95.76000061035155,1.54641204662621,3.280159141961485,3.589398646354675,0.9203558914363384,1.056215,3431.172861258465,2.0809964656829836,19.92748146057129,3.420624828338623,247.65624389648437,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 23:00:00,22451.7578125,96.4000015258789,1.534722216799855,2.8717431568540635,3.427885890007019,1.7342303685843945,1.039418,3438.4614169681445,1.889758563041687,19.926757431030275,3.79539098739624,2424.826385498047,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 23:10:00,14223.3998046875,96.4000015258789,1.5750000078231097,2.8212951206602157,3.8425230741500855,0.9331597499549388,1.033346,2274.933424132733,1.8602805376052856,19.926214981079102,3.4894602298736572,2493.4895629882812,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 23:20:00,22414.133203125,86.42000122070313,1.5763888914138078,2.508613159600645,3.849613833427429,1.544126122444868,1.020398,3537.2978166723724,1.8730035066604611,19.929108428955075,3.27121787071228,2827.864599609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 23:30:00,19193.7498046875,35.79999923706055,1.57476852722466,2.3854611420072613,4.045593333244324,1.3619068317115306,1.012571,2329.7317861505726,1.9035220861434936,19.928746795654295,3.0414638042449953,4612.760498046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 23:40:00,13507.9166015625,43.04000015258789,1.65312500782311,2.131679203454405,4.175670075416565,0.6950954847037792,1.0033416666666668,1836.9935630227387,1.9590351343154908,19.929470062255856,2.886801767349243,1433.59375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-10 23:50:00,19037.633203125,63.95999984741211,1.6748842794448138,2.070781161729246,4.205526995658874,1.0795717529952529,,2650.090767898695,1.9732024192810056,19.929470062255856,2.6845541477203367,1459.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 00:00:00,19194.08359375,42.45999984741211,1.6834490615874529,1.8162811779417096,4.2029049634933475,1.3765190534293652,1.0,2390.7113403035046,1.9650739908218384,19.927480697631832,2.595407772064209,2446.9039510091147,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 00:10:00,15246.166796875,37.619999694824216,1.7328703481703998,1.702897145692259,4.425087285041809,0.7724971108138561,,1984.6479078960133,2.011294627189636,19.925852966308593,2.4609793186187745,2460.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 00:20:00,22476.883203125,43.220000457763675,1.7335647899657487,1.5208811783231797,4.443814301490784,1.3895399026572703,1.0,3284.5745332746983,2.000957179069519,19.926033782958985,2.368007946014404,2445.8911946614585,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 00:30:00,14580.83359375,31.599999237060548,1.7748842556029558,1.405883195344359,4.561144375801087,1.0760271601378917,1.000894,2118.39081445214,2.0090043783187865,19.91030082702637,2.2578644275665285,2421.354138183594,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 00:40:00,14850.033203125,60.060000610351565,1.839583333209157,1.4912571691907943,4.594193387031555,0.6487268559634686,1.0008775,2523.5383954093636,2.0204707622528075,19.904332733154295,2.210639476776123,2421.0069173177085,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 00:50:00,20129.1,58.619999694824216,1.802083333209157,1.4549751781858504,4.4244674921035765,1.563657396286726,,3527.2133052118043,2.0122387409210205,19.88751373291015,2.515432119369507,966.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 01:00:00,13842.7333984375,33.499999618530275,1.8322916585952045,1.4595731520093975,4.409780240058899,0.9461805753409862,,1792.1194877681255,2.0694684982299805,19.887875747680663,2.686955118179321,823.9583251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 01:10:00,12066.58359375,60.08000030517578,1.907523163035512,1.343457152787596,4.467772603034973,0.706235509365797,,1949.9936518872769,2.0914499759674072,19.88407783508301,2.8260770797729493,2436.11103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 01:20:00,16574.8,80.7999984741211,1.9335648138076067,1.3776871704496445,4.287611079216004,0.941333907097578,,2816.840179053272,2.0967394351959228,19.87377014160156,2.837175989151001,2454.1666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 01:30:00,16005.6,64.54000091552734,1.8994212944060564,1.3529291653074325,4.203939175605774,1.50651041790843,1.0328958333333331,2883.591878680628,2.151004362106323,19.868706893920898,2.896419048309326,2443.250869750977,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 01:40:00,11155.5166015625,48.15999984741211,1.9704861242324112,1.348819162789732,4.317817997932434,0.7024016313254833,1.0025725,1747.3325988565084,2.1506768226623536,19.858578872680663,3.1975534439086917,1743.923618861607,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 01:50:00,14073.75,85.58000030517579,2.024537022784352,1.394701149407774,4.107113528251648,0.6848234944045544,1.07000175,2416.1477074373497,2.1539988040924074,19.85713195800781,3.2986592769622805,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 02:00:00,16955.083203125,97.0999984741211,2.0524305421859026,1.332045175973326,4.0170388460159305,1.0019531421363357,1.069223,2625.1030255548426,2.174863052368164,19.85731315612793,3.5726833820343016,1501.25390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 02:10:00,19433.23359375,93.43999938964843,2.0336805660277606,1.199981143418699,4.077424645423889,1.4412615709006786,1.0416678333333331,3309.9907948465334,2.160746717453003,19.85731315612793,3.5351399898529055,2425.8897857666016,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 02:20:00,24662.046875,38.079999923706055,1.9679397899657487,0.9997565769590436,4.204455637931824,2.0374710254371164,,3102.4811526483995,2.127216386795044,19.85731315612793,3.407043981552124,2431.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 02:30:00,12481.916796875,6.239999926090241,2.033912022784352,0.8334809684194623,4.4756978273391725,0.5606192253530026,,251.9443302498227,2.1267125368118287,19.858759307861327,3.2103107452392576,2441.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 02:40:00,24032.646875,0.0,2.092708357051015,0.7685421609319746,4.504392075538635,0.2017505727708339,,0.0,1.9880462169647215,19.85152587890625,3.054327154159546,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 02:50:00,15085.701171875,0.0,2.0929398138076065,0.9102373504079876,3.949927306175232,0.1991464041173457,,0.0,1.924365782737732,19.84754791259766,2.956713008880615,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:00:00,16751.8498046875,33.319999313354494,2.0929398138076065,0.8926017546094952,3.471467137336731,0.3248697809875011,,1806.848919470328,1.7411187887191772,19.844834899902345,3.1887753009796147,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:10:00,17657.35,48.37999954223633,2.0929398138076065,0.8548547648824749,3.267365908622742,1.859519713371992,,2935.2563635267784,1.809822940826416,19.839770889282228,3.3190285205841072,2164.9305419921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:20:00,11754.2333984375,37.24000015258789,2.0929398138076065,0.7091387652792036,3.454434370994568,0.7567274503409862,,1737.1619069594508,2.042792797088623,19.839409255981444,3.122425413131714,2456.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:30:00,12879.9,27.43999938964844,2.0931712705641985,0.6168455624021589,3.691533970832825,0.6092303387820721,,1019.3421149233908,1.9986923456192016,19.84121780395508,3.014176368713379,2426.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:40:00,16389.23359375,0.0,2.0931712705641985,0.5667765640653669,3.594977784156799,0.2065972201526164,,0.0,1.970618724822998,19.841036987304687,2.8000160217285157,2412.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:50:00,9553.57958984375,0.0,2.0930555421859025,0.519389357510954,3.3377622842788695,0.1957465313374995,,0.0,1.8205281972885132,19.839770889282228,2.806839179992676,484.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:00:00,5400.94697265625,0.0,2.092592628672719,0.5547911667264998,2.918961930274963,0.1954571805894374,,0.0,1.7649610757827758,19.83922843933106,2.6272225379943848,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:10:00,6179.60146484375,0.0,2.092592628672719,0.5164791726507245,2.6997052431106563,0.1955295167863368,,0.0,1.8688966751098632,19.838866806030275,2.6272225379943848,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:20:00,10202.666796875,0.0,2.092592628672719,0.5259099745191633,2.3622372150421143,0.1957465313374995,,0.0,1.7853946924209594,19.838685989379883,2.6047826766967774,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:30:00,8893.1666015625,0.0,2.092592628672719,0.5251321458257734,2.0536672115325927,0.1955295167863368,,0.0,1.8172466993331908,19.83814353942871,2.5508009433746337,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:40:00,8988.3833984375,0.0,2.092592628672719,0.5141399645246565,1.7770771026611327,0.1952401660382747,,0.0,1.822320532798767,19.83705863952637,2.545603942871094,2457.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:50:00,11983.8998046875,0.0,2.092592628672719,0.5303777717985212,1.5051014184951783,0.1953848414123057,,0.0,1.5877357006072998,19.836697006225585,2.4608121871948243,2442.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:00:00,18461.36640625,0.0,2.092592628672719,0.6236509704031049,1.2552779912948608,0.1948061369359492,,0.0,0.971981644630432,19.83742027282715,2.4311763763427736,965.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:10:00,11581.8498046875,17.1,2.092592628672719,0.919869162980467,1.1435294985771178,0.2002314828336238,,653.8957765772818,1.0380975961685182,19.840133285522462,2.539762210845947,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:20:00,13479.5833984375,78.83999938964844,2.092592628672719,0.9777457498945296,0.8788722634315491,0.8683449201285839,,2774.6630358144453,1.7530148029327393,19.83705863952637,3.152980089187622,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:30:00,12531.9666015625,81.98000030517578,2.092592628672719,0.8522823595441876,0.8581697106361389,0.7853732399642468,,2482.2418708228456,2.146733045578003,19.842484283447263,3.5993818759918215,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:40:00,15817.4833984375,78.28000068664551,2.092592628672719,0.8212409519590436,0.9581746339797974,1.1255063466727733,,2845.0753766384123,2.15654399394989,19.84736747741699,3.097920560836792,2026.041680908203,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:50:00,9235.283203125,0.0,2.092592628672719,0.6487011575140058,1.132562470436096,0.5010127387940884,,0.0,1.816657018661499,19.86165351867676,2.9256355285644533,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:00:00,9329.20009765625,0.0,2.092592628672719,0.662873759213835,1.007408761978149,0.1960358820855617,,0.0,1.1006643056869507,19.871961975097655,2.539443397521973,2469.7916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:10:00,13578.4833984375,0.0,2.092592628672719,0.7636559628881513,0.6969904899597168,0.1960358820855617,,0.0,1.0623983860015866,19.87521743774414,2.396495819091797,2381.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:20:00,10396.883203125,0.0,2.092592628672719,0.7158961557783186,0.4906449794769287,0.1957465313374995,,0.0,1.2073031902313232,19.890407943725585,2.517637014389038,1443.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:30:00,7226.5666015625,0.0,2.0730324346572164,0.7935081624425947,0.3954504132270812,0.1929976932704448,,0.0,1.2843147754669189,19.896556854248047,2.542091417312622,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:40:00,8708.2333984375,0.0,2.0597222644835713,0.8025479697622357,0.3722560547292232,0.1929253540933131,,0.0,1.1160539865493777,19.907046508789065,2.5915258884429933,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:50:00,10553.533203125,0.0,2.092592628672719,0.8109473728574811,0.3403186863288283,0.1937934093177318,,0.0,1.3649402618408204,19.92856559753418,2.796820878982544,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:00:00,12997.0501953125,0.0,1.5883102018386126,0.8457141422666608,0.3387347459793091,0.1929976932704448,,0.0,0.5662761509418488,19.92115173339844,2.769377565383911,905.9028076171876,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:10:00,13605.45,0.0,1.4194444257766008,0.9330809616483748,0.3387347459793091,0.1941550992429256,,0.0,0.1552956327795981,19.935980987548827,2.89555401802063,2409.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:20:00,10370.0,4.6400001525878904,1.2625000316649673,1.022217955533415,0.3387347459793091,0.1974826447665691,,244.3157139024541,0.1196233108639716,19.951714706420898,3.069836664199829,2408.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:30:00,6800.05,75.4999984741211,0.7900462944060563,1.3316571497358385,0.3662488639354705,0.3059172473847865,,1728.7374269562424,1.1544995605945587,19.95424613952637,3.43955454826355,1942.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:40:00,10819.1333984375,92.63999938964844,0.3608796287328004,1.343659141007811,0.4145170129835605,0.2818287126719951,,2047.7312487359216,1.8395718574523925,19.958224487304687,4.2950996398925785,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:50:00,19639.483203125,99.0999984741211,0.3111111108213662,1.3182631515897811,0.4326975524425506,0.6911892347037792,,3164.457270196969,2.24436411857605,19.97630920410156,4.996869659423828,978.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:00:00,20958.3998046875,99.0999984741211,0.1442129645496606,1.2561031841672956,0.4904496401548385,1.7036313466727733,,4603.716123868254,2.16165542602539,19.98354263305664,4.380096054077148,2458.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:10:00,11744.05,19.560000228881837,0.1952546302229164,1.0504551433958114,0.6096301436424255,1.1781684033572677,,959.852238046981,2.1507800102233885,20.013563537597655,4.0763421058654785,2424.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:20:00,11550.7333984375,0.0,0.312268518283963,1.0691131615079938,0.7791037142276764,0.2017505846917628,,0.0,1.3219044208526611,20.031828689575196,3.2449137687683107,486.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:30:00,11529.9,0.0,0.1555555563420056,1.12381713623181,0.7561573147773742,0.1932147048413753,,0.0,1.0266528606414795,20.054253768920898,3.125587844848633,990.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:40:00,7971.6890625,0.0,0.1041666656732558,1.053493168298155,0.4030477344989777,0.1910445593297481,,0.0,1.0887052297592164,20.090241622924804,3.103450012207031,2455.208251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:50:00,5758.19072265625,0.0,0.1796296287328003,1.1335151457227766,0.3387347459793091,0.1958188734948634,,0.0,1.287378692626953,20.159867095947263,2.942618894577026,2430.555517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:00:00,8411.6833984375,0.0,0.0423611115664242,1.143173172418028,0.3387347459793091,0.1911892376840114,,0.0,0.9665367245674134,20.117911529541015,3.087755584716797,2412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
