time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-12 13:20:00,16555.7166015625,52.97999954223633,0.1586805541068314,4.1016612076200545,2.1964966297149657,1.428168397396803,,3818.193733237902,1.6445626974105836,18.97677993774414,0.7630967855453491,9956.3361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 13:30:00,14641.966796875,90.85999908447266,0.1818287033587692,4.131781198922544,2.28936927318573,0.9396701626479624,,3991.5520039917697,1.624286961555481,18.96791877746582,0.7647239446640015,10068.642578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 13:40:00,17013.5833984375,99.0999984741211,0.1817129630595444,4.127279093209654,2.2218093633651734,1.555483191460371,,4592.706696353926,1.620213556289673,18.94513092041016,0.8309392809867859,10446.244140625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-07-12 13:50:00,12445.2,39.52000045776367,0.2003472227603196,4.116153147164733,2.241074275970459,0.8667534939944744,,1462.1987843081347,1.5495501279830932,18.94151382446289,0.8963094472885131,9682.158203125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-07-12 14:00:00,22044.9,0.0,0.175231485441327,4.127985098306089,2.046417713165283,0.2123119197785853,,0.0,1.3191413402557373,18.99070434570313,0.9038811445236206,10476.74296875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 14:10:00,23356.533203125,0.0,0.1944444436579941,4.241605093423277,1.649377989768982,0.2005208276212214,,0.0,0.9710491061210632,19.044414901733397,0.9346405267715454,10103.5244140625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-07-12 14:20:00,23361.45,0.0,0.2212962973862885,4.253247168008238,1.2146113634109497,0.1982060186564922,,0.0,1.3309937238693237,19.068286895751953,1.0381386160850523,10069.9013671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-07-12 14:30:00,23452.65,0.0,0.2064814824610947,4.262937071267515,0.9394612431526184,0.1982060186564922,,0.0,1.5853793621063232,19.07931900024414,1.1991841077804566,10194.8427734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-07-12 14:40:00,23554.98984375,0.0,0.1841435212641953,4.230685141030699,0.8220968544483185,0.1981336794793605,,0.0,1.5953068256378171,19.087998580932613,1.3399335622787476,9975.6619140625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-07-12 14:50:00,27367.462109375,0.0,0.1556712958961724,4.1854771637357775,0.7524464130401611,0.1995804391801357,,0.0,1.5965656995773316,19.10734977722168,1.2893797397613525,9986.559375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 15:00:00,20976.866796875,0.0,0.1201388884335755,4.177641203347593,0.6546224534511567,0.2014612220227717,,0.0,0.707144649233669,19.14478454589844,1.223587703704834,9867.594921875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 15:10:00,23427.749609375,0.0,0.0997685197740792,4.187453176919371,0.5479331076145172,0.1991464100778102,,0.0,0.0076873201876878,19.150390243530275,1.2627024173736572,9823.1763671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 15:20:00,23215.3671875,0.0,0.0913194444030522,4.187747099343687,0.4715981096029281,0.2013165496289729,,0.0,0.0078469232656061,19.181857299804687,1.2466102600097655,9729.4634765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 15:30:00,21219.7,0.0,0.0750000003725289,4.175681116525084,0.38537068516016,0.2018952541053294,,0.0,0.0078957325778901,19.18692092895508,1.2291416645050048,6810.76396484375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 15:40:00,19060.033203125,0.0,0.0773148160427807,4.163581087533385,0.3582621697336435,0.2021845988929271,,0.0,0.0079401616007089,19.1923469543457,1.2084222555160522,8552.99541015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 15:50:00,17467.666796875,0.0,0.0805555563420056,4.145845224801451,0.3449372820556163,0.1997974507510661,,0.0,0.0073374892584979,19.20753784179687,1.1777857065200803,9671.0646484375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 16:00:00,22121.6,0.0,0.0856481488794087,4.117301180306822,0.3387347459793091,0.1982060186564922,,0.0,0.0071412686258553,19.18981475830078,1.160707664489746,8952.0169921875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 16:10:00,20896.96640625,5.820000076293946,0.0924768533557652,4.068419268075377,0.3387347459793091,0.1981336794793605,,587.4007025225362,0.0070519150234758,19.18800659179687,1.1104022026062013,6795.8333984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 16:20:00,18327.03359375,76.13999938964844,0.0740740749984978,3.8898511909879745,0.3534481713082641,1.1126301936805247,,5030.071971150161,0.496975040435791,19.10608329772949,1.0435052156448363,7125.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 16:30:00,19617.900390625,64.06000061035157,0.0263888896442948,3.8412491344846784,0.586476618051529,1.164351873844862,,5015.3760191637075,1.7948199033737182,19.07823371887207,0.9616175413131712,9543.03984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 16:40:00,21365.66640625,98.0,0.029166667559184,3.813833095971495,0.689145702123642,1.5528790168464184,,5989.088981356805,2.445400285720825,19.07570152282715,1.3590659976005557,6596.78642578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 16:50:00,21936.77734375,98.0,0.0290509267011656,3.543301107827574,0.7090673625469208,1.2798756174743176,,4964.813355606375,2.212961530685425,19.06213760375977,2.003887104988098,9477.3255859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-07-12 17:00:00,19542.598046875,98.0,0.038194445427507,3.5294011616148055,0.8198146104812623,1.2126013211905955,,5221.534971675859,2.356678009033203,19.05309600830078,1.244338297843933,9760.594921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 17:10:00,22733.65,98.0,0.0444444449618457,3.374357178155333,0.7870017945766449,1.5739294223487377,,6409.05195314291,2.220662307739258,19.038989639282228,0.9616970539093016,6607.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 17:20:00,19418.9169921875,98.0,0.050925927236676,3.3016771339811384,1.0398180842399598,2.0381944827735423,,5956.996167237997,2.207340383529663,19.034106826782228,0.6946816444396973,8232.98837890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 17:30:00,14825.2666015625,98.0,0.0659722227603196,3.090605165902525,1.2114552974700927,1.3166232518851757,1.4657133333333332,4271.993031806511,2.185028886795044,19.023618698120117,0.5208366751670838,9867.0015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 17:40:00,19651.583203125,98.0,0.0747685190290211,3.103381159249693,1.5590692043304444,1.4670862130820752,1.4601266666666666,5797.314333605893,2.215227556228638,19.0113208770752,0.3617927849292755,8352.447900390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 17:50:00,17690.51640625,98.0,0.0939814824610947,3.0010452293790877,1.4761003494262694,1.548249428719282,1.4378866666666668,4279.165071187381,2.1631759643554687,19.00010871887207,0.3549492180347442,6603.819262695312,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 18:00:00,20937.65,98.0,0.099884260073304,2.9291212105192246,1.6596482276916504,1.4371382884681223,1.4079533333333334,5263.207950072057,2.145732116699219,18.993417739868164,0.3494632542133331,9163.944995117188,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 18:10:00,23569.75,82.7999979654948,0.1188271610687175,2.842535180194924,1.803954799969991,1.761188230166833,1.3799533333333334,5758.7152613928665,2.1272664070129395,18.97786521911621,0.3155074218908946,9746.549424913195,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 18:20:00,23488.43359375,61.720000457763675,0.1270833346992729,2.8327672027982773,1.8428096771240232,1.577329295128584,1.3752749999999998,5345.821420635747,2.1033230781555177,18.97044982910156,0.3151130497455597,6938.505805121527,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 18:30:00,19382.416796875,5.740000152587891,0.1652777779847382,2.7738551163114606,1.99533908367157,0.7052227906882763,,548.7960852901798,1.9589166164398193,18.96629104614258,0.3665281653404235,7087.1529296875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 18:40:00,23924.619921875,0.0,0.1815972257405518,2.8237292313016953,1.90602445602417,0.203414350003004,,0.0,1.383504116535187,18.974790573120117,0.3668209314346313,10099.8638671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 18:50:00,26729.452734375,0.0,0.2168981451541184,2.923191168252379,1.4100878477096557,0.2008101813495158,,0.0,0.9789024829864502,18.986183166503903,0.3669743359088897,9764.7546875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 19:00:00,20886.63359375,0.0,0.2096064824610947,2.8844471477903424,0.8399829030036926,0.1987847201526164,,0.0,0.5693043468520045,18.99377899169922,0.4090165853500366,6821.20009765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 19:10:00,23605.83359375,0.0,0.1855324078351258,2.8693271183408795,0.6203028738498688,0.1990017317235469,,0.0,0.0137701524421572,18.993959808349608,0.5037919282913208,6853.12490234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 19:20:00,21160.05,0.0,0.1064814809709786,2.809057142678648,0.4860522508621215,0.1986400447785853,,0.0,0.0171215742826461,18.98690719604492,0.5628111243247986,7145.833203125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 19:30:00,18951.26640625,0.0,0.0649305570870636,2.812025167886168,0.3858061045408248,0.1988570563495158,,0.0,0.0102713752537965,18.980578231811524,0.5326637268066406,9601.00390625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 19:40:00,21119.633203125,0.0,0.0325231489259748,2.8042751335538925,0.3523635931313037,0.2009548567235469,,0.0,0.007952280063182,18.96484375,0.5243051648139954,9792.75,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 19:50:00,21127.557421875,0.0,0.0322916674427687,2.794001104775816,0.3387347459793091,0.2009548597037792,,0.0,0.009259084239602,18.960141754150392,0.5176526427268981,6547.98134765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 20:00:00,20883.355859375,0.0,0.0362268526107071,2.7888731979765,0.3387347459793091,0.2031249962747096,,0.0,0.0076167842373251,18.95091896057129,0.506629753112793,6995.13896484375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 20:10:00,21885.933203125,0.0,0.0527777785435317,2.7866171383298934,0.3387347459793091,0.2017505757510661,,0.0,0.0071574528701602,18.951100158691407,0.5040799379348755,7090.972265625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 20:20:00,12018.6833984375,0.0,0.0697916667908429,2.787981178704649,0.3387347459793091,0.2025462947785853,,0.0,0.0075433540157973,18.9482063293457,0.548273766040802,8666.0943359375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 20:30:00,21023.3501953125,0.0,0.0887731503695248,2.782935240212828,0.3387347459793091,0.2039930544793605,,0.0,0.0077623151242732,18.93988723754883,0.5672671556472778,9881.6984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 20:40:00,21509.9,0.0,0.1043981511145829,2.762803175393492,0.3387347459793091,0.202401616424322,,0.0,0.0075643733143806,18.933015441894533,0.5437458992004395,7784.0330078125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 20:50:00,14108.25,34.63999977111816,0.1085648152977226,2.742833187524229,0.3387347459793091,0.2004484884440898,1.492,1553.6362236671098,0.1946932279504835,18.93174934387207,0.5258375763893127,7026.3310546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 21:00:00,22602.183203125,77.85999908447266,0.0392361116595565,2.713425161782652,0.385847295820713,1.2431278876960277,1.4361266666666666,5667.542529874663,1.032273030281067,18.926324081420898,0.5087195873260498,7767.2375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 21:10:00,20618.43359375,70.28000030517578,0.0186342600500211,2.8603672050870954,0.5100197225809098,1.363859909027815,1.39102,5879.405104687401,2.429064702987671,18.92108001708984,0.6004586219787598,9967.501513671876,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 21:20:00,14947.0333984375,69.96000061035156,0.0284722229931502,2.7446631454862653,0.525501874089241,1.2696759276092051,1.35648,4182.397152041745,2.518074369430542,18.915654373168945,1.1812486171722412,9889.3193359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 21:30:00,19304.66640625,95.77999725341796,0.0259259266778825,2.7825131439603865,0.6793497383594513,1.062427645176649,1.3449733333333334,5775.200599126653,2.516017532348633,18.907334899902345,1.1725019812583923,7370.6104736328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 21:40:00,15878.9333984375,97.6999969482422,0.044675926491618,2.705979206506163,0.7256826877593994,1.920428245514631,1.3452466666666667,4886.469039585218,2.439622926712036,18.900823974609377,0.6810893297195435,7107.291821289063,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 21:50:00,15885.5833984375,97.6999969482422,0.0435185194015501,2.573735191766173,0.9221675992012024,0.7910879783332347,1.2822333333333331,3600.8095507541607,2.433717060089111,18.897750091552737,0.5351169347763062,7090.1041015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 22:00:00,15727.2998046875,97.6999969482422,0.0627314824610947,2.579633142892271,1.039550745487213,1.3113426260650158,1.2955666666666663,4352.383401855598,2.4683865547180175,18.89250602722168,0.3080890774726867,10033.194287109374,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 22:10:00,19731.333203125,97.6999969482422,0.0622685197740792,2.5210091614164414,1.1436745405197144,1.195240180939436,1.26402,5071.368592307816,2.3664596557617186,18.885814666748047,0.2767966270446776,9795.393359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 22:20:00,22687.38359375,91.73999786376952,0.0765046294778584,2.534605171624571,1.1739413261413574,1.626229780167341,1.2758599999999998,5628.69366601477,2.36594705581665,18.87550582885742,0.2495479524135589,7308.474584960937,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 22:30:00,22455.71640625,48.14000015258789,0.0814814817160366,2.4364011310972273,1.327259254455566,1.723741310089827,1.2469333333333334,4841.83103161184,2.3339774131774904,18.867368698120114,0.2551028072834014,7894.357763671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 22:40:00,15913.4498046875,55.939999389648435,0.103125001862645,2.3896991276182233,1.464850163459778,0.6549479179084301,1.2214733333333334,3364.69249179814,2.355033349990845,18.863751983642576,0.2369402617216109,8818.576293945312,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 22:50:00,24900.3484375,91.34000244140624,0.1038194436579941,2.423771192971617,1.4269525289535523,1.35503473803401,1.2348916666666667,5027.251717613732,2.299326229095459,18.854528427124023,0.2084189236164092,9145.447699652776,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 23:00:00,20079.2,71.26000061035157,0.1142361138015984,2.407179167214781,1.4711101770401,1.5797888211905955,1.2317733333333334,4554.165297669539,2.1394372463226317,18.84765586853027,0.2332005381584167,9130.555322265624,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 23:10:00,21962.133203125,46.699999237060545,0.1188657421618698,2.3767951511777943,1.6503382921218872,1.4552951507270335,1.221833333333333,4498.97783377474,2.0484580516815187,18.839336776733397,0.2486155748367308,9023.350732421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 23:20:00,14522.316796875,29.119999313354487,0.1366898152977226,2.3873110794462264,1.760616421699524,0.8464988462626934,1.2162833333333334,2267.2752752039873,2.1059791088104247,18.83138046264649,0.2549823343753814,9132.812709263391,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 23:30:00,17912.083203125,0.0,0.1697916675359009,2.4321511768735946,1.7101489782333374,0.2195457182824611,,0.0,1.86492018699646,18.829391098022462,0.2767735660076141,9114.2361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 23:40:00,19282.4,0.0,0.1774305600672959,2.5883831524290146,1.3179137468338014,0.2031249962747096,,0.0,1.259815692901611,18.82432708740234,0.3248106956481933,8958.68046875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 23:50:00,24286.621484375,0.0,0.2023148138076066,2.6057312035001816,0.689468789100647,0.200882514566183,,0.0,1.0629812598228454,18.83336982727051,0.3859420418739319,8755.9025390625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 00:00:00,19793.48359375,0.0,0.1774305541068314,2.6081351780332627,0.3988650172948837,0.1994357608258724,,0.0,1.069310176372528,18.835539627075196,0.4547646880149841,8504.513671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 00:10:00,22680.583203125,0.0,0.0722222231328486,2.551661112252623,0.3416141085326671,0.1993634186685085,,0.0,1.3861365079879762,18.832103729248047,0.5503185868263245,8001.04208984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 00:20:00,13716.383203125,0.0,0.0199074081843718,2.5042251610197126,0.3387347459793091,0.1995081029832363,,0.0,1.4334625005722046,18.82016792297363,0.575835394859314,7228.47236328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 00:30:00,13552.0501953125,0.0,0.0173611118458211,2.49887714618817,0.3387347459793091,0.1995081029832363,,0.0,1.479009699821472,18.80985908508301,0.5893704295158386,4618.74990234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 00:40:00,22209.68671875,0.0,0.0156250007450579,2.502257158700377,0.3387347459793091,0.2017505757510661,,0.0,1.538103199005127,18.799370574951176,0.6124488472938537,4603.8193359375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 00:50:00,16996.016015625,50.05999984741211,0.0232638896442948,2.5064811729826033,0.3387347459793091,0.3856336764991283,1.4244666666666668,2662.149819711496,1.1216702938079834,18.793583297729494,0.6185070157051087,5314.2361328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 01:00:00,20396.500390625,68.59999923706054,0.0207175934221594,2.4290971302427353,0.3387347459793091,1.724537032097578,1.3313933333333332,5157.939723444573,1.8011200785636905,18.79792366027832,0.605404007434845,8324.826586914063,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 01:10:00,16032.583203125,42.040000915527344,0.0180555563885718,2.534907152596861,0.4056884840130806,1.3055555872619151,1.2755066666666663,3802.0383728357942,2.3871246814727782,18.799551391601565,0.5899067878723144,7250.173706054688,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 01:20:00,12674.4666015625,78.82000045776367,0.0312500006519256,2.516631128732115,0.6013423383235932,0.6573350541293621,1.2701933333333333,3467.5811511107836,2.3694063663482665,18.79792366027832,0.6833843111991882,4722.569482421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 01:30:00,17835.4666015625,96.5,0.0324074082542209,2.495785191003234,0.6306849181652069,2.000506370514631,1.2619666666666665,5401.521737870598,2.370296669006348,18.799551391601565,0.5839982986450195,4620.312548828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 01:40:00,11011.1166015625,96.5,0.041550926864147,2.2894151234067976,0.73881955742836,1.5313946656882762,1.2044,3308.557262495097,2.380712938308716,18.796476745605467,0.4353025436401367,4611.4583740234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 01:50:00,11294.3001953125,96.5,0.0523148156702517,2.2278551124967634,1.1167438626289368,1.0460069470107556,1.1699000000000002,2525.080892486488,2.3723520755767824,18.797742843627933,0.2984695494174957,4610.532470703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 02:00:00,16248.8498046875,96.5,0.0739583339542149,2.162985184136778,1.2079770684242248,1.1267360858619213,1.1536466666666665,4048.511095925405,2.3502899169921876,18.799913024902345,0.2230362862348556,7348.437548828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 02:10:00,20322.5833984375,51.939999389648435,0.0790509272366761,2.1209971451200547,1.1991171836853027,1.83955439850688,1.1344133333333333,4213.173610628519,2.2672922611236572,18.799732208251953,0.203343579173088,6814.93046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 02:20:00,12116.1833984375,33.70000076293945,0.105092592909932,2.193013193551451,1.4506824254989623,0.5167100600898266,1.1448666666666667,1773.006850356213,2.2687088012695313,18.799732208251957,0.20085529088974,4534.474051339285,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 02:30:00,20353.083203125,0.0,0.1446759257465599,2.185339214745909,1.4445077896118164,0.2225839100778102,,0.0,2.1257869005203247,18.80190238952637,0.2154429733753204,4599.3056640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 02:40:00,12218.0666015625,0.0,0.18611110933125,2.323395159188658,1.0198505759239196,0.2032696716487407,,0.0,1.2316067576408385,18.799551391601565,0.2314557403326034,4581.94443359375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 02:50:00,16944.1833984375,18.099999237060548,0.1538194451481102,2.2908531689085065,0.410073173046112,0.2031973414123057,1.03015,755.3021768860993,1.1284206867218018,18.794487380981447,0.238830029964447,4653.862854003906,0.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 03:00:00,26597.522265625,68.69999923706055,0.0901620373129843,2.195223190728575,0.3387347459793091,1.3873698078095913,1.018615,3971.032111835436,1.463374876976013,18.793944931030275,0.2835443556308746,4636.284741210938,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 03:10:00,16538.8767578125,32.93999977111817,0.0200231488794088,1.98633516067639,0.4341372460126876,1.133608239144087,1.00361,2248.033415301275,2.1293535232543945,18.791231918334965,0.281323617696762,4590.5671793619795,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 03:20:00,14978.033203125,57.699998474121095,0.0476851857034488,1.8577231668867171,0.5417566508054733,0.7979600958526134,,2422.327990124776,2.2502686023712157,18.791231918334965,0.188635005056858,4643.40283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 03:30:00,19413.383203125,46.95999984741211,0.0356481488794086,1.699617173615843,0.6288620591163635,1.4737413577735423,,2765.067093887639,2.2162023544311524,18.791231918334965,0.1350565716624259,4642.7083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 03:40:00,11638.2666015625,45.31999969482422,0.0546296305954455,1.5342911505140364,0.8300367593765259,0.5687933973968029,,1625.486883209725,2.3074471950531006,18.791231918334965,0.1153044342994689,4628.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 03:50:00,22037.0712890625,76.27999877929688,0.0569444451481102,1.4586571478284895,0.9196417331695556,1.2045717529952529,,3224.1913000801364,2.2783906936645506,18.791231918334965,0.0987728729844093,4649.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 04:00:00,26031.183984375,22.519999849796292,0.0703703712671993,1.2659571670927108,0.9663960337638856,1.5570023111999034,0.0,2218.378966795928,2.33087477684021,18.792859649658205,0.0951656669378279,4609.085856119792,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 04:10:00,11760.066796875,0.0,0.1216435167938469,1.2101811432279646,1.1780940651893617,0.2363281331956386,,0.0,2.33641676902771,18.79611511230469,0.1011393964290618,4597.56962890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 04:20:00,21300.7,0.0,0.1512731481343506,1.4005811714567244,0.9471926629543304,0.2032696716487407,,0.0,2.344955635070801,18.795030212402345,0.1135197699069976,4619.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 04:30:00,18173.7,17.879999542236327,0.0385416680946945,1.5511951708234846,0.472708261013031,0.2050781182944774,1.0,808.2422613595443,2.3599236965179444,18.796477127075196,0.1644825637340545,4629.0509033203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 04:40:00,14062.4,79.0999984741211,0.0171296304557472,1.734851171914488,0.3387347459793091,0.4845196656882763,,2567.9606378872754,2.3500505447387696,18.795934677124027,0.3027318596839904,4555.55546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 04:50:00,20668.150390625,81.57999725341797,0.0155092600733041,1.7854051851667463,0.3797641590237617,1.053747146576643,,3230.8971884604352,2.347809600830078,18.797924041748047,0.5205011665821075,2674.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 05:00:00,14417.5666015625,76.24000244140625,0.0186342599801719,1.7950571560300888,0.4409571275115013,1.1871383242309093,,2577.3288733461773,2.344737148284912,18.800817489624023,0.4936675429344177,2253.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 05:10:00,13387.03359375,81.93999938964843,0.0265046303393318,1.6728091501630842,0.5335567593574523,0.7255497746169567,,2167.888917333724,2.359745407104492,18.80624313354492,0.4062725722789764,2234.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 05:20:00,17828.9,92.83999938964844,0.0390046304091809,1.6623891376890243,0.6325464308261871,1.171658020466566,1.0,2886.4319284356607,2.3394050121307375,18.81474304199219,0.2861007809638977,2202.9803873697915,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 05:30:00,15094.35,81.0000015258789,0.0471064824610947,1.5166951679624616,0.6733931183815003,1.2416087798774242,,2797.0418746405876,2.3364795684814452,18.824869918823243,0.2447260439395904,2199.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 05:40:00,16271.266796875,68.32000122070312,0.0589120376855133,1.4820991539396349,0.8804738521575928,1.3100405149161816,1.0,2974.652149634399,2.3323734760284425,18.836805343627933,0.1993341535329818,918.981486002604,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 05:50:00,13041.4833984375,50.640000915527345,0.0722222227603195,1.3304371618665756,1.1428099393844604,0.9669415406882764,,1867.83958225167,2.3763185024261473,18.84675178527832,0.1935991823673248,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 06:00:00,17125.633203125,69.28000030517578,0.0984953720122574,1.2041631721891464,1.3582223176956176,0.9735243134200572,,2953.2052597310526,2.332308292388916,18.85145378112793,0.2516097664833069,709.7221923828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 06:10:00,15611.46640625,27.559999465942383,0.1135416675359009,1.0062447451986372,1.322205901145935,1.5179398350417614,,1773.5595129737471,2.36616530418396,18.861761856079102,0.1921636581420898,2450.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 06:20:00,9269.24990234375,0.0,0.1843750048428772,0.8927047633565961,1.5423466682434082,0.2382812552154063,,0.0,2.3227235317230224,18.870442581176754,0.1372272640466689,2472.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 06:30:00,8755.7498046875,0.0,0.2378472197800873,0.99603678220883,1.3088155746459962,0.2023292772471904,,0.0,2.359805679321289,18.882920837402345,0.1086796671152114,2435.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 06:40:00,11468.85,4.979999923706055,0.2814814824610948,1.072291161958128,0.9374131798744202,0.2004484884440898,,214.36459526306476,2.361749458312988,18.89793128967285,0.1455801665782928,2437.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 06:50:00,10194.5498046875,75.85999908447266,0.2771990764886139,1.235295154992491,0.5757622092962265,0.2889901541173458,,1623.138626256124,2.4042201042175293,18.921984100341795,0.2645457804203033,2432.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 07:00:00,9269.85,92.18000030517578,0.241435183957219,1.239023187104613,0.4077545128762722,0.2996238492429256,,1619.9058340828162,2.2773931503295897,18.92867546081543,0.3728721559047699,2404.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 07:10:00,16186.96640625,92.16000061035156,0.1701388854533432,1.1383151554502546,0.3725937724113464,0.8143084578216075,,2992.7749708078677,2.2081387519836424,18.941695785522462,0.3903937935829162,2407.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 07:20:00,14822.133203125,5.820000076293946,0.191782410815358,1.0626891397871077,0.3501986224204301,1.0896990947425365,,479.32986239607646,2.0378361463546755,18.957972717285156,0.2468992710113525,2402.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 07:30:00,7516.36201171875,0.0,0.0413194449152796,0.9709453725256024,0.3578412067145108,0.2052227966487407,,0.0,1.3745396375656127,18.96936492919922,0.179553610086441,2417.361083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 07:40:00,7569.9166015625,0.0,0.0155092598870396,0.9780483507551252,0.3387347459793091,0.1992910765111446,,0.0,1.1309799551963806,18.987268447875977,0.1417404294013976,2388.194482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 07:50:00,6419.67939453125,0.0,0.0145833339542149,1.108063151780516,0.3387347459793091,0.1992187403142452,,0.0,0.9238661050796508,18.98781013488769,0.1777413427829742,484.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 08:00:00,9259.75,0.0,0.0142361115664243,1.0651491188444198,0.3387347459793091,0.1992910765111446,,0.0,1.2162424087524415,19.018735885620117,0.3038811445236206,428.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 08:10:00,11112.2166015625,0.0,0.0137731486931442,1.0913751625455916,0.3387347459793091,0.1992187403142452,,0.0,0.8559571862220764,19.026692581176757,0.4322410464286804,2433.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 08:20:00,10232.1,0.0,0.0130787042900919,1.0859891676343978,0.3387347459793091,0.1990740679204463,,0.0,0.9479369163513184,19.04531936645508,0.5621772050857544,2413.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 08:30:00,8129.866796875,0.0,0.0127314822748303,1.1656231903471053,0.3387347459793091,0.1991464041173457,,0.0,0.849706768989563,19.02904357910156,0.6502776741981506,2414.583251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 08:40:00,9764.5333984375,0.0,0.0127314822748303,1.154413177911192,0.3387347459793091,0.1991464041173457,,0.0,1.012480080127716,19.033022308349608,0.8861493945121766,2388.5416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 08:50:00,16096.8833984375,0.0,0.0127314822748303,1.4164771818555892,0.3387347459793091,0.1992910765111446,,0.0,0.9579347848892212,19.03663940429687,1.1465351581573486,2398.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 09:00:00,15965.483203125,61.53999938964843,0.0135416673496364,1.5275451683439314,0.3387347459793091,0.9381510369479656,,3181.3417812371094,1.3694059133529664,19.053457641601565,1.3523072957992552,2452.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 09:10:00,10927.016796875,42.939999389648435,0.0214120378717779,1.471449162904173,0.3633246190845966,0.829571770876646,,1911.044470708811,2.2986124038696287,19.065574645996097,1.8813828945159916,2422.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 09:20:00,10796.1833984375,90.01999969482422,0.0201388896442949,1.3396631740964948,0.3859837688505649,0.8065682642161847,,2869.041595227672,2.556040954589844,19.08040390014649,1.7893806219100952,2437.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 09:30:00,9769.766796875,99.0999984741211,0.0214120378252118,1.2526271604932844,0.4642254084348678,1.3498987130820752,,3299.445513072723,2.4202765941619875,19.102828216552737,1.168865442276001,2852.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 09:40:00,6749.61669921875,39.6,0.0318287044763563,1.0623667740263043,0.6803412795066833,1.247829895466566,,1222.4008026554036,2.4763911724090577,19.12850875854492,0.772441029548645,5970.48603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 09:50:00,8220.6833984375,0.0,0.06747685149312,1.0753171467222271,0.6875064015388489,0.2105758093297481,,0.0,2.0176238298416136,19.16521949768066,0.4728545665740967,4508.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 10:00:00,15537.133203125,0.0,0.0131944451481103,1.3947971605695784,0.4031843364238739,0.1989293955266475,,0.0,1.6804046392440797,19.167209243774415,0.3508388757705688,4527.0833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 10:10:00,13317.81640625,0.0,0.0127314822748303,1.2943611406721174,0.3419906928204,0.1990740679204463,,0.0,2.3848360061645506,19.170826721191407,0.4789435505867004,4597.916796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 10:20:00,7191.95,0.0,0.0127314822748303,1.2840031647123396,0.3505972584709524,0.1981336794793605,,0.0,2.453727579116822,19.19270858764649,0.6601470589637757,4638.88896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 10:30:00,12585.4001953125,0.0,0.0127314822748303,1.320421125832945,0.374713047593832,0.1956018559634685,,0.0,2.4827290058135985,19.20862274169922,0.796925151348114,6153.4720703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 10:40:00,20930.766796875,0.0,0.0127314822748303,1.3909331583417952,0.3555509630590677,0.1955295167863368,,0.0,2.4847585201263427,19.229782485961916,1.182120394706726,6167.0140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 10:50:00,21023.866796875,0.0,0.0127314822748303,1.6074731373228133,0.3829478159546851,0.1955295167863368,,0.0,2.454409122467041,19.235568618774415,1.419812560081482,4620.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 11:00:00,15193.8333984375,0.0,0.0127314822748303,1.905409171525389,0.3865109711885451,0.1954571805894374,1.001985,0.0,2.3681713581085204,19.24623756408691,1.9451472282409668,4531.684000651042,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 11:10:00,12816.25,64.55999908447265,0.0127314822748303,2.1503271364606915,0.399401967972517,0.2163628451526165,1.005508,2075.373235279477,2.284460020065308,19.25112190246582,2.882032108306885,4591.058984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 11:20:00,18931.46640625,86.77999877929688,0.0156250006519257,2.332421114388853,0.4404026374220847,0.5601128570735454,1.0127,3747.682191731675,2.32151141166687,19.26233329772949,3.478745222091675,4644.09734235491,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 11:30:00,17585.4666015625,99.0999984741211,0.0172453711740672,2.47574515575543,0.4440826162695884,1.501374428719282,1.0138633333333331,4963.7298809661825,2.325414276123047,19.287108993530275,3.782258939743042,4560.546905517578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 11:40:00,10703.75,99.0999984741211,0.0245370378019287,2.1036971830762923,0.59787717461586,1.608506935089827,,3197.1899348797288,2.313883399963379,19.31712951660156,3.1654332160949705,4585.76376953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 11:50:00,10399.133203125,99.0999984741211,0.0458333339542149,2.009299185220152,0.7209225356578827,0.8958333306014538,,2267.933230986519,2.3852744102478027,19.337383651733397,2.132003402709961,4480.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 12:00:00,15052.66640625,99.0999984741211,0.0783564817160367,1.781593182031065,0.95312922000885,0.7360387615859508,,2891.324750751364,2.398565340042114,19.348415756225585,1.3751909732818604,3630.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 12:10:00,23146.71640625,67.88000106811523,0.0947916675359009,1.7175711655057966,1.0400025725364686,1.8574218444526196,,4053.633963222647,2.411137056350708,19.359628677368164,1.3751909732818604,2373.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 12:20:00,16733.1501953125,31.799999237060547,0.1076388899236916,1.480543162766844,1.092381775379181,1.0687934093177318,,2738.2656302389623,2.4672853469848635,19.38783988952637,0.8214081048965454,2348.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 12:30:00,12932.033203125,54.3,0.1351851869374512,1.404917147103697,1.3118957161903382,0.6532841436564922,,2513.959704387793,2.456196641921997,19.39869003295898,0.509326696395874,2363.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 12:40:00,18077.133203125,33.4,0.1614583361893891,1.2369991564191878,1.3187890648841858,1.330222838371992,,1820.674106676962,2.4418661117553713,19.408998870849608,0.3726901352405548,2364.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 12:50:00,13778.9501953125,0.0,0.2395833332091569,1.2067571663297714,1.4542691946029662,0.2225839160382747,,0.0,2.449176549911499,19.41153030395508,0.3173682272434234,2378.124951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 13:00:00,13517.6498046875,0.0,0.293402775004506,1.1998331570066512,1.1981078147888184,0.1989293955266475,,0.0,2.4337088584899904,19.411349487304683,0.2831026017665862,2410.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 13:10:00,14436.3166015625,0.0,0.2464120376855134,1.3279371284879744,0.7750031590461731,0.1963252328336238,,0.0,2.4388174057006835,19.4032112121582,0.3017410457134246,2425.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 13:20:00,14572.0166015625,0.0,0.0281250010244548,1.4557691597379745,0.5679655313491822,0.1957465313374995,,0.0,2.511643409729004,19.407008743286134,0.3906239867210387,2426.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 13:30:00,18894.68359375,48.41999969482422,0.0165509266778826,1.6080431723035873,0.4695703610777854,0.4360532455146312,,2546.504438724716,2.5251933574676513,19.41550903320313,0.7509831190109253,2363.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 13:40:00,12023.633203125,76.01999969482422,0.0189814823679625,1.622165157739073,0.4497258111834525,1.0330584578216075,,2775.7903146206195,2.5515016078948975,19.43051948547363,1.3040537118911744,2334.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 13:50:00,15427.2333984375,93.84000244140624,0.0267361118923871,1.6724871420301497,0.4384925708174705,0.5548321656882763,,2825.7564769063574,2.580776309967041,19.446072006225585,1.5193846940994262,2394.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 14:00:00,19473.700390625,94.3000015258789,0.0266203711275009,1.6222831510938704,0.4168891236186027,1.3415798477828502,,4216.742886497188,2.6268802642822267,19.458551025390623,1.3004008054733276,2355.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 14:10:00,19436.6,51.1,0.0393518526107071,1.5390651487745344,0.5473497778177261,1.4291811279952529,,3147.923078678217,2.6491424083709716,19.476454162597655,1.1436373233795163,2388.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 14:20:00,13657.416796875,53.41999969482422,0.0645833343267439,1.473697140160948,0.8424661755561829,0.642867486923933,,2667.9150286857744,2.6418012619018554,19.49254951477051,0.9310803532600402,2337.499951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 14:30:00,10820.01640625,74.60000152587891,0.0986111123114823,1.4598091864027083,1.0335190176963809,0.8695746473968029,,2710.550201293244,2.6466091156005858,19.504484939575196,0.7726859211921692,2344.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 14:40:00,10121.516796875,89.4000015258789,0.1256944451481102,1.281863143388182,1.0232584595680236,0.795211236923933,,2639.7424455038563,2.608207035064697,19.520399856567387,0.6906867027282715,3302.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 14:50:00,14505.7166015625,58.100001907348634,0.1421296317130325,1.1951431536115706,0.9905791521072388,0.9259259156882764,,2130.9759165358687,2.5980129718780516,19.52401580810547,0.4976548135280609,4540.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 15:00:00,14451.3998046875,0.0,0.2114583332091568,1.1388491653837265,0.8573094069957733,0.2567274264991283,,0.0,2.1560181617736816,19.53468551635742,0.3398099660873413,2271.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 15:10:00,14068.2169921875,0.0,0.2054398182779549,1.110995175782591,0.6236143231391906,0.1979166649281978,,0.0,2.2031155109405516,19.52709121704101,0.2887074828147887,2275.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 15:20:00,6439.65,0.0,0.0733796316664665,1.1074491762556136,0.4122503362596035,0.1959635488688945,,0.0,2.435042572021485,19.534867095947263,0.2362380772829055,2274.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 15:30:00,6811.55,0.0,0.0156250005587935,1.1090191625989974,0.3588226623833179,0.1959635488688945,,0.0,1.8044668912887576,19.54481315612793,0.2384174317121505,2236.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 15:40:00,7230.8291015625,0.0,0.0146990746259688,1.1200531505979598,0.3387347459793091,0.1957465313374995,,0.0,1.94220871925354,19.54933471679687,0.3162863135337829,2286.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 15:50:00,9776.4833984375,0.0,0.0144675932824611,1.1565631412900983,0.3387347459793091,0.1957465313374995,,0.0,1.561511516571045,19.55150489807129,0.4844769239425659,2271.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 16:00:00,15586.7666015625,0.0,0.0135416671633719,1.2665371441282331,0.3387347459793091,0.1956018559634685,,0.0,1.2624985933303834,19.55928153991699,0.6987016916275024,2295.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 16:10:00,18431.31640625,0.0,0.0133101856335997,1.4512331747449934,0.3387347459793091,0.1956741921603679,,0.0,1.2622609376907348,19.546079635620117,0.9515430331230164,2326.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 16:20:00,15962.4498046875,0.0,0.0133101856335997,1.674707152787596,0.3387347459793091,0.1956018559634685,,0.0,1.1240981698036194,19.532334518432616,1.3089735746383666,2314.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-13 16:30:00,16828.1998046875,20.200000762939453,0.0133101856335997,2.02178917163983,0.3387347459793091,0.1963975720107555,1.0076515,958.8339955256632,1.442411756515503,19.53432388305664,1.9233675718307497,3816.220284598214,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 16:40:00,10022.1333984375,78.4000015258789,0.0149305560626089,1.9053771995939317,0.3775577327236533,0.2972366921603679,1.00308,2163.411087567191,2.30968177318573,19.53396224975586,2.6922686100006104,4563.512613932292,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 16:50:00,13220.5666015625,97.23999938964845,0.0145833338610827,2.002857162896544,0.4513077095150947,0.280526628345251,,2593.84616683891,2.7161526679992676,19.532334518432616,3.245978832244873,4432.2916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 17:00:00,20009.433203125,96.75999908447264,0.0159722229465841,1.9168231510557232,0.4093683347105979,1.2395833425223828,,4423.620628237007,2.5759275913238526,19.54065399169922,2.885699224472046,4479.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 17:10:00,17915.083203125,52.89999923706055,0.0273148155305533,1.889905168954283,0.5051905810832977,1.8144531182944776,,4117.1195800103205,2.613885736465454,19.545718002319337,2.3560308933258063,4453.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 17:20:00,10255.366796875,46.840000534057616,0.0506944453343747,1.6637931608594954,0.769338458776474,0.5902054361999035,,2148.491189495008,2.7066864013671874,19.55801467895508,1.6554997444152832,4436.8056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 17:30:00,11032.6666015625,88.17999877929688,0.0921296317130326,1.6624971413053573,0.7717696368694306,0.5907841376960278,,2387.9538145790175,2.7138414859771727,19.55982284545899,1.103572881221771,4474.9998046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
