time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-13 17:40:00,19495.0669921875,94.35999755859376,0.1096064839512108,1.5309711718000472,0.7941767275333405,1.250289373844862,,3491.837148085507,2.7164380073547365,19.55801467895508,0.7997170090675354,4493.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 17:50:00,28281.021484375,46.01999969482422,0.123958334699273,1.4130371593870223,0.947311794757843,1.6113281421363357,,3740.045353964091,2.699332571029663,19.55747184753418,0.5798400938510895,4372.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 18:00:00,16512.31640625,7.340000152587891,0.1619212958961723,1.2882291340269147,1.227043831348419,0.541015627235174,,646.8145326207854,2.6840272426605223,19.55747184753418,0.4453893423080444,4402.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 18:10:00,16925.13359375,0.0,0.2480324048548935,1.3807551645673812,1.1995380520820618,0.1992910854518413,,0.0,2.7074710845947267,19.547526168823243,0.3561535596847534,4346.52763671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 18:20:00,13059.0333984375,0.0,0.1163194454740732,1.5116251491941513,0.7405057549476624,0.1956741921603679,,0.0,2.6345272064208984,19.53577117919922,0.3825256884098053,4331.59736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 18:30:00,23187.982421875,0.0,0.0160879638046025,1.9593491815961896,0.4984284102916717,0.1953848414123057,,0.0,2.651922607421875,19.509729385375977,0.5021332144737244,4361.11123046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 18:40:00,20556.9544921875,19.38000068664551,0.0150462966412305,2.275111153069884,0.4541764572262763,0.1956018559634685,1.02169,873.0354995724076,2.6171742916107177,19.484411239624023,1.0322795152664184,3912.760391235352,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 18:50:00,19197.11640625,79.0999984741211,0.0146990746259688,2.7142591022886338,0.5210681110620499,0.2567274294793605,1.0347149999999998,2959.868333012229,2.5943113803863525,19.465603256225585,2.053227925300598,2203.645788574219,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 19:00:00,29503.121484375,96.67999877929688,0.0179398156236857,2.8358231567777694,0.5906760483980179,0.8114149443805218,1.0325419999999998,5414.47986928653,2.4901411056518556,19.45276336669922,3.089108514785767,2169.878515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 19:10:00,28421.579296875,52.779999542236325,0.0207175934454425,2.893305160943419,0.5206657975912095,1.733217566460371,1.03149,4308.613652874939,2.3664708614349363,19.446614456176757,2.938839292526245,2221.5277587890623,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 19:20:00,13705.5498046875,65.06000061035157,0.0526620378717778,2.841671135369688,0.6035814702510833,0.3333333365619182,1.0280525,2014.9655969780404,2.4579006671905517,19.438115310668945,2.2837244272232056,2261.959865993924,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 19:30:00,23900.17109375,99.0999984741211,0.0512731492519377,2.9726291679777206,0.5060565561056137,0.7630931906402111,1.034492,3969.056695962959,2.449301481246948,19.42961540222168,1.4597140312194825,3881.423681640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 19:40:00,20008.9330078125,82.66000061035156,0.0436342598870395,2.8902091526426377,0.5672425955533982,1.498336236923933,1.033644,4259.86840863311,2.432377481460571,19.414786529541015,1.155789315700531,1481.0763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 19:50:00,12352.4001953125,87.9000015258789,0.0709490749984978,3.0594691776670517,0.7037954986095428,0.4245515041053295,1.04105,2237.379462251559,2.468867635726929,19.421296691894533,0.806038498878479,2249.7106119791665,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 20:00:00,22332.873828125,95.3000030517578,0.0739583332091568,2.608875181619078,0.8288029432296753,1.154947953671217,1.024046625,4168.229746537318,2.4534934520721436,19.417860412597655,0.6851480841636658,2384.548597547743,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 20:10:00,30749.06796875,41.83999900817871,0.0841435197740792,2.645813133660704,0.8347545087337493,1.9668692521750928,1.02151,4700.645394473594,2.4904462337493896,19.4218391418457,0.6854738593101501,2407.66064453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 20:20:00,12899.7814453125,35.89999961853027,0.1046296302229164,2.1883731388486924,1.1201771020889282,0.8040364556014538,1.0071325,2160.7705327375224,2.4870641231536865,19.42527465820313,0.417784696817398,2377.3561662946427,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 20:30:00,15820.98359375,79.07999954223632,0.134259260073304,2.2258831047452987,1.3073779821395874,0.7650463156402111,,3340.0453893208337,2.492792510986328,19.42201957702637,0.1804446637630462,2390.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 20:40:00,17265.216796875,49.68000030517578,0.1523148108273743,1.903031160775572,1.290245032310486,1.71940104290843,,3127.4208942753476,2.496807861328125,19.42346649169922,0.1418857038021087,2412.499951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 20:50:00,11996.566796875,54.21999969482422,0.1844907421618699,1.805219151917845,1.5343170642852784,0.4574652723968029,,1892.4657689661856,2.531106758117676,19.421657943725585,0.1413663744926452,2381.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 21:00:00,20313.6833984375,93.88000183105468,0.203125001862645,1.6681891703046858,1.6057952642440796,1.1043836884200573,,3731.5539381140406,2.5112064838409425,19.41695671081543,0.1345869868993758,4160.76396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 21:10:00,19580.7330078125,41.61999931335449,0.2003472227603196,1.6325311445631088,1.699563717842102,1.8446903876960277,,3247.720948307553,2.477082300186157,19.415329360961913,0.1396174937486648,3629.86103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 21:20:00,11422.3998046875,6.880000162124634,0.2527777809649705,1.5132111572660505,1.9314900875091552,0.3715277783572673,0.0,344.25876562307883,2.544124174118042,19.415147018432613,0.1408408820629119,1580.4398193359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 21:30:00,16688.2330078125,0.0,0.3302083332091569,1.6161731504835188,1.892435359954834,0.2000144593417644,,0.0,2.535097885131836,19.40411605834961,0.1622251898050307,2363.5416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 21:40:00,18835.7,0.0,0.3685185153037308,1.9397951864637435,1.4125282287597656,0.1993634186685085,,0.0,2.5383201599121095,19.393265151977538,0.1968913257122038,2369.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-13 21:50:00,13482.183203125,50.679998779296874,0.3273148138076066,2.162345173303038,0.864842164516449,0.2076099537312984,1.021322,1460.5822104027552,2.5064926624298094,19.383319473266603,0.251724487543106,2358.3333374023437,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 22:00:00,22704.16875,79.0999984741211,0.15196759365499,2.38346114391461,0.4536946088075638,0.7089120529592037,1.0194610000000002,3849.2574995198856,2.5073856353759765,19.374819183349608,0.355126953125,2337.3263427734373,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 22:10:00,32148.47734375,54.19999961853027,0.0387731486000119,2.3912790798582138,0.4927097916603088,1.6992911271750928,1.008957,4659.717787371842,2.4913000583648683,19.365414810180663,0.4500689029693602,2366.2326416015626,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 22:20:00,16263.69765625,38.08000030517578,0.066087963990867,2.4145991348661484,0.6855459570884704,0.6763599567115307,1.006739,2846.165369381411,2.489816951751709,19.364148712158205,0.3976942062377929,2379.600732421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 22:30:00,15056.4833984375,80.36000137329101,0.06446759365499,2.4619771980680527,0.8242925465106964,0.7331452779471874,1.008558,3358.9111670238985,2.502127933502197,19.35510635375977,0.3125720798969268,2356.857666015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 22:40:00,18432.366796875,73.1,0.0887731488794087,2.481105139199644,0.8146501898765564,1.5473090820014477,1.010932,4014.224048895821,2.474587345123291,19.353116989135746,0.3099290609359741,2378.298583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 22:50:00,11640.366796875,54.119999694824216,0.1112268541008232,2.454233124200255,1.00714750289917,0.628472226113081,1.00868,1846.4295599139944,2.480035924911499,19.346969223022462,0.3102451384067535,2407.899304199219,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 23:00:00,15728.933203125,96.32000274658202,0.1412037048488854,2.5677972340025006,1.0063727021217346,0.7050781182944774,1.01377875,4271.53764082175,2.352795457839966,19.34154357910156,0.3100196599960327,910.3008897569443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 23:10:00,12935.1333984375,46.319999313354494,0.1431712973862885,2.553805162850767,0.9655890822410584,1.9769965820014477,1.018125,4144.4360462954755,2.3007396697998046,19.34045829772949,0.3337218225002288,348.9583217075893,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 23:20:00,6739.319921875,43.93999977111817,0.1766203720122574,2.31024713749066,1.251900815963745,0.6130642406642437,1.0054275,2745.3430605233034,2.391318845748901,19.343713760375977,0.3507094740867614,2390.9970703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 23:30:00,6705.1939453125,84.43999938964843,0.2143518555909394,2.255887129250914,1.3472025394439695,0.6712962798774242,1.00007,2680.99063855834,2.407841682434082,19.33828811645508,0.2732493042945861,2377.9762660435267,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 23:40:00,7265.30009765625,97.5,0.2403935182839631,2.1176051639951767,1.400589632987976,0.5664062432944774,1.00079,2397.5049303379083,2.4297641277313233,19.338468933105467,0.2002372115850448,2392.7951049804688,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-13 23:50:00,11933.1666015625,97.5,0.2628472197800873,1.984415175858885,1.534852933883667,0.8842592529952527,,3044.6564931138764,2.436288595199585,19.33864974975586,0.1673317968845367,2387.152734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 00:00:00,17592.2,72.18000030517578,0.2636574078351258,1.8231411480344832,1.4281763792037965,2.0512153320014477,,4954.500895098623,2.395373249053955,19.33828811645508,0.1519821673631667,1870.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 00:10:00,12381.216796875,33.70000076293945,0.2651620347052811,1.5390711569227278,1.6355196714401246,1.6100983791053296,,3396.2977817866463,2.4616235733032226,19.338468933105467,0.1286973476409911,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 00:20:00,7604.55009765625,31.34000072479248,0.2952546317130326,1.356255176011473,2.1736472129821776,0.697989010065794,0.5,1553.2341277445807,2.4835495471954347,19.33864974975586,0.1045125603675842,1892.2371128627233,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 00:30:00,10224.1,0.0,0.3634259182959794,1.260447170678526,2.2467350244522093,0.2572337917983531,,0.0,2.4416215896606444,19.33864974975586,0.1003677412867546,2453.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 00:40:00,12995.433203125,0.0,0.4350694376975297,1.4469851517118513,2.034758758544922,0.1995081029832363,,0.0,2.3271156787872314,19.331415557861327,0.1074288085103034,2398.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 00:50:00,21105.0296875,0.0,0.4699074048548936,1.7503391765989362,1.4394588947296143,0.1995804451406002,,0.0,2.321302127838135,19.32580947875976,0.1187601804733276,2390.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 01:00:00,16427.58359375,0.0,0.4971064824610948,1.9795651697553691,0.9709174275398256,0.1994357608258724,,0.0,2.3262901306152344,19.32110862731934,0.2471325755119323,2377.0833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 01:10:00,15635.5,0.0,0.2945601884275673,2.2849091553129255,0.5288536876440049,0.1974103055894374,,0.0,2.3087500095367433,19.317672348022462,0.4048458874225616,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 01:20:00,13989.1333984375,0.0,0.0278935191920026,2.578545143548399,0.3823953613638878,0.1959635488688945,,0.0,2.3386230945587156,19.312065887451176,0.542889928817749,482.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 01:30:00,12817.533203125,0.0,0.0195601858664303,2.577181150857359,0.3620719669386744,0.1960358880460262,0.0,0.0,2.375030755996704,19.30700302124024,0.8593037128448486,2413.4838053385415,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 01:40:00,12965.8833984375,0.0,0.0175925934687256,2.680387213174254,0.3673379458487034,0.1960358880460262,,0.0,2.3337199687957764,19.29850234985351,1.0649831771850586,2397.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 01:50:00,10501.35,0.0,0.016087963618338,3.0503491424955427,0.3558966659009456,0.1960358880460262,,0.0,2.3625709056854247,19.292172622680663,1.2004395484924315,2368.749951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 02:00:00,15509.0666015625,50.15999984741211,0.0159722231328486,3.200851204339415,0.3819959044456481,0.3009982667863369,1.0763516666666666,2946.879334571937,2.403943157196045,19.280960464477538,1.9969564914703368,2060.0042877197266,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 02:10:00,18298.349609375,70.51999893188477,0.0223379637347534,3.313939144555479,0.4619800746440886,1.4297598533332347,1.068811,4402.464410647727,2.495099115371704,19.277162551879883,2.777284479141235,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 02:20:00,15988.9166015625,49.29999923706055,0.046759259700775,2.9929891609586776,0.5357839286327362,1.0997540645301342,1.0449783333333331,3399.659341357109,2.579024600982666,19.2793327331543,2.919398832321167,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 02:30:00,12677.2333984375,49.29999923706055,0.0787037048488854,2.8994771503843366,0.7067292988300323,0.9630353026092052,1.034915,2699.983201351285,2.577956771850586,19.28674774169922,1.8330011367797852,986.631982421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 02:40:00,16580.31640625,68.55999908447265,0.1162037048488854,2.651875116769224,0.8320034801959991,0.8731915526092052,1.0276,3064.7667657630946,2.5568649768829346,19.283492279052737,1.226219081878662,2398.4375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 02:50:00,20060.11640625,49.34000015258789,0.1381944466382264,2.520575144235045,0.8451148629188537,1.39814814850688,1.0157375000000002,2656.1653833315545,2.5036723136901857,19.285120010375977,0.7826323747634888,2382.812482561384,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 03:00:00,18455.483203125,45.25999908447265,0.1553240735083817,2.2854871773160994,1.0978418827056884,0.808521419018507,1.00607875,2602.179156175366,2.4321305751800537,19.285120010375977,0.5152610242366791,2390.9143744574653,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 03:10:00,18494.75,52.78000106811523,0.1789351869374512,2.1846171879209577,1.3233597874641418,0.9574652723968028,,2780.088819477154,2.360705852508545,19.287109375,0.3492405474185943,1401.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 03:20:00,21262.383203125,52.220001220703125,0.1954861123114823,2.0087611698545516,1.3685197830200195,1.24160882756114,,3277.971306171518,2.389606809616089,19.281683731079102,0.2582579523324966,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 03:30:00,15995.966796875,32.81999969482422,0.2100694466382264,1.8644031786359847,1.539107871055603,1.1622540287673473,1.0,2167.1041913610325,2.4280449867248537,19.28294982910156,0.2088831335306167,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 03:40:00,13576.883203125,60.400000762939456,0.2442129630595444,1.7379951500333846,1.7353346347808838,0.6188512794673443,1.0,2221.656253450564,2.488663578033447,19.28114128112793,0.1654674410820007,1746.9618504842122,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 03:50:00,19266.883203125,63.34000091552734,0.2666666675359009,1.5973611616529524,1.798057746887207,1.333188646286726,,2778.2743965573904,2.448599624633789,19.28077964782715,0.1550151914358138,2435.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 04:00:00,21722.189453125,55.900001525878906,0.2839120406657456,1.7721851610578596,1.885320782661438,1.072554986923933,,3370.118753125628,2.4661886215209963,19.286205291748047,0.1482273638248443,1914.930517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 04:10:00,19325.523046875,39.58000030517578,0.3074074048548936,1.7165591740049422,1.9700785398483276,1.3804253749549389,,3376.4777410754205,2.4928473949432375,19.28475875854492,0.1482273638248443,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 04:20:00,11224.816796875,50.13999938964844,0.3530092556029557,1.788757159654051,2.280082035064697,0.5588107518851757,,2139.2164467045727,2.585401201248169,19.294163131713866,0.3695793092250823,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 04:30:00,11440.65,87.13999938964844,0.401620377972722,1.6611611389555037,2.379406762123108,0.7121672205626964,,2487.2400730254685,2.5661755084991453,19.291991806030275,0.4973693013191223,796.8749755859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 04:40:00,11587.883203125,97.0999984741211,0.4313657421618699,1.6710091375745832,2.248211598396301,0.8428819589316845,,2687.620692981093,2.540735292434692,19.291991806030275,0.4462657392024994,2399.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 04:50:00,13796.6333984375,97.0999984741211,0.469212969020009,1.6758711361326275,2.3786765813827513,0.8171296171844006,,2796.587202774839,2.5916250228881834,19.299768447875977,0.4246219635009766,2353.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 05:00:00,15820.3333984375,95.67999877929688,0.4770833332091569,1.8152211689390243,2.3862609148025515,1.2841435365378857,1.0,4171.478862367742,2.6265480518341064,19.301215362548827,0.4914346814155578,1171.585693359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 05:10:00,12845.0,45.21999969482422,0.4942129630595445,1.737845160905272,2.606936097145081,1.6838107876479629,,3201.0712503734826,2.6846778392791752,19.313694381713866,0.8264854907989502,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 05:20:00,6776.90185546875,61.31999969482422,0.571875013783574,1.7252231621183456,2.769556164741516,0.3697916619479656,1.0,1524.1231002608906,2.7719839572906495,19.325629043579102,0.9808430671691896,698.6607142857143,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 05:30:00,10110.80009765625,98.1999969482422,0.6553240735083817,1.7399671577848494,2.6627472162246706,0.4252025477588176,,2113.755785020632,2.772607612609863,19.32960777282715,1.051309633255005,2415.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 05:40:00,18814.833203125,97.0999969482422,0.6729166585952042,1.5781531595624982,2.443748641014099,0.9942129544913768,,3585.3016566200836,2.7255211353302,19.334671783447263,1.0291854858398437,953.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 05:50:00,22798.287109375,26.760000228881836,0.6866898257285355,1.3900171780027448,2.5708444356918334,1.7136863283813,0.0,1984.5071711149585,2.692125844955444,19.345522689819337,0.8294222593307495,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 06:00:00,16212.016796875,0.0,0.7938657481223343,1.2660611414350569,2.790309453010559,0.2233072869479656,,0.0,2.6345310688018797,19.35456428527832,0.5823115468025207,1796.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 06:10:00,25200.694921875,0.0,0.8870370466262101,1.350881197396666,2.538315749168396,0.9613715223968028,0.0,0.0,2.550649356842041,19.361255264282228,0.461127769947052,786.7477213541666,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 06:20:00,11161.6998046875,33.55999946594238,0.953472228720784,1.5588171266950668,1.9303714036941528,0.2126736097037792,1.0019683333333331,986.1208544719128,2.492146873474121,19.373010635375977,0.4943690001964569,913.4114685058594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 06:30:00,9178.216796875,80.4999984741211,0.9827546197921038,1.6391771578229963,1.557263398170471,0.2637442164123058,,1902.796097548584,2.755072498321533,19.378074645996097,0.8124557614326477,917.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 06:40:00,18737.61640625,94.36000213623046,0.9487268526107072,1.637653162423521,1.2086077809333802,1.0802228264510632,,4023.2105777623665,2.7706151008605957,19.386031723022462,1.0443063259124756,2542.7083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 06:50:00,20396.849609375,41.99999923706055,0.9028935272246598,1.3792511248029768,1.2884386777877808,1.4243344835937024,,2568.9770177319338,2.785014820098877,19.402126693725585,0.931699275970459,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 07:00:00,19374.81640625,11.040000343322754,0.9489583332091568,1.2662491583265365,1.5966413974761964,0.3736255757510662,,743.1702178143547,2.7793616771698,19.41587104797363,0.6208301186561584,1835.4166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 07:10:00,12035.55,0.0,1.0342592556029555,1.201997139398009,1.557011961936951,0.1995804361999034,,0.0,2.590570592880249,19.43811454772949,0.433277690410614,987.84716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 07:20:00,7251.25,0.0,1.0804398376494646,1.4224351429380475,0.9742479264736176,0.1987847201526164,,0.0,2.697475624084473,19.45692253112793,0.3279219508171081,944.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 07:30:00,10718.466796875,33.62000007629395,1.0534722048789262,1.582191135827452,0.4886682584881782,0.2186053268611431,1.0026,1323.8083328772282,2.287877106666565,19.463794326782228,0.46101154088974,1017.4850725446428,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 07:40:00,10990.6,79.0999984741211,0.7108796436339615,1.4751371645368636,0.3574142396450042,0.6972656361758709,,3553.749251954793,2.716278314590454,19.476996612548827,0.6762931227684021,960.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 07:50:00,9662.066796875,71.0199981689453,0.7234953839331865,1.578135158959776,0.4704092442989349,1.1445312432944774,,2571.194889230172,2.935837173461914,19.49363403320313,0.5943191409111023,1887.847210693359,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 08:00:00,11690.1001953125,89.39999847412109,0.6533564884215592,1.2092391514219345,0.7684488952159881,0.6173321895301342,,2935.0292432870015,2.9188186168670653,19.5146125793457,0.6217316031455994,1033.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 08:10:00,19095.450390625,19.940000152587892,0.6793981511145829,1.2862771772779524,0.7544377744197845,0.947554998844862,,1399.485556685861,2.8642670631408693,19.5361328125,0.3785182356834411,949.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 08:20:00,14810.966796875,0.0,0.7760416705161333,1.0876851343549787,0.5902663707733155,0.2058015070855617,,0.0,2.4927175045013428,19.5581958770752,0.3038771748542785,894.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 08:30:00,11369.533203125,0.0,0.3422453708946704,1.1683511518873275,0.5353801637887954,0.1958912096917628,,0.0,2.0029835224151613,19.569407272338868,0.2569517910480499,2794.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 08:40:00,8223.8134765625,33.51999931335449,0.0385416674427686,1.3557411693967878,0.3387347459793091,0.1962529025971889,,782.06525699894,2.202742004394531,19.580258560180663,0.2289318650960921,3784.722314453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 08:50:00,6936.04658203125,80.73999938964843,0.0280092599801717,1.6952811502851546,0.3786849483847617,0.2052228026092052,,1361.738445237954,2.675607109069824,19.597257995605467,0.3328227281570434,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 09:00:00,11016.05009765625,99.0999984741211,0.0274305562954394,1.6430711531080306,0.4071232035756111,0.3675491891801357,,2455.9344882629443,2.938805341720581,19.610278701782228,0.730004358291626,472.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 09:10:00,21758.340234375,98.11999816894532,0.0304398155305533,1.547791149560362,0.3874170087277889,1.0101273111999034,,3642.628464263081,2.9509137630462647,19.628363418579102,0.9169002294540404,2281.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 09:20:00,31584.662890625,66.83999938964844,0.0388888891786335,1.351175167504698,0.555858951807022,1.66572627350688,,4264.456159280505,2.861121654510498,19.64807586669922,0.5273139715194702,2286.805615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 09:30:00,19913.56640625,0.5599999904632569,0.0886574082076548,1.0649811767973003,0.909383738040924,0.5748697988688946,,62.193620680711184,2.858285331726074,19.677734375,0.3794920206069946,2271.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 09:40:00,14325.4501953125,0.0,0.1196759250015019,1.236331155244261,0.7690506517887116,0.1969039373099803,,0.0,2.4641996383666993,19.700882339477538,0.2134104609489441,2246.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 09:50:00,26278.1265625,0.0,0.0211805563187226,1.2962871574796735,0.4019098460674286,0.1949508152902126,,0.0,1.937700629234314,19.70630798339844,0.1862034708261489,2261.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 10:00:00,28275.106640625,64.71999893188476,0.0208333340706303,1.7371391558088365,0.3387347459793091,0.5728443346917629,1.0062005,4656.578325003556,2.3016440629959107,19.70178642272949,0.2689951956272125,2243.0556291852677,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 10:10:00,21101.6298828125,43.63999977111816,0.0292824080446734,1.5889351629652082,0.3661877073347568,1.461950247734785,,3621.0216151159234,2.7703827381134034,19.71064758300781,0.7886257231235504,2249.999951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 10:20:00,12049.75,73.65999908447266,0.0607638899236916,1.4968891643919051,0.426989223062992,0.3562644712626933,,2901.4677424732663,2.9304654121398928,19.71607322692871,0.8750703573226929,2287.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 10:30:00,15899.05,96.3000030517578,0.0670138899236916,1.4693051838316022,0.4463552951812743,1.0225694470107556,,4116.191235630242,2.8259487628936766,19.748263931274415,0.4348147630691528,2195.13896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 10:40:00,12309.55,40.38000049591064,0.0657407421618699,1.135325148049742,0.6442546308040619,1.5042679481208323,,2379.3990295022822,2.859207105636597,19.7705078125,0.3463000178337097,2221.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 10:50:00,11445.8,0.0,0.1333333346992729,1.1252151750959456,0.7364896714687348,0.2227285884320736,,0.0,2.6160013675689697,19.80613403320313,0.1972359001636504,2220.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 11:00:00,13670.4166015625,0.0,0.0747685189358889,1.1340291523374617,0.5430176556110382,0.1956018559634685,,0.0,1.7000781059265138,19.826569747924808,0.1588504821062088,2234.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 11:10:00,14228.6998046875,0.0,0.0180555564351379,1.1904571794904768,0.3669103145599365,0.1949508152902126,,0.0,1.3997806310653689,19.83633460998535,0.1640832394361496,2178.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 11:20:00,7093.3337890625,64.77999916076661,0.0175925934687256,1.7325051569379866,0.3555065542459488,0.1954571835696696,,1796.4017935921834,1.507715368270874,19.84935607910156,0.2346027076244354,2179.1666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 11:30:00,8213.59990234375,88.73999938964843,0.0174768527038395,1.7645951294340194,0.4222136110067366,0.2274305514991283,1.00239,2269.5220129742493,2.5619418144226076,19.881184768676757,1.0543401300907136,2243.2002970377603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 11:40:00,15386.4740234375,95.81999816894532,0.021875000745058,1.5242131733335555,0.3874859321862458,1.143590860813856,,5422.861068924698,2.6306567192077637,19.87955703735351,1.676501703262329,2187.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 11:50:00,11254.51171875,39.199999237060545,0.0340277787763624,1.4766591333784165,0.4739767789840698,1.3120659284293652,,1895.101710063984,2.6084031105041503,19.90415229797363,1.0385809421539307,2265.624951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 12:00:00,12191.166796875,62.339999771118165,0.0513888899236916,1.253903152886778,0.6226641595363617,0.443287032097578,,1876.6584936421252,2.677744150161743,19.92332229614258,0.8412565112113952,3705.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 12:10:00,20925.4,0.0,0.0614583342336117,1.2673291468061507,0.5548412501811981,0.2427662096917629,,0.0,2.3954198360443115,19.946470260620117,0.8346134424209595,2710.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 12:20:00,22999.71640625,0.0,0.0164351858198642,1.2702751659788192,0.3815481381490825,0.1940827630460261,,0.0,1.9115745306015015,19.94484214782715,0.491428941488266,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 12:30:00,16064.6498046875,17.239999771118164,0.016203704290092,2.125959136430174,0.3387347459793091,0.1919849567115306,1.0238643333333333,647.996213619493,1.9855072736740111,19.95424613952637,0.3175545692443847,2411.2413482666016,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 12:40:00,16714.5,79.0999984741211,0.0159722229465841,1.828683164063841,0.3387347459793091,0.2372685186564921,1.01091375,2550.6656850519093,2.468917894363403,19.97377738952637,1.2184699773788452,2403.742336697049,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 12:50:00,32038.574609375,95.66000061035156,0.0182870376855135,2.011931183282286,0.3387347459793091,0.5145399384200573,,4579.932838364011,2.5973458766937254,19.97431945800781,1.88756000995636,2429.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 13:00:00,29865.305859375,96.21999969482422,0.0287037044297903,2.0521651768125593,0.4430095762014389,1.9369936160743235,,5668.955578998832,2.6136762142181396,20.00235061645508,1.4309394121170045,2438.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 13:10:00,20063.9798828125,39.880000305175784,0.0496527787297962,1.6021011375822127,0.6174789905548096,1.446469872444868,,3336.1915027336336,2.5939754962921144,20.017721939086915,1.4326360702514649,2398.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 13:20:00,14979.5669921875,58.140000915527345,0.0859953720122574,1.5437451385892929,0.8183990716934204,0.5933883123099803,,2535.729098955356,2.6946038722991945,20.04014778137207,0.5720025777816773,2389.930517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 13:30:00,21811.35,70.35999984741211,0.1189814824610947,1.2715211891569198,1.014457893371582,1.2309028200805188,,3545.8907415305366,2.5740057468414306,20.05515747070313,0.3638049006462097,2376.73603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 13:40:00,17058.866796875,1.2600000381469727,0.1537037063390015,1.190147163812071,1.2127541780471802,0.6629050903022289,,111.63491440511028,2.509327697753906,20.074147033691407,0.231649351119995,4653.472265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 13:50:00,14447.3666015625,0.0,0.1424768527969717,1.0935611509718002,1.0684631586074829,0.1950954936444759,,0.0,1.8701724767684935,20.078125,0.181539699435234,3594.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 14:00:00,21429.283203125,4.659999847412109,0.0185185193549841,1.7120971702970564,0.5841155976057053,0.1924913249909877,1.018515,323.4689697089277,1.7637859106063842,20.067274856567384,0.1829668909311294,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:10:00,20289.816796875,70.27999954223633,0.0225694451946764,2.300457193795592,0.3659961301833391,1.091652186959982,1.0185324000000002,4853.821525678135,2.1858227252960205,20.073785018920898,0.3574335157871246,1595.7465209960938,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:20:00,14570.733203125,33.92000045776367,0.0309027784271165,1.5122811340726912,0.4873587600886822,1.16710070297122,1.0223845,3401.2766026525715,2.5923341274261475,20.085539627075196,1.036615252494812,2398.0654820033483,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:30:00,10784.9001953125,69.90000076293946,0.0425925934221594,2.0606991314329206,0.7282052397727966,0.7375578694045544,1.00548,3498.2656794376076,2.6686487197875977,20.08716735839844,0.919602870941162,2388.8889363606772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:40:00,13234.966796875,82.11999969482422,0.0600694455206393,1.3986311458982528,0.7158547818660737,0.9255642347037792,,3258.2409130978112,2.6266496181488037,20.108687210083012,0.4603918075561523,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 14:50:00,18596.783203125,78.37999954223633,0.0682870380580424,1.5643971704877913,0.9969706892967224,1.4179687194526196,,3576.642431128923,2.5831332206726074,20.11357002258301,0.3948254525661469,2378.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:00:00,20161.216796875,42.86000061035156,0.0939814824610947,1.1115679525770248,0.966033101081848,1.2024016074836257,,2969.4555093318727,2.4389211654663088,20.12695350646973,0.213729989528656,2393.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:10:00,13544.3330078125,0.0,0.1287037063390015,0.9950481438077986,1.3182353734970094,0.3990162007510662,,0.0,2.3717630386352537,20.137622070312496,0.1908581733703613,2369.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:20:00,6798.9,0.0,0.1791666705161332,1.223529174271971,0.9657786130905152,0.1947338066995143,,0.0,1.6198891639709472,20.136175537109377,0.1610769569873809,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:30:00,10461.2833984375,4.6400001525878904,0.0699074099306016,1.3550711416639387,0.5513300150632858,0.192636003345251,1.00444,202.58332898545152,1.4097281098365784,20.13382453918457,0.1617918670177459,2425.3472493489585,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 15:40:00,20538.627734375,75.45999908447266,0.0199074082076549,1.694277169648558,0.3618605896830558,0.4824218712747097,1.0042225,3244.8155376783316,2.017943024635315,20.132558822631836,0.2032803118228912,2364.8314208984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 15:50:00,32611.77265625,73.0999984741211,0.023148148972541,1.730577161256224,0.4186803191900253,1.4257812671363357,1.00183625,5038.0340516470405,2.393272352218628,20.135090255737303,0.4206525802612305,2366.9395054408483,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 16:00:00,17133.4962890625,34.73999938964844,0.0400462970137595,1.6649691605009138,0.5510439515113831,1.126736157387495,,3038.6228037142923,2.586520767211914,20.143771362304683,0.5298922300338745,2336.458251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:10:00,16004.2498046875,64.55999984741212,0.0644675944000481,1.4473611378110944,0.8685680508613587,0.7179542951285839,,3660.517829641123,2.493868112564087,20.15209083557129,0.3330481529235839,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:20:00,18757.3671875,52.82000045776367,0.0871527779847382,1.3498692058958113,0.8674797058105469,1.5360243014991284,,3507.2778043542103,2.614590644836426,20.158963012695313,0.252908831834793,2326.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:30:00,16338.8830078125,6.179999923706055,0.1201388914138077,1.101520957890898,1.1287604928016663,0.4969618134200573,,504.3191636975265,2.5333353519439696,20.176685333251953,0.1893848806619643,2339.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:40:00,14191.53359375,0.0,0.17013889439404,1.0399187707342208,1.122157096862793,0.1951678298413753,,0.0,2.0648712635040285,20.17650451660156,0.1812825500965118,2330.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:50:00,14463.516796875,0.0,0.1390046309679745,1.236205151025206,0.6144396126270294,0.1938657484948634,,0.0,1.581624150276184,20.16764297485351,0.1616829216480254,2317.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:00:00,12435.316796875,47.7799991607666,0.0212962970603257,1.4980111860670149,0.3912651725113392,0.2222222261130809,1.001635,2034.8163272707857,1.722586464881897,20.153899002075196,0.1837776064872741,2361.6897583007812,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 17:10:00,16096.316796875,76.85999908447266,0.0211805563420056,1.7996111893095077,0.365302699804306,1.1106771044433117,,4427.270345078739,2.4782098293304444,20.14720764160156,0.3231835365295409,2402.777734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:20:00,10055.1498046875,66.75999908447265,0.0377314821816979,1.748857166711241,0.4742380157113075,0.8035300962626934,,2643.703482134314,2.6048301696777343,20.147026824951173,0.6623934030532836,2395.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:30:00,10126.6,95.0199981689453,0.055208334699273,1.6950291418470442,0.6007036119699478,0.6302807025611401,,2731.4249987272133,2.657659816741943,20.15245246887207,0.5874569535255432,2296.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:40:00,15948.95,97.0999984741211,0.0789351869374512,1.5576131367124617,0.7050973892211914,1.0216290526092051,,3496.470019418379,2.626311683654785,20.15245246887207,0.4767374873161316,2324.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:50:00,18656.53359375,83.44000015258788,0.0900462973862885,1.3887251400388778,0.9523432731628418,1.224681704491377,,3159.705282217675,2.621095561981201,20.157516479492184,0.3572029113769531,2296.875048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:00:00,21383.299609375,3.7,0.128240743651986,1.1564791464246809,1.1252676606178285,0.7061631701886654,,312.72005726502994,2.474386787414551,20.16312255859375,0.2744611322879791,2290.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:10:00,30772.068359375,0.0,0.1943287033587693,1.1437091373838484,1.1590807795524598,0.1959635488688945,,0.0,1.8328352212905883,20.149016189575196,0.215226250886917,2294.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:20:00,14897.7828125,6.1,0.0843750027939676,1.4524671339429915,0.6710407346487045,0.1929253421723842,1.0040515,325.8679851415397,1.4422378063201904,20.12930374145508,0.2009107559919357,2266.7410191127233,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 18:30:00,21747.65,74.9999984741211,0.0435185194946824,1.7493151449598372,0.3791507497429848,0.937499987334013,1.0021766666666665,4345.656474759121,2.1452513933181763,20.11411323547363,0.2681713402271271,1833.5503692626953,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 18:40:00,16467.833203125,37.119999694824216,0.0372685191221533,1.661837174836546,0.4608013242483138,1.2427661828696728,,3064.2201579592866,2.5679579734802247,20.112123870849608,0.5176494240760803,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:50:00,10146.866796875,71.33999862670899,0.0725694458931683,1.7193831467069685,0.7193045377731323,0.4410445623099804,,2019.017819199354,2.7075950622558596,20.109953308105467,0.6307996392250061,1987.5000701904296,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:00:00,15640.7998046875,98.6999969482422,0.082175926491618,1.5270131372846665,0.8042525529861451,0.6931423477828502,,3172.5208299204537,2.4661946296691895,20.113389587402345,0.4648033380508423,2428.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:10:00,18495.3998046875,77.52000045776367,0.1035879630595444,1.423507192078978,0.9251095175743104,1.5725549630820752,,3474.3206467277187,2.432323169708252,20.10886878967285,0.4219205617904662,2384.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:20:00,13655.5001953125,3.959999847412109,0.1445601884275673,1.1714431785978376,1.1238717794418336,0.4742476724088191,,180.81013208146368,2.3373783111572264,20.12098503112793,0.298026955127716,2345.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:30:00,13094.8333984375,0.0,0.1851851869374512,1.0985791468061508,1.1730083346366882,0.1955295197665691,,0.0,1.8176582217216493,20.111038970947263,0.257482749223709,2338.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:40:00,15973.4501953125,0.0,0.0663194436579941,1.3340551638044418,0.7270238101482391,0.1937210731208324,,0.0,1.1432105898857117,20.08915557861328,0.210101619362831,2348.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:50:00,13472.633203125,51.19999961853027,0.0173611119389534,1.6880971693433822,0.372957256436348,0.2068142406642436,1.0081250000000002,1682.3919409714758,1.4849202394485477,20.07432708740234,0.2320548892021178,2327.7529820033483,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 20:00:00,17755.5998046875,79.0999984741211,0.0196759266313165,1.8830131554044784,0.3928666815161705,0.7157118074595928,1.006215,3961.5996661933946,2.392312431335449,20.06564598083496,0.4720951318740845,2292.2453816731772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 20:10:00,17718.9498046875,51.64000015258789,0.0300925933755933,1.6668931507505476,0.5604015797376632,1.478804986923933,,3642.102824811943,2.580959987640381,20.07070999145508,0.537370502948761,2317.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:20:00,11741.9001953125,48.01999969482422,0.0512731494382022,1.5657711529172955,0.7342340648174286,0.5885416559875012,,2514.250436962707,2.6024406433105467,20.06817779541016,0.51518794298172,2303.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:30:00,20437.7,71.31999816894532,0.0701388899236916,1.4112731718458236,0.7932713687419891,1.1761429481208323,,3416.752345720124,2.5511762142181396,20.06546630859375,0.4492467045783995,2407.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:40:00,24881.8625,1.6399999618530274,0.103935184702277,1.2440811418928206,0.9905718803405762,0.656322356313467,,130.98325153428053,2.4492964267730715,20.07197570800781,0.3336128532886505,2421.52783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:50:00,23729.4740234375,0.0,0.1344907421618699,1.2327031635679304,0.8670939445495606,0.1963252328336238,,0.0,1.663686728477478,20.04991302490234,0.2675126016139984,475.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 21:00:00,12782.333203125,5.720000076293945,0.0208333340473472,1.501055195275694,0.529185238480568,0.1953848414123057,1.01108575,299.6777934876954,1.718655514717102,20.024232864379883,0.2464121282100677,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
