time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-16 01:40:00,16663.473046875,98.91999816894533,0.1144675944000481,3.267585136834532,0.72740797996521,0.8893229059875012,1.050111,4505.747898203873,2.9325439453124997,19.855685806274415,3.1622751712799073,1554.8611694335937,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 01:50:00,21216.458203125,46.820000076293944,0.133217592909932,2.9763331913389264,0.9511204123497008,1.8634982995688916,1.0393375,3904.111450775564,2.8562522411346434,19.86002578735351,2.607167482376099,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 02:00:00,14171.083203125,51.53999938964843,0.1728009272366761,2.7892171406187116,1.2295671343803405,0.7322772018611431,1.02615625,3455.3235833693725,2.8960306644439697,19.870877075195313,1.964880537986755,1249.5177408854167,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 02:10:00,15077.83359375,60.31999969482422,0.1993055541068314,2.5604111217893664,1.3074065804481507,1.2458767585456372,1.015066,3727.470017156598,2.866542196273804,19.870877075195313,1.571604561805725,2349.913232421875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 02:20:00,14382.866796875,47.220000457763675,0.2283564824610947,2.369451191369444,1.629562258720398,1.1644965343177318,0.756615,3057.2869335508603,2.8314701080322267,19.87449340820312,1.20973801612854,2404.9961208767363,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 02:30:00,12534.9666015625,0.0,0.3050926018506287,2.199487211648375,1.860511875152588,0.34035010561347,,0.0,2.798307132720947,19.87847213745117,0.9799797534942628,2431.944384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 02:40:00,16553.4666015625,0.0,0.3850694436579941,2.284731199685484,1.4932050466537476,0.1966869257390499,,0.0,2.693742465972901,19.858940887451173,0.8335340857505799,3779.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 02:50:00,19493.783203125,5.7,0.3840277809649705,2.6490151905454695,0.8940989673137665,0.1960358880460262,1.0599975,408.4120611112024,2.624339723587036,19.829282379150392,0.8311748266220093,4551.339250837053,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 03:00:00,20487.5,76.61999816894532,0.2086805555969475,3.074957134667784,0.5751221716403961,0.417534714192152,1.061462,3853.257456625678,2.663520097732544,19.779730606079102,1.129165589809418,4594.531225585937,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 03:10:00,26348.596484375,91.5,0.1454861115664242,3.565553190652281,0.4462691545486449,0.602647566050291,1.070582,4728.463090543587,2.6740036010742188,19.75658264160156,1.545991587638855,4616.059106445313,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 03:20:00,29364.9484375,96.38000030517578,0.0596064824610947,3.7340271496213977,0.4529930852353572,1.2994068078696728,1.069442,6097.213755477111,2.699008321762085,19.71715850830078,1.7783974647521972,4558.42021484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 03:30:00,26417.605859375,82.96000061035156,0.0923611138015984,3.948123171273619,0.7145900666713715,1.1307146720588208,1.080222,5080.067180805314,2.6766699314117433,19.689308166503903,1.5644758462905883,4578.90625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 03:40:00,29144.60546875,82.4000015258789,0.1013888899236916,3.978347160760314,0.9884259581565856,1.0054976753890514,1.08147,4878.829207448646,2.7663478374481203,19.65187301635742,1.3624925136566162,4568.75009765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 03:50:00,33334.03359375,89.28000030517578,0.1362268526107071,4.212849142495543,1.078963088989258,0.8402777843177318,1.092966,4777.775024707726,2.7003645420074465,19.624203872680663,1.1261192321777345,4592.79521484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 04:00:00,34354.08125,97.9000015258789,0.145833334699273,4.2657031082548205,1.3082693099975586,0.90690104290843,1.095566,5402.53930340889,2.6567045211791993,19.590205001831055,0.9795053720474244,4491.927099609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 04:10:00,34450.3375,97.9000015258789,0.1662037093192337,4.468819239083677,1.3078415274620057,0.9506655029952528,1.1192240000000002,5515.242337377868,2.6476032733917236,19.55946159362793,0.9562277793884276,4467.96884765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 04:20:00,34006.5953125,66.73999900817871,0.1719907451421021,4.284515049401671,1.333277416229248,2.0531683854758738,1.1170700000000002,4762.955805260773,2.6743436813354493,19.58785400390625,0.807831883430481,4455.729150390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 04:30:00,33743.36796875,39.44000015258789,0.209375001862645,3.8424451374448823,2.0605154037475586,0.872251158207655,1.0763866,4156.34033046477,2.695215272903442,19.57754592895508,0.6262609839439393,4422.048486328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 04:40:00,33026.151953125,37.02000007629395,0.2403935212641953,3.745525171700865,2.17419011592865,1.53096064850688,1.072922,4252.122999718765,2.7153582096099855,19.59472579956055,0.4049164175987244,2771.2673461914064,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 04:50:00,20868.115234375,42.23999977111816,0.2810185272246598,3.3877051376737652,2.42171471118927,0.676142930239439,1.051565,2450.3690884611797,2.7143617630004884,19.589842987060543,0.3239790260791778,2295.225732421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 05:00:00,26455.77265625,75.63999938964844,0.3219907421618699,3.3169731640256943,2.5426629781723027,1.1725983910262583,1.050815,3877.908126903728,2.7208688259124756,19.60177917480469,0.257048949599266,2281.9444580078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 05:10:00,31230.725390625,38.58000030517578,0.3385416645556687,2.959781124535948,2.726499152183533,1.428674726933241,1.032,3393.7636116312633,2.720514249801636,19.59653434753418,0.2322172164916991,2632.812463378906,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 05:20:00,21222.057421875,43.45999984741211,0.3950231511145829,2.7948611759580673,3.0526571035385133,0.7254774384200573,1.025227,2588.0463119988067,2.7421486377716064,19.60847053527832,0.2236838787794112,2762.066015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 05:30:00,30246.93671875,51.04000053405762,0.4123842556029557,2.5738711380399764,3.237181782722473,1.4850983433425426,1.012943,4180.812520889019,2.618542718887329,19.605396270751953,0.2085003167390823,2394.791613769531,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 05:40:00,29985.13515625,30.89999961853028,0.444560183957219,2.3246571564115586,3.6364312887191774,1.3091724567115306,1.0034725,4030.090829744443,2.6254711151123047,19.61425819396973,0.2017882466316222,2412.9050971137153,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 05:50:00,13087.0333984375,39.65999984741211,0.5068286973983048,2.0808591389097275,3.8932368516922,0.6919849507510663,,1603.0221847416612,2.683635425567627,19.610641098022462,0.1732695043087005,2430.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 06:00:00,24737.734375,87.0999984741211,0.5587962944060563,2.1335611366666853,3.8649659395217895,0.7156394474208355,,3567.8662949517325,2.6241851329803465,19.58966255187988,0.1734699249267578,3281.59716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 06:10:00,33427.426171875,69.71999931335449,0.5409722287207841,2.111487152520567,3.6874565839767457,1.8033853940665725,,5414.497811768093,2.6105714797973634,19.579535293579102,0.1822062283754348,2684.7220703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 06:20:00,17932.011328125,34.89999961853027,0.5890046317130326,2.127447130624205,4.0150655031204225,0.9108072809875012,,2706.423187378316,2.6813512802124024,19.551324081420898,0.2366068691015243,2403.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 06:30:00,11525.683203125,82.0199981689453,0.6743055541068315,2.1516391777433457,4.185666728019714,0.3654513947665691,,1917.400750023553,2.7101916313171386,19.55910034179687,0.2798123359680176,2382.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 06:40:00,23832.6546875,96.6999969482422,0.7062499959021806,2.2493791126646103,4.157116627693176,0.6833767466247082,,3423.862993953665,2.673762321472168,19.53396224975586,0.3791110396385192,2403.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 06:50:00,29530.21328125,93.53999786376954,0.7020833212882279,2.2306891941465437,3.963924241065979,1.31633388325572,,4177.960791169401,2.632078742980957,19.53522834777832,0.3697889029979705,2417.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 07:00:00,22408.258203125,61.859999084472655,0.7010416585952043,2.1677591347135605,4.250025486946106,1.4080584459006786,1.0,3545.860936716801,2.523886489868164,19.51696319580078,0.4133258879184723,2370.0809733072915,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 07:10:00,16896.916796875,53.57999954223633,0.7438657362014054,2.1138711475767193,4.3669429063797,0.8093894653022289,,2785.1880520392288,2.436574697494507,19.529984283447263,0.3784730792045593,2369.097314453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 07:20:00,13257.566796875,61.060000610351565,0.7748842556029557,1.9302212023176253,4.584910035133362,0.9263599567115308,1.0,2382.0821105928526,2.494693088531494,19.539026260375977,0.3776902377605438,2344.37002999442,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 07:30:00,17241.46640625,74.2000015258789,0.8055555541068313,1.836093165818602,4.68636543750763,1.054832225292921,,2889.494192888686,2.514700937271118,19.55494079589844,0.3350070416927337,2352.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 07:40:00,16044.0333984375,55.86000022888184,0.7979166585952042,1.5873211645521224,4.7577556848526,1.6086516074836257,,3074.1439504195596,2.49170823097229,19.57175941467285,0.294664978981018,2347.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 07:50:00,11563.8333984375,33.7,0.8577546436339615,1.3937351726926863,5.213554215431214,0.6511863462626934,0.0,1524.3264866243655,2.515240287780762,19.5918327331543,0.271626791357994,2405.8159993489585,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 08:00:00,12787.0833984375,0.0,0.95046295709908,1.2612251543439923,5.2629518747329715,0.2531828723847866,,0.0,2.526547002792358,19.60720558166504,0.2410777866840362,2380.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 08:10:00,9167.34990234375,0.0,1.0211805541068315,1.2743511700071397,5.016089463233948,0.1986400447785853,,0.0,2.5130711078643797,19.618960189819337,0.2287756562232971,2311.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 08:20:00,11936.383203125,0.0,1.069212969020009,1.267845179978758,4.565260529518127,0.1988570563495158,0.0,0.0,2.522438669204712,19.635054779052737,0.2207404971122741,2310.329833984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 08:30:00,9774.101171875,0.0,1.112847216799855,1.28485114807263,4.098217701911926,0.1987123809754848,,0.0,2.424996042251587,19.652777481079102,0.2348996371030807,2354.1666015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 08:40:00,3094.99775390625,0.0,1.1498842556029558,1.2883411669172349,3.793009305000305,0.1963975690305232,,0.0,2.378683090209961,19.672127532958985,0.2444009363651275,2296.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 08:50:00,2064.091455078125,0.0,1.179513891413808,1.316105153504759,3.504478907585144,0.1956741921603679,,0.0,2.279572010040283,19.68569145202637,0.2558791160583495,937.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 09:00:00,5141.8166015625,0.0,1.1942129451781511,1.3600131534971296,3.0931872129440308,0.1958188705146312,,0.0,2.2857048988342283,19.699978256225585,0.2851753294467926,485.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 09:10:00,6764.90380859375,0.0,1.2126157362014056,1.3727831625379625,2.6844910860061644,0.1955295167863368,,0.0,2.288772392272949,19.718786239624023,0.2859050989151001,2380.555517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 09:20:00,4266.7771484375,0.0,1.2202546197921038,1.3810891651548445,2.391275715827942,0.1956741921603679,,0.0,2.2534564971923827,19.737955856323243,0.3232843339443206,2331.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 09:30:00,658.623779296875,5.340000152587891,1.212268503382802,1.4214371704496442,2.167106103897095,0.1956741921603679,1.000445,0.0,2.275025796890259,19.75007209777832,0.3254819452762604,2417.5347900390625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 09:40:00,2474.3434875488283,76.17999877929688,1.1960648138076069,1.4773211502470076,1.9548373699188233,0.208839701861143,,462.1150752741116,2.342806577682495,19.750433349609377,0.3164618611335754,2425.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 09:50:00,10246.60009765625,92.48000183105468,1.1115740854293108,1.580397155229002,1.6662423849105834,0.3320312492549419,,2054.134704226525,2.5042111396789553,19.776113510131836,0.3465685784816742,2390.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 10:00:00,16009.9001953125,92.62000274658202,1.008333345130086,1.4157871508039537,1.655657172203064,1.2351707153022289,,4029.1769304496897,2.502078485488892,19.7860595703125,0.467689836025238,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 10:10:00,10210.833203125,6.259999847412109,0.970833333209157,1.3008891605772075,1.9098595380783077,0.9525462977588176,,459.12382257370047,2.3962986469268803,19.814634323120117,0.3691611528396606,2443.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 10:20:00,7061.75048828125,0.0,1.003703697398305,1.1689371370710433,1.9086421489715577,0.1981336794793605,,0.0,2.3532470226287843,19.826749801635746,0.3489421665668487,2435.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 10:30:00,7822.36669921875,0.0,0.9834490735083816,1.22485313648358,1.6289648056030273,0.1956741921603679,,0.0,2.2728091716766357,19.839590454101565,0.2792059242725372,2368.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 10:40:00,6689.60908203125,0.0,0.9560185272246596,1.208983161393553,1.3211384415626526,0.1956018559634685,,0.0,2.2810976028442385,19.858579635620117,0.2673820137977599,2394.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 10:50:00,5716.99677734375,0.0,0.9038194376975296,1.2003011965192854,1.1582224249839783,0.1956741921603679,,0.0,2.207765817642212,19.86725959777832,0.2807366013526916,2427.0833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 11:00:00,7485.55,0.0,0.7601851779967546,1.234385158959776,0.8558737099170685,0.1949508123099803,,0.0,1.2336316227912902,19.89402465820313,0.259030270576477,3671.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 11:10:00,6962.98330078125,0.0,0.6214120227843523,1.2771791481412946,0.6929792404174805,0.1927806727588176,,0.0,0.3475880712270736,19.90577964782715,0.2769010543823241,4449.65283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 11:20:00,7433.28330078125,0.0,0.4443287093192338,1.350381185952574,0.5449504256248474,0.1927806727588176,,0.0,0.3644824504852294,19.926757431030275,0.2747825801372527,3597.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 11:30:00,14071.05,0.0,0.1881944457069038,1.6088411354459822,0.3964557830244302,0.1920572929084301,,0.0,0.2918950647115707,19.93815078735351,0.3336067140102386,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 11:40:00,20084.099609375,0.0,0.0381944453343747,2.0139111303724353,0.3387347459793091,0.1919849567115306,,0.0,0.7634356498718262,19.94104461669922,0.5502168416976929,1537.499969482422,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 11:50:00,15078.4333984375,65.19999885559082,0.0614583343267439,2.1807611965574325,0.3387347459793091,0.3401330970227718,1.01998,2410.216454713491,1.1485260844230651,19.95442657470703,1.077584171295166,4245.0810953776045,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 12:00:00,18044.3333984375,87.58000030517579,0.0403935194015501,2.1044871591962875,0.3772594332695007,0.5528067342936993,1.0017475,3530.8976933078884,2.4037544250488283,19.940501022338868,1.4953598976135254,4462.301409040178,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 12:10:00,23502.925390625,94.55999908447264,0.0361111114732919,2.0689231657423077,0.391464477032423,1.2867476873099803,,4230.087989682866,2.7296728134155273,19.95533103942871,1.4953598976135254,2326.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 12:20:00,24084.61953125,63.800000762939455,0.0473379634320734,1.881329157296568,0.5092505857348442,1.5710358552634716,,4435.027487622866,2.666715621948242,19.96654396057129,1.3316665172576905,2357.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 12:30:00,11589.8833984375,39.3,0.0761574070900677,1.7487971329130232,1.0151934623718262,0.7939091257750988,,2135.7880014771713,2.8033194065093996,19.992947387695313,1.0792321920394898,2350.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 12:40:00,12796.4498046875,80.16000061035156,0.1032407406717537,1.6878351711668074,1.3019209504127502,0.7436342649161816,,3186.336128278323,2.750402450561524,20.001990127563474,0.912593674659729,2353.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 12:50:00,18036.51640625,70.51999893188477,0.1199074093252419,1.562129142228514,1.3920361757278443,1.5431857518851757,,3477.9466631674904,2.790253496170044,20.015552520751953,0.8129459619522095,2363.5416015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 13:00:00,15387.78359375,18.920000648498537,0.1596064794808624,1.431595137063414,1.6614661455154418,0.7180266015231609,,1221.33980981925,2.696326160430908,20.032551574707032,0.7462842345237732,2378.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 13:10:00,11413.933203125,0.0,0.2291666705161332,1.3697072052396837,1.7598528385162353,0.198929401487112,,0.0,2.687660837173462,20.046838760375977,0.6645931363105774,4492.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 13:20:00,6646.16533203125,0.0,0.2482638884335755,1.4230771803297102,1.4687553882598876,0.1956741921603679,,0.0,2.555106019973755,20.060763549804687,0.6022592067718506,4389.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 13:30:00,6131.12958984375,0.0,0.2443287063390015,1.4951111578382552,1.0186030864715576,0.1956741921603679,,0.0,2.5271621227264403,20.07667808532715,0.5997543454170227,2736.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 13:40:00,8845.84990234375,0.0,0.0818287049420177,1.5887911581434309,0.6407443463802338,0.1917679481208324,,0.0,2.377688837051392,20.070167541503903,0.6459764838218689,2384.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 13:50:00,15606.316796875,0.0,0.0219907414866611,2.184985163155943,0.401111813634634,0.191695611923933,1.020829,0.0,1.6013790607452392,20.054976654052737,0.7133456468582153,2295.138875325521,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 14:00:00,16435.9833984375,65.21999893188476,0.0221064822748303,2.4948711418546736,0.3467567509040236,0.4636863552033901,1.0400734,3083.4549489892183,2.301112341880798,20.074507904052737,1.1411287307739255,2251.9965209960938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 14:10:00,20494.799609375,81.02000122070312,0.0253472229698671,2.257381155434996,0.4189733192324637,0.941695623844862,1.009395,3936.473425682434,2.7062347412109373,20.074507904052737,2.0623857975006104,2227.6041748046873,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 14:20:00,21590.150390625,80.08000183105469,0.0388888895977287,2.364909174386412,0.5073583781719208,1.2792968682944774,1.006994,4383.449522586765,2.8100460529327393,20.083189010620117,1.6731895446777345,2278.906298828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 14:30:00,19559.33359375,56.10000076293945,0.0637731485068796,2.1871272110380233,0.7729158759117126,1.1401186279952529,,3269.4787870655546,2.724516201019287,20.083008193969725,1.3604670763015747,4426.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 14:40:00,18696.53359375,68.40000076293946,0.1016203705221413,2.2544311069883407,1.151677942276001,0.6958188943564891,,3290.1948387214898,2.802153301239014,20.08156127929687,1.0267362117767334,3894.097314453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 14:50:00,25938.0390625,82.6,0.1268518526107071,2.3964951538480816,1.228102731704712,1.1642071537673473,1.0058875,4312.160303413568,2.670219659805298,20.085539245605467,0.8703369259834289,2300.347222222222,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 15:00:00,25056.31640625,42.939999389648435,0.1484953705221413,2.0109751486219465,1.501890444755554,1.5810185126960277,1.0066985000000002,3837.8191187315874,2.6385913372039793,20.097475051879886,0.7915838718414306,2299.7271902901784,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 15:10:00,11991.9833984375,46.679998779296874,0.1910879660397766,1.880637171212584,1.8713073492050172,0.614366316050291,,2524.8052449107936,2.5835618019104003,20.105251693725585,0.630778694152832,2371.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 15:20:00,15729.933203125,70.43999786376953,0.2094907421618699,1.688165142480284,1.9183774709701535,1.046296351402998,,3321.7268349778724,2.643112564086914,20.11935806274414,0.4480252981185913,2409.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 15:30:00,21123.21640625,51.97999954223633,0.2262731511145829,1.5114191555418075,2.140870785713196,1.4709201268851757,,3896.500415852424,2.6759832859039308,20.130931854248047,0.3824958324432372,2381.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 15:40:00,12681.56650390625,6.519999933242798,0.2738425899296998,1.3125751518644393,2.476264786720276,0.7139756940305233,,791.9095498340731,2.7109750747680663,20.147930526733397,0.3101701021194457,2384.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 15:50:00,7323.61669921875,0.0,0.3317129630595444,1.2465811752714218,2.5094801187515254,0.1971209518611431,,0.0,2.5445123672485352,20.15444145202637,0.2839101433753966,2337.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 16:00:00,14611.55,0.0,0.3516203720122575,1.377837183419615,1.9180678129196167,0.1955295167863368,,0.0,2.516523265838623,20.161132812500004,0.2851683259010314,2385.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 16:10:00,11524.133203125,0.0,0.3623842556029557,1.3769731783308088,1.5323991537094117,0.1939380817115306,,0.0,2.5130900859832765,20.166015625,0.3236779868602752,2363.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 16:20:00,8989.4666015625,0.0,0.357870366051793,1.4771251463331283,1.334676098823547,0.1915509335696696,,0.0,2.5200407028198244,20.166558074951173,0.3549174308776855,2418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 16:30:00,9008.10009765625,0.0,0.3386574048548936,1.5899911665357649,1.0095080733299255,0.1918402843177318,,0.0,2.3831811904907227,20.156431198120117,0.4089449226856231,2382.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 16:40:00,11603.8,0.0,0.1250000027474014,1.8560711645521224,0.6030797392129899,0.1918402843177318,,0.0,2.5196981906890867,20.144314193725585,0.4800939381122589,4082.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 16:50:00,17721.7333984375,33.039999389648436,0.0223379637114703,2.2329111599363385,0.4230279557406902,0.2043547473847866,1.0184925,1488.4201994332284,2.2628830432891847,20.134186935424804,0.6934109210968018,4375.868001302083,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 17:00:00,21504.650390625,79.0999984741211,0.0270833340473471,2.5610991501249374,0.3955268293619155,0.7236689977347851,1.027055,3963.9890194312175,2.6731560230255127,20.11863479614258,1.2483025074005127,2377.9514038085936,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 17:10:00,22572.416796875,73.64000015258789,0.0331018527969716,2.528271152917296,0.564829421043396,1.3541666440665725,1.019222,4601.325280156688,2.9523852825164796,20.11899642944336,1.822117590904236,2248.0034301757814,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 17:20:00,14574.766796875,50.880000305175784,0.0605324085801838,2.4983391308225693,0.7499936640262603,1.0259693317115306,1.0144625,3148.204296346864,2.919957160949707,20.11429443359375,1.764726781845093,2281.0019880022323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 17:30:00,14214.383203125,79.01999969482422,0.0981481496244667,2.47357721561566,1.0677897334098816,0.6121238403022289,1.0134625000000002,2843.1168912538005,2.931918239593506,20.11754989624023,1.4662200212478638,2282.986066545759,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 17:40:00,16918.71640625,95.3,0.1224537033587693,2.255911161843687,1.0978082537651062,1.2187499813735485,1.0037466666666666,4062.122509865701,2.87808609008789,20.115017700195317,1.2954598188400268,2284.0711517333984,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 17:50:00,17849.199609375,76.06000061035157,0.1424768526107071,2.072951176110655,1.3814634323120116,1.2470341376960277,,3560.0118976762315,2.879972457885742,20.12279434204101,1.0116628646850585,2261.805517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 18:00:00,19238.183203125,50.79999923706055,0.1642361152917145,1.8184971832670271,1.5267410039901734,1.5579426936805247,,4082.125932851692,2.9045377731323243,20.124422073364254,0.7644322276115417,2243.402685546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 18:10:00,15627.8001953125,40.01999969482422,0.1990740735083817,1.6341351532377302,1.9691998720169068,0.740162044018507,,3116.38846729594,2.917657804489136,20.129123306274415,0.5864757418632507,2270.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 18:20:00,12748.85,40.099999237060544,0.2229166705161332,1.4782911562360823,2.2510766267776487,1.1254340343177318,,3106.8879932585755,2.9329551696777343,20.129304122924804,0.4736958622932434,2311.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 18:30:00,8458.70009765625,0.0,0.304166667535901,1.3758611702360213,2.47388117313385,0.2787181697785854,,0.0,2.820049524307251,20.132739639282228,0.4078704416751861,2345.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 18:40:00,7246.5,0.0,0.3420138914138078,1.4004871630109847,2.192829418182373,0.1953848414123057,,0.0,2.8338793754577636,20.128580856323243,0.3663745880126953,2331.249951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 18:50:00,9563.216796875,0.0,0.3599537033587693,1.4495011591352522,1.6182770252227785,0.1953848414123057,,0.0,2.8057083606719972,20.124241256713866,0.3662324249744415,908.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 19:00:00,15224.083203125,0.0,0.3612268526107072,1.496625163499266,1.2631083369255065,0.1936487309634685,,0.0,2.602021503448486,20.12279434204101,0.3952618241310119,0.3472222328186035,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 19:10:00,18788.3,0.0,0.3347222227603196,1.6122171663679183,1.0566646575927734,0.1919126205146312,,0.0,2.4551156520843507,20.114474868774415,0.4139296054840088,2392.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 19:20:00,14093.683203125,0.0,0.1581018521450458,1.7570991777814924,0.7023943364620209,0.1919126205146312,,0.0,2.440108060836792,20.09946517944336,0.463525104522705,2388.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 19:30:00,18267.63359375,48.17999954223633,0.0229166674194856,2.121733190957457,0.4144234403967856,0.2575231455266475,1.00950125,2126.8479658916085,2.4660470485687256,20.073242568969725,0.5552425146102905,2373.649658203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 19:40:00,22850.68359375,75.93999938964843,0.025115741509944,2.287415172997862,0.4708256602287292,1.2214988522231578,1.0149587,4520.4959164280135,2.682232713699341,20.080294799804687,0.7828325152397155,2346.788220214844,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 19:50:00,17432.9,53.2,0.042592592909932,2.1820951485075057,0.6392712652683258,1.05461513325572,,2881.745463830911,2.864982795715332,20.06854095458984,1.1277199983596802,2331.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 20:00:00,20900.98359375,74.16000137329101,0.0700231488794087,2.2957591556943955,0.8752410650253296,0.7892795138061046,1.00349,4264.840756868401,2.7749485969543457,20.07251968383789,0.8572374105453491,2327.7529820033483,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 20:10:00,16336.01640625,56.71999969482422,0.0906250003725289,2.265057136956602,1.0344030618667603,1.5970052175223828,,4293.529518567451,2.751390790939331,20.061668395996097,0.8212946653366089,2407.63896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 20:20:00,12329.6833984375,46.02000007629395,0.1313657421618699,2.070545151177794,1.3596815109252929,0.6101707093417644,,2913.351371168407,2.7905477046966554,20.07270050048828,0.6754009962081909,2362.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 20:30:00,12160.1001953125,49.33999938964844,0.1543981496244668,1.88977115387097,1.5977595329284668,1.5729890279471874,,3834.807667313641,2.735394430160522,20.064923477172854,0.5203610777854919,941.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 20:40:00,5460.23994140625,52.81999893188477,0.200000001862645,1.7190851711668074,1.7812981367111207,0.4372829906642437,,1802.3715759173965,2.8282514095306395,20.07143440246582,0.385449469089508,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 20:50:00,5273.77158203125,96.14000244140624,0.246875001862645,1.6536011480726305,1.9680418968200684,0.2555700235068797,,1125.5827769524335,2.8273717403411864,20.061306381225585,0.3370789647102356,2003.1249877929688,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:00:00,8899.91669921875,96.3000030517578,0.2545138884335755,1.6485911869443952,1.755862283706665,0.3884548537433147,,2189.24631915225,2.8139551162719725,20.063295745849608,0.290183013677597,2382.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:10:00,17863.1,93.36000213623046,0.2458333332091569,1.571785190049559,1.639987874031067,1.2361834459006786,,4121.566491637851,2.7911137104034425,20.056242752075196,0.2700399309396744,2361.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:20:00,22120.3,27.47999968528747,0.2491898138076066,1.4122451567091048,1.8353697061538696,1.3860677175223828,,1932.3389919492224,2.7698297023773195,20.05768928527832,0.2492562055587768,2352.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:30:00,15156.9330078125,0.0,0.3118055541068315,1.307825162354857,2.2702455043792726,0.2122395806014537,,0.0,2.74779052734375,20.054795837402345,0.2515792071819305,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:40:00,14765.6498046875,0.0,0.3306712884455918,1.3875131868757309,1.8891777753829957,0.1959635488688945,,0.0,2.655360794067383,20.053349685668945,0.2534568727016448,2336.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:50:00,17810.85,0.0,0.325810183957219,1.4355791592039169,1.5221186876296997,0.1960358850657939,,0.0,2.477989912033081,20.04575386047363,0.2689068078994751,2385.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:00:00,15175.9998046875,0.0,0.3204861123114823,1.7005931400693952,1.1262605786323547,0.1952401660382747,,0.0,2.466132640838623,20.031647872924804,0.3089923560619354,2377.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:10:00,18531.5333984375,0.0,0.1644675936549901,2.142123129311949,0.5855456501245498,0.1931423626840114,,0.0,2.447607707977295,20.0218822479248,0.4139225959777832,1435.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:20:00,11200.6833984375,0.0,0.0216435192851349,2.3726892017759385,0.3809338897466659,0.1924913190305232,,0.0,2.391120767593384,20.009766006469725,0.6223093032836914,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:30:00,13989.7333984375,0.0,0.0192129636649042,2.6393671535886822,0.3676054533571005,0.1924913190305232,,0.0,2.5082967281341553,20.002350997924804,0.8735604524612427,305.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:40:00,9085.9958984375,0.0,0.0181712971068918,2.653775217477232,0.3404809312429279,0.1926359944045543,,0.0,2.5603333473205567,19.9971061706543,1.3319096565246582,2397.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:50:00,5257.75390625,0.0,0.0174768527038395,2.7452391647733747,0.3644079975783825,0.1924913190305232,,0.0,2.5625729084014894,19.981372451782228,1.5838188171386718,2390.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:00:00,7142.9546875,0.0,0.0173611119389534,3.07488713497296,0.4536920890212059,0.1924913190305232,,0.0,2.3641850471496584,19.966544342041015,1.7127514839172364,2344.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:10:00,10087.65,0.0,0.0173611119389534,3.2729571842588485,0.5067902833223343,0.1923466436564922,,0.0,2.313732862472534,19.953703689575196,2.3587801456451416,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:20:00,7048.88330078125,0.0,0.0173611119389534,3.5274111771024765,0.4605617001652717,0.1926359944045543,,0.0,2.336379289627075,19.94068260192871,3.019269275665283,1825.694384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:30:00,8881.51669921875,0.0,0.0173611119389534,3.814283182565122,0.4515056252479552,0.1927806697785854,,0.0,2.3197023391723635,19.92965126037598,3.656706714630127,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:40:00,9226.2333984375,35.220001220703125,0.0173611119389534,3.982201149407774,0.4511154100298881,0.1952401630580425,1.162,1244.04589252681,2.452713060379028,19.921513748168945,4.481776428222656,1771.7978379991318,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 23:50:00,11031.8,80.82000274658203,0.0173611119389534,3.989355137292295,0.5529516994953155,0.204933451861143,1.11426875,2210.284394531546,2.623794984817505,19.91355628967285,5.057275772094727,2407.889634874132,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:00:00,22644.383203125,98.05999908447264,0.020370371127501,4.04122915500775,0.5718387365341187,0.8813657544553279,1.09206375,5422.126725215273,2.724019718170166,19.91030082702637,5.144587993621826,1063.2716200086809,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:10:00,17419.533203125,56.35999984741211,0.0320601860759778,3.7688431763090193,0.6012013047933579,1.5678529910743235,1.07762875,4517.007579291337,2.6705334186553955,19.91355628967285,4.718037509918213,794.5602213541666,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:20:00,11173.833203125,54.8,0.0577546302229165,3.6184531235136097,0.8062216401100158,0.7073206000030041,1.068845,3425.500245687479,2.7371782302856444,19.919705200195317,3.7372004985809326,2382.1180053710937,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:30:00,11086.7501953125,86.51999969482422,0.0923611123114823,3.4107391857542098,0.910195815563202,0.8082320623099803,1.05867,3660.8939298193136,2.7671926021575928,19.920066833496097,2.7804191589355467,2375.8680826822915,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:40:00,11123.3666015625,95.86000061035156,0.114583334699273,3.2561111950315533,1.0053735375404358,1.215639489144087,1.0528000000000002,4077.463392987755,2.7606155395507814,19.919343566894533,2.2431875467300415,2357.313415527344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:50:00,8668.233203125,73.16000061035156,0.1436342615634201,2.9947211765684187,1.1735678553581237,1.0272714130580425,1.03872125,2356.9254885318655,2.7809221744537354,19.918620300292968,1.802402663230896,131.75154622395834,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:00:00,10198.5333984375,97.15999908447266,0.1711805541068314,2.8696891331113874,1.4486681938171386,0.8408564977347851,1.0295383333333332,3405.5762968688955,2.7645480155944826,19.919705200195317,1.4627541303634644,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:10:00,14257.73359375,92.93999938964843,0.1898148167878388,2.660951139871031,1.595515751838684,1.36957468315959,1.021007,4038.3875617604754,2.7696292400360107,19.91916275024414,1.212743043899536,1828.9062377929688,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:20:00,13421.8498046875,34.54000015258789,0.2150462973862885,2.468581154290587,1.8030556201934815,1.2105758480727673,0.507335,1936.370826412613,2.760175609588623,19.921332931518556,1.0370161294937137,2417.782732282366,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:30:00,20800.700390625,0.0,0.3027777809649705,2.386233093682677,2.099341297149658,0.2158564768731593,,0.0,2.592351531982422,19.916811752319337,0.8978897094726562,2389.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 01:40:00,13638.4833984375,0.0,0.3657407362014054,2.666255142632872,1.7053264141082765,0.1960358880460262,,0.0,2.5341001987457275,19.904151916503903,0.8262966990470886,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 01:50:00,11278.733203125,35.339999771118165,0.3728009242564439,3.062877180520445,1.1347922921180724,0.2084780119359492,1.0695225000000002,883.9711710875556,2.607425498962402,19.89944953918457,1.025922966003418,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:00:00,20798.9421875,79.0999984741211,0.3412037033587693,3.0211611771024764,0.9037104725837708,0.6656539611518383,1.055518,3342.3806271059902,2.8186260223388673,19.89384346008301,1.470473885536194,1146.1805541992187,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:10:00,29259.52578125,59.49999923706055,0.3153935153037309,2.9740151905454697,0.9436350345611572,1.6518374137580394,1.036674,4581.5343471760825,2.904559230804443,19.891672897338868,1.5683411359786987,2382.9861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:20:00,14790.520703125,39.62000122070312,0.3278935212641953,2.8377252125181256,1.2617703914642333,0.7426215283572674,1.024452,2319.6923300181015,2.8726176261901855,19.891672897338868,1.4135619163513184,2337.5,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:30:00,12360.4166015625,90.87999877929688,0.3619212944060563,2.9949891113676133,1.4393763780593871,0.3325376145541667,1.03092,2120.0322368282077,2.938628625869751,19.88697166442871,1.3891226053237915,113.19444580078124,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:40:00,20652.53359375,98.0999984741211,0.3627314765006303,3.0167612099088728,1.2736835718154906,0.899884282797575,1.032311,4032.6185853168136,2.881219720840454,19.880642318725585,1.5784471035003662,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:50:00,15035.1,76.69999847412109,0.3637731570750474,2.9543971561826767,1.4936241865158082,1.264829259365797,1.0327069999999998,2683.124056173951,2.9020379543304444,19.880642318725585,1.633581352233887,139.58334045410157,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:00:00,17755.466796875,89.76000061035157,0.3909722227603196,2.8157191776670514,1.8145357608795163,0.7186053447425366,1.023838,3063.8408266284873,2.8015186309814455,19.87702522277832,1.676906132698059,2349.826364135742,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:10:00,27007.93203125,93.44000091552736,0.3983796317130326,2.674781134072691,1.8723263263702392,1.3926504783332347,1.019512,4590.760490331176,2.808626127243042,19.87865295410156,1.5652120828628542,2402.517333984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:20:00,23052.6267578125,39.659999465942384,0.4060185153037309,2.3548111462034287,2.1838268756866457,1.6674623422324657,1.004771,3181.9350515786236,2.84391827583313,19.884078598022462,1.44906747341156,1547.656298828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:30:00,13891.2498046875,62.42000045776367,0.4737268526107072,2.161405136529356,2.683597445487976,0.4238281302154064,,2137.731373255051,2.931540775299072,19.88389778137207,1.2474116325378417,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 03:40:00,25054.279296875,85.87999877929687,0.4731481451541184,2.001075198594481,2.724756693840027,1.4518952302634716,,4276.236632129988,2.878900909423828,19.88371696472168,0.9821897864341737,43.402777099609374,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 03:50:00,20366.6353515625,35.13999977111816,0.4958333332091569,1.7076991581358016,3.058571934700012,1.2593316249549389,0.0,2309.577963463394,2.881820011138916,19.888418197631836,0.8685709476470947,2407.262736002604,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 04:00:00,22211.27734375,0.0,0.6074459670732417,1.5283651772576077,3.398661255836487,0.2072482618192831,,0.0,2.881347417831421,19.89324124654134,0.6932021975517273,2335.6481119791665,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:10:00,22583.183203125,0.0,0.6523148257285356,1.5681231760419905,3.228019881248474,0.1980613432824611,,0.0,2.7756073474884033,19.888599014282228,0.6932021975517273,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:20:00,12777.0,0.0,0.695023139193654,1.769679143372923,2.754461598396301,0.1958188705146312,,0.0,2.7544727325439453,19.88697166442871,0.6486666798591614,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:30:00,13169.3501953125,0.0,0.7256944496184586,1.748113157693297,2.3309226751327516,0.1958188705146312,,0.0,2.749878454208374,19.89076919555664,0.7998144030570984,139.58333740234374,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:40:00,12657.75,50.87999992370605,0.7298611003905534,1.7719111465848982,2.110013651847839,0.3452690981328487,1.005959,1846.0314769153745,2.8411604881286623,19.887514495849608,0.8959164023399353,2344.7916107177734,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 04:50:00,10623.2666015625,88.65999908447266,0.6958333332091569,1.709597160760313,1.8553547382354736,0.645688658207655,1.0,2419.638518329318,2.949902629852295,19.89203453063965,0.8087080955505371,2425.0578409830728,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 05:00:00,11149.6998046875,99.0999984741211,0.6579861123114823,1.6636111521162094,2.0987996101379394,1.471860521286726,,4634.482110490599,3.016907835006714,19.891311264038087,0.7875553488731384,964.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:10:00,6441.58330078125,99.0999984741211,0.644907422736287,1.425169160310179,2.3627217531204225,1.1174768440425396,,2254.833998815545,2.91888689994812,19.899087905883786,0.7383315443992615,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
