time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-17 05:20:00,9186.64990234375,79.47999839782715,0.6601851899176835,1.242495181504637,2.841686654090881,0.8381076507270336,,2845.3850566405795,2.968947172164917,19.900354003906248,0.7855834484100341,1987.1528198242188,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:30:00,8207.10771484375,0.0,0.7106481511145829,1.08620133632794,2.8417780160903936,0.3987991951406001,,0.0,2.888485336303711,19.90198173522949,0.5985690355300903,2450.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:40:00,7761.56669921875,0.0,0.7732638914138078,1.022235765401274,2.919949984550476,0.1972656242549419,,0.0,2.806419515609741,19.901800537109377,0.562315821647644,2400.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:50:00,7357.15,0.0,0.796527775004506,1.1185031675733623,2.438166952133179,0.1959635488688945,,0.0,2.6795942783355713,19.898365020751953,0.4674468219280243,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:00:00,11128.233203125,0.0,0.8155092675238846,1.24424314731732,2.1782432556152345,0.1959635488688945,,0.0,2.5913321495056154,19.894206237792968,0.5161409854888916,2357.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:10:00,12402.1666015625,66.53999900817871,0.7814814765006303,1.3776851915754378,1.772485375404358,0.4327980242669582,,2919.274607616095,2.8055022239685057,19.887876129150392,0.710787570476532,2317.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:20:00,18505.6498046875,71.63999938964844,0.7158564765006303,1.4154771589674056,1.651164674758911,1.3909866981208323,,4454.822129726922,2.8937231063842774,19.889323043823243,0.910116708278656,2311.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:30:00,12462.8333984375,40.41999969482422,0.708217592909932,1.10227115387097,1.9652958154678344,0.8211082093417644,,2223.033205017482,2.997381401062012,19.89474868774414,0.985673689842224,1846.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:40:00,16326.2,5.94000015258789,0.7321759302169084,1.035422768536955,2.298762798309326,0.5345052026212216,,537.7262447285812,2.955495595932007,19.900897598266603,0.8317934155464173,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:50:00,15019.3498046875,0.0,0.7827546197921037,0.960275747720152,2.295724391937256,0.1973379634320735,,0.0,2.8201218605041505,19.90270614624023,0.6892907619476318,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:00:00,20601.683203125,0.0,0.7938657242804765,0.9729743742384016,2.0747140645980835,0.1958188705146312,,0.0,2.5750396251678467,19.90270614624023,0.6366827964782715,2823.263818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:10:00,11498.55,34.659999465942384,0.7755787093192338,1.020227196160704,1.7132074594497682,0.2781394653022289,,1423.0424706878143,2.4293316841125487,19.898004150390623,0.5907196044921875,2698.61103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:20:00,12769.4833984375,80.05999908447265,0.7101851779967545,1.2153771662153303,1.496795082092285,0.468677669018507,,2777.058519594488,2.821431827545166,19.887152862548827,0.6334462523460388,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:30:00,14078.666796875,72.20000076293945,0.6605323988944292,1.069653942529112,1.5744207859039308,1.4868345431983472,,3603.331189448484,2.8784132957458497,19.885163497924804,0.7111160278320312,1938.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:40:00,7926.78330078125,22.61999931335449,0.655208333209157,0.8646221661008893,2.0623897075653077,0.6779513977468014,,1094.08313503424,2.8744064807891845,19.888961029052737,0.8890916109085085,2395.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:50:00,5769.73720703125,0.0,0.7268518526107072,0.8958975576795636,2.025495743751526,0.2004485003650188,,0.0,2.6057209968566895,19.895471954345705,0.5738401889801026,2409.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:00:00,6200.87841796875,0.0,0.7217592675238846,0.7416611694730817,1.735996413230896,0.1963252328336238,,0.0,2.1751700162887575,19.89764213562012,0.6505381345748902,2385.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:10:00,10496.13701171875,5.579999923706056,0.7251157362014055,0.9578615807928144,1.4126708984375,0.196180560439825,,284.9492203642148,2.0825467824935915,19.90415267944336,0.5468620896339417,2333.119287109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:20:00,9307.6501953125,76.27999877929688,0.6163194496184586,1.2656011366285385,0.9157551050186156,0.3670428238809108,,3141.325161608701,2.1389183521270754,19.906865310668945,0.6027754426002503,4195.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:30:00,13236.0,75.98000030517578,0.5370370347052812,1.130983378831297,1.043416166305542,1.2687355689704418,,4273.483531412494,2.8074398040771484,19.918619918823243,0.876248562335968,4528.8193359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:40:00,11369.6333984375,45.01999931335449,0.500810183957219,0.9125713490881026,1.3741644859313964,1.0024595074355602,,2888.454567441301,2.898158884048462,19.93236427307129,0.8845937013626098,2833.680615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:50:00,7222.96640625,0.0,0.5627314884215593,0.8546381616033611,1.690967321395874,0.2753182940185069,,0.0,2.8014597415924074,19.94520416259766,0.6435505509376526,3289.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:00:00,7304.852734375,0.0,0.5292824108153581,0.917075374070555,1.4406051158905029,0.1958912096917628,,0.0,1.9542473077774047,19.950628662109377,0.6077130794525146,4540.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:10:00,14020.68359375,0.0,0.1791666692122815,1.2575105809606613,0.7771254658699036,0.1960358880460262,,0.0,1.8300249576568604,19.942310333251953,0.5590667605400086,4533.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:20:00,16802.583203125,50.25999984741211,0.0806712957099079,1.82454316848889,0.6452373147010804,0.2828414402902126,1.0031675,3034.829004798751,2.0899343967437742,19.925854110717772,0.6386405825614929,4573.164829799107,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 09:30:00,15062.98359375,81.71999969482422,0.2298611152917145,2.0323371910490096,0.4389340758323669,0.5665509276092052,1.0101235,3698.4953612743993,2.6120392799377443,19.95677795410156,1.140494465827942,4610.568542480469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 09:40:00,21963.133203125,78.55999908447265,0.0681712973862885,1.5083151840604845,0.4783492371439933,1.397714155167341,,4530.147123928219,2.8390815258026123,19.968352127075196,1.9708266258239744,4541.31923828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:50:00,22698.466796875,56.07999954223633,0.154976851120591,1.5570091747678816,0.7857441306114197,0.9367766253650188,,2872.7315020316505,2.799995708465576,19.980467987060543,0.9189117074012756,4638.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 10:00:00,31691.1125,6.1200000762939455,0.1271990749984978,1.2913011574186384,0.9894021391868592,0.3648726813495159,,456.3729334182047,2.851723289489746,20.010126495361327,0.8743324637413025,4544.09716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 10:10:00,33856.2171875,0.0,0.0805555564817039,1.340073158685118,1.0361053347587583,0.1956741921603679,,0.0,2.3125733375549316,19.98390464782715,0.5873987674713135,4577.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 10:20:00,26868.46796875,0.0,0.0224537044530734,2.0766391777433455,0.578266778588295,0.1958188705146312,1.033475,0.0,2.3798017501831055,19.9365234375,0.5657344222068786,4452.112223307292,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 10:30:00,25307.324609375,65.81999893188477,0.0243055563187225,2.606483128014952,0.3387347459793091,0.3514178328216076,1.0364801,4580.712832940268,1.895224118232727,19.92585334777832,1.082426083087921,3292.1007690429688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 10:40:00,20541.201953125,85.61999969482422,0.0309027784038333,2.6064991974271834,0.3656043715775012,0.7244647197425366,1.028915,5124.827188172069,2.4973081588745116,19.931459426879883,2.5550117969512938,2279.8032430013022,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 10:50:00,22641.433203125,97.1999969482422,0.040046297200024,2.5420091652311383,0.4555820479989051,1.0930266313254833,1.009355,4245.266071847543,2.6658609390258787,19.934895706176757,3.2082944393157957,2265.1289411272323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 11:00:00,28151.671875,85.77999877929689,0.0410879638046025,2.2354751610197128,0.7611500144004821,1.7006655387580394,1.00328,5525.126157763909,2.5857216835021974,19.94068298339844,1.9307669878005984,2295.862325032552,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 11:10:00,27425.1265625,33.29999923706055,0.0693287048488854,1.9924631857313215,1.01081885099411,1.268590908497572,,3800.516871662739,2.6163076400756835,19.94538459777832,1.6521950006484984,2747.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:20:00,12738.2501953125,54.62000045776367,0.0975694436579941,1.7772471451200544,1.212762713432312,0.530020260065794,,2393.1288336235725,2.698462152481079,19.95569305419922,0.930734634399414,4071.527685546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:30:00,21324.332421875,91.23999938964845,0.1208333317190407,1.682261159364134,1.4604953050613405,1.1037326507270335,,4203.516738592365,2.698982381820678,19.962927246093752,0.7922753691673279,7405.94873046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:40:00,19847.40078125,32.0999997138977,0.1340277794748543,1.4456531786359847,1.5380152940750125,1.401114010065794,,2250.230441106744,2.732779598236084,19.9824577331543,0.5551717162132264,3188.194482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:50:00,24476.96015625,0.0,0.1938657421618699,1.423775174561888,1.8716363668441771,0.2111545138061046,,0.0,2.7647664546966553,19.98987236022949,0.4893644213676452,7026.38896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 12:00:00,14319.2833984375,0.0,0.107060185750015,1.9305071615614,1.4343722939491272,0.1960358880460262,,0.0,2.716379261016846,19.952257537841795,0.3669774830341339,7079.51376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 12:10:00,21304.21640625,18.299999237060547,0.0195601859129965,2.6527232193388044,0.6937678456306458,0.1972656302154063,1.05677,1420.0997195400812,2.7424825191497804,19.93200225830078,0.3669774830341339,7333.2464599609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:20:00,22611.8265625,79.0999984741211,0.0185185191221535,3.3931611561216415,0.6241421639919281,0.2492766223847866,1.0673004,4997.662627172258,2.630629825592041,19.874312591552737,1.565632039308548,8067.427490234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:30:00,27869.439453125,95.16000061035156,0.0185185191221535,3.9903951668180526,0.5841369986534117,0.3006365709006786,1.084433,6161.252642119975,2.5545109272003175,19.852972412109377,3.565276575088501,8131.133837890625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:40:00,28271.71875,97.0,0.0185185191221535,4.601525118295103,0.529076024889946,0.3716001205146312,1.1059124,6303.2618797717605,2.531448984146118,19.81300621032715,4.071376609802246,8488.709033203126,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:50:00,35461.3484375,97.0,0.0181712971068918,5.089549162331968,0.5320627391338348,0.2830584548413754,1.223272,5459.318215479137,2.4881256580352784,19.78859252929687,4.490916633605957,9571.935693359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:00:00,33979.09765625,97.0,0.0313657416496425,5.566723158303648,0.5734524071216583,0.3491753511130809,1.3026392000000002,5821.409743393968,2.461102342605591,19.775391006469725,4.499396800994873,8744.2984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:10:00,31454.05390625,97.0,0.0226851859362795,5.333155157510191,0.5371185749769211,0.8914930395781994,1.3658815,5802.489933768167,2.4661494731903075,19.82566566467285,4.933341217041016,9491.748155381943,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:20:00,22558.050390625,97.0,0.0266203711042179,5.1866451286710795,0.4306506842374801,0.6516203634440899,1.245348,4563.535111683008,2.4857168674468992,19.810293197631836,4.441133785247803,9471.38720703125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:30:00,23181.899609375,97.0,0.023379630385898,5.0746491455473,0.4182856485247611,1.01041666790843,1.2697324,4675.260940795825,2.4475499629974364,19.84682426452637,3.10363130569458,6961.892553710937,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:40:00,25787.08359375,97.0,0.0225694451946764,4.764629175607115,0.5983402192592621,1.1022135190665725,1.171348,4813.969645095199,2.4324191570281983,19.84121780395508,2.784458446502686,7130.815893554687,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:50:00,35847.6703125,92.44000091552736,0.0302083340939133,4.654467108193785,0.783741044998169,1.4586949996650218,1.173152,5148.215702972723,2.4663973331451414,19.87268486022949,1.7975599765777588,7959.201684570313,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:00:00,34060.878125,79.84000091552734,0.0344907414168118,4.300377180520445,1.0424519538879395,1.36393229290843,1.095157,5214.858599593006,2.4331677913665772,19.86490936279297,1.4761962175369263,7690.798559570312,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:10:00,34074.6421875,57.99999923706055,0.0510416675359009,4.217675211373717,1.2370921969413755,1.3576389245688916,1.093139,4856.845805799886,2.472974157333374,19.86744041442871,0.9805141687393188,7394.965283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:20:00,34102.06640625,53.29999923706055,0.0620370376855133,3.926753189507872,1.4885464906692505,1.0630786947906017,1.075855,4649.302217690817,2.44245982170105,19.860568618774415,0.886528205871582,4688.802075195313,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:30:00,34140.95234375,53.29999923706055,0.0827546309679745,3.8629471802152695,1.6198094606399536,1.148726861923933,1.073074,4654.556110913361,2.447297143936157,19.864184951782228,0.6752144455909729,4617.534643554687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:40:00,34534.6109375,54.53999938964843,0.0899305570870636,3.6199731373228135,1.791218066215515,0.9512442164123058,1.059712,4694.946085241444,2.52615008354187,19.842121887207032,0.5912965536117554,4617.7083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:50:00,35046.84609375,80.28000183105469,0.105208334699273,3.8745152019895617,1.8528541564941403,0.7620804600417614,1.070043,4827.714823949946,2.518502426147461,19.81409111022949,0.4708709239959717,4654.079736328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:00:00,31744.709375,96.28000030517578,0.0995370391756294,3.745831158105284,1.94359028339386,0.803385441750288,1.065796,4930.65821720764,2.3122233390808105,19.786241149902345,0.4698489129543304,7047.48271484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:10:00,34175.95546875,97.0,0.1048611123114822,4.053715135995299,1.850185251235962,0.8498987130820751,1.078031,5867.022010522761,2.190609931945801,19.751337814331055,0.5238094568252564,4541.49296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:20:00,33919.696875,96.5800003051758,0.0965277779847382,3.988453104440123,1.7245898485183715,1.2871093682944774,1.080022,6259.621106505515,2.239353561401367,19.74627418518066,0.5732078194618225,4560.06953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:30:00,34591.20546875,80.21999816894531,0.1001157421618698,4.064911177102476,1.944974422454834,1.370153372734785,1.0802900000000002,5465.782956971284,2.3052308559417725,19.72258415222168,0.650743019580841,4516.492919921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:40:00,35104.44140625,73.5,0.1100694466382264,3.94075513118878,2.033174824714661,1.156901066750288,1.077909,5098.649092482139,2.2827269554138185,19.706850814819337,0.5374742746353149,4555.468725585937,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:50:00,41126.25703125,73.5,0.1162037033587692,3.999237158242613,2.16277220249176,1.1833767347037791,1.0763470000000002,5237.3105005291,2.293441343307495,19.682616806030275,0.5112330257892609,4553.038305664062,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:00:00,34938.353125,70.5,0.1276620391756295,3.8954792045988142,2.2851213216781616,1.118344896286726,1.073491,4871.668752219575,2.28240966796875,19.67068099975586,0.4766275346279144,4499.392236328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:10:00,35395.50625,70.5,0.1344907406717537,3.989175131265074,2.417747902870178,1.075737851113081,1.075511,5105.14358823174,2.276923656463623,19.651691818237303,0.4620872735977173,2285.8507446289063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:20:00,34876.49296875,64.83999938964844,0.1468750003725289,3.847125103417784,2.389993500709534,1.4129774264991282,1.0728300000000002,4768.7562389832065,2.2965423583984377,19.65530891418457,0.4795923352241516,2198.871484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:30:00,34718.45390625,37.08000106811524,0.166435183957219,3.554045154992491,2.637813448905945,1.13129343315959,1.05725,3655.355883190428,2.317080020904541,19.65747909545899,0.5278262555599212,2154.3403076171876,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:40:00,34062.86015625,43.37999877929687,0.1969907421618699,3.3985351585783063,2.8815838575363157,1.0460069827735423,1.04937,4040.569559628359,2.344491481781006,19.66344757080078,0.3924844145774841,2183.3333740234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:50:00,33151.596875,39.18000030517578,0.2165509242564438,3.1585551762022077,3.05728919506073,1.1176215462386607,1.0382574999999998,3240.40787375313,2.371798372268677,19.66977729797363,0.2767724156379699,2137.8279893663193,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:00:00,34221.58125,39.77999877929687,0.2474537063390015,2.999547197762877,3.267631506919861,0.9764178447425366,1.029411,3602.2403251759692,2.3621827125549317,19.680086135864254,0.2221292048692702,2174.218688964844,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:10:00,31718.365234375,39.75999908447265,0.2655092585831879,2.7955731892026963,3.4857106447219848,1.242983239144087,1.019123,3844.012243230099,2.342222738265991,19.682073974609377,0.1980657637119293,2195.4861572265627,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:20:00,17724.8259765625,37.57999954223633,0.3049768526107071,2.603043129388243,3.617371153831482,0.7884838037192822,1.0095230000000002,1988.1137853247665,2.358927583694458,19.690393447875977,0.1881016671657562,2194.965283203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:30:00,28372.08203125,65.72000122070312,0.3268518526107072,2.4638491177000104,3.676356339454651,1.099247681349516,1.003138,3761.9470777527545,2.355600595474243,19.68388252258301,0.1645276427268981,2196.3542358398436,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:40:00,33631.686328125,35.07999954223633,0.3388888854533433,2.2442071937955914,3.780610394477845,1.5158420018851757,,3701.299899101713,2.3099230766296386,19.692201614379883,0.1630391001701354,2218.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 17:50:00,20273.368359375,32.599999237060544,0.3702546317130326,2.0425651335157453,4.193194651603699,0.9568865768611432,,2125.3130749437205,2.3268665790557863,19.691839981079102,0.1560070157051086,2238.5416015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:00:00,23865.287890625,65.89999847412109,0.4127314824610947,1.9218331360258163,4.342784714698792,0.6663049988448619,,3121.922520317369,2.364387369155884,19.684425354003903,0.1457086443901061,3125.69453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:10:00,34171.62890625,50.99999923706055,0.4062499959021806,1.940333154145628,4.230808234214782,1.6567563466727733,,4295.872357593319,2.290647268295288,19.674118041992188,0.1592092365026473,4452.77783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:20:00,23452.6951171875,37.21999969482422,0.4472222227603196,1.9409771942533551,4.3740861177444454,0.71202257797122,,2900.5467102688563,2.3464229106903076,19.665436935424804,0.1854515075683593,4013.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:30:00,21815.342578125,79.84000091552734,0.4737268526107072,2.0799111866392197,4.448782181739807,0.6301359884440899,,3197.5210312894974,2.367635107040406,19.657117462158205,0.2913854718208312,2145.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:40:00,33403.71640625,83.41999969482421,0.4728009242564439,2.068453171197325,4.150332283973694,1.4710647992789745,,4947.538918262001,2.3285055637359617,19.649522018432616,0.4782552897930145,2187.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:50:00,28939.17890625,34.62000007629395,0.4890046257525681,1.9880931639112531,4.31470787525177,1.219039326161146,,2952.9522169330735,2.389770841598511,19.63957633972168,0.5397833228111267,2231.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:00:00,20460.749609375,62.599998474121094,0.5344907362014054,1.9573251747526228,4.566856598854065,0.644097202271223,,2775.434099396952,2.249966764450073,19.634150695800784,0.5055019676685333,3992.360986328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:10:00,31169.853125,73.81999816894532,0.5290509182959794,1.9644471668638288,4.553391480445862,1.305989544838667,,4630.074163617978,2.1576991081237793,19.616789245605467,0.5147411227226257,4487.15283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:20:00,23348.6427734375,44.19999923706054,0.5416666585952042,2.0166931175626814,4.6006174325943,1.1870659999549389,,3168.925736404879,2.249538469314575,19.606661987304687,0.5504907727241516,3928.819580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:30:00,17276.2501953125,72.78000030517578,0.6011574108153581,2.0425991558469834,4.68261902332306,0.4313512735068798,1.0,2578.956486657634,2.2712335109710695,19.590023803710935,0.746682095527649,2192.9977213541665,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 19:40:00,26039.61171875,98.5199981689453,0.5994213063269853,2.124107124749571,4.4117361307144165,1.060619204491377,,3941.737932380997,2.307176637649536,19.59201316833496,0.8790010452270508,2112.500048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:50:00,25355.33515625,50.3,0.6037037093192338,1.8017931723035872,4.334233593940736,1.5875289373099803,,2808.021114433638,2.300850486755371,19.591289901733397,0.9710511922836303,2156.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 20:00:00,21968.340625,15.95999984741211,0.6743055541068315,1.7092831634916366,4.6497245073318485,0.4477719955146312,0.0,845.6303339942931,2.3562717914581297,19.59327926635742,0.8077168583869934,2213.6863403320312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 20:10:00,30421.948046875,0.0,0.7526620466262102,1.5844551586546003,4.683223748207093,0.20377604290843,,0.0,2.3365015029907226,19.583332824707036,0.7805967926979065,2180.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 20:20:00,13279.6927734375,0.0,0.786342592909932,1.7807371401228012,4.381682229042053,0.1996527872979641,0.0,0.0,2.369539403915405,19.57266311645508,0.5972173094749451,2149.0162556966147,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 20:30:00,17488.8,0.0,0.8162036973983048,1.8211831592954697,3.727280116081238,0.1995081029832363,,0.0,2.366072750091553,19.558919143676757,0.610763418674469,2163.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 20:40:00,12749.9001953125,4.6200000762939455,0.8378472167998551,2.0132611536420884,3.273199677467346,0.1975549839437008,1.071345,315.08212988549064,2.3676258087158204,19.554217147827153,0.8116814374923706,3296.5029645647323,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 20:50:00,11113.6166015625,75.45999908447266,0.7966435153037309,2.0905971073545517,2.6346351385116575,0.3514901719987392,1.0514554,2753.8790013686717,2.404350996017456,19.539931106567384,1.004191017150879,4484.808935546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 21:00:00,14616.0833984375,75.81999969482422,0.759837969020009,2.1073550962843,2.379126715660095,1.2333622865378857,1.022335,4101.067007204863,2.3899487018585206,19.54137763977051,1.1609564781188966,3754.629597981771,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 21:10:00,15069.3,45.10000152587891,0.7303240854293107,1.7957391523756088,2.5855168104171753,1.1068431548774242,,3100.065865634824,2.426587772369385,19.53685684204101,1.1699440002441406,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:20:00,14319.7998046875,44.900001525878906,0.7288194496184587,1.6980271601118146,2.6438241243362426,0.9782262615859508,,2944.453589479812,2.4790956020355224,19.536676025390623,0.7970688462257385,1825.694384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:30:00,13601.8166015625,29.740000915527343,0.7278935272246598,1.4636511825956404,2.917194437980652,0.8266059093177318,,1750.6637365085166,2.425024318695068,19.533781814575196,0.6313585042953491,2419.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:40:00,13436.5833984375,0.0,0.8018518526107071,1.4161731504835189,3.092522358894348,0.2191116921603679,,0.0,2.2844449996948244,19.537398147583005,0.4780915141105651,2404.166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:50:00,17276.8666015625,0.0,0.8083333212882279,1.4434031748212874,2.752105402946472,0.1995081029832363,,0.0,2.2095213890075684,19.51316604614258,0.3987763524055481,2408.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:00:00,20247.850390625,16.699999618530274,0.8065972167998551,1.6379891657270491,2.2276896715164183,0.207320600003004,1.0226783333333334,1286.3789684857504,2.220709800720215,19.502495956420898,0.407153308391571,2387.8038024902344,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 22:10:00,20589.0501953125,58.839999771118165,0.699652786925435,1.66931114429608,1.7665961503982544,1.7651186279952529,1.0098466666666666,4705.609472859769,2.3508236408233643,19.49019775390625,0.688138234615326,2376.0851135253906,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 22:20:00,11054.3,43.21999969482422,0.6738425929099321,1.6387731813825668,1.9225626230239867,0.7051504783332347,,2822.772274782515,2.4539768218994142,19.483506774902345,0.8224175930023193,2409.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:30:00,10509.0,63.79999771118164,0.6335648018866776,1.6024151586927473,2.1559540271759032,1.1568287186324595,,3780.350378739748,2.4435329914093016,19.475369262695313,0.7644180417060852,2419.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:40:00,9810.366796875,49.02000045776367,0.6186342556029557,1.409631159249693,2.359546065330506,1.277850120514631,,3077.326612533977,2.4874484539031982,19.478624725341795,0.790240216255188,2428.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:50:00,9606.8833984375,49.619999694824216,0.6222222167998551,1.2077131533063947,2.795191025733948,0.706597214192152,,2040.66827973234,2.48791298866272,19.472113800048827,0.6927183508872986,2422.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:00:00,11724.8,6.4,0.6549768406897782,1.103859140817076,2.986975646018982,0.4228154025971889,,396.87698205703055,2.2568053245544433,19.47410316467285,0.4654995441436766,2403.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:10:00,8771.083203125,0.0,0.6950231511145829,1.0495411419309677,2.7621563196182253,0.2005931757390499,,0.0,2.081885814666748,19.46180534362793,0.3949109435081481,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:20:00,6072.29287109375,0.0,0.6912037093192338,1.3241871380247177,2.3480477333068848,0.1995804451406002,,0.0,2.107857275009155,19.446434020996097,0.3416536569595336,2374.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:30:00,6809.62119140625,0.0,0.6899305541068315,1.411305167619139,1.8378343343734744,0.1997251205146312,,0.0,2.149835777282715,19.439561462402345,0.5283239364624024,473.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:40:00,5585.696337890625,0.0,0.6469907481223344,1.506673147622496,1.435959553718567,0.1996527872979641,,0.0,2.18947639465332,19.429253005981444,0.8462894678115844,1423.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:50:00,4031.185791015625,0.0,0.5862268526107072,1.6281611227430404,0.9250523447990416,0.1988570593297481,,0.0,2.215788412094116,19.416956329345705,0.952018702030182,2381.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:00:00,7004.98916015625,0.0,0.2505787082016467,1.6954091333784165,0.6589595258235932,0.1971209518611431,,0.0,2.0682929039001463,19.40086135864258,1.0692656993865968,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:10:00,11236.8666015625,0.0,0.0299768526107071,1.9519351744093,0.3855777412652969,0.1963252328336238,,0.0,2.02930166721344,19.38820152282715,1.1231022834777833,2421.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:20:00,11209.9833984375,0.0,0.0259259266778825,2.076791145745665,0.3387347459793091,0.1962528966367244,,0.0,1.165248656272888,19.373191833496097,1.646005964279175,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:30:00,16650.7837890625,0.0,0.0236111118691041,2.2189351581968366,0.3387347459793091,0.1963252358138561,,0.0,1.0835699081420898,19.366862487792968,2.2122520446777347,2392.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:40:00,13624.45,0.0,0.0219907414866611,2.393547155801207,0.3387347459793091,0.1963975720107555,,0.0,0.9531225681304932,19.346064758300784,2.7460750579833983,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:50:00,10378.466796875,0.0,0.0210648156236857,2.5698091530241074,0.3387347459793091,0.1963252328336238,,0.0,0.9471275210380554,19.333586502075196,3.4491256713867187,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 01:00:00,15343.4666015625,0.0,0.020254630362615,2.67350716823712,0.3387347459793091,0.1983506970107555,1.049145,0.0,1.0084295392036438,19.310980606079102,4.074264717102051,1580.8738810221355,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:10:00,9744.3833984375,63.6799991607666,0.0190972229465842,2.6536071323789656,0.3387347459793091,0.2115162096917629,1.04215125,2072.801914771316,1.5234650731086732,19.31278877258301,4.522385120391846,2402.6812879774307,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:20:00,12814.366796875,87.36000061035156,0.019097222900018,2.751969196740538,0.3708481900393963,0.2612847231328487,1.03505375,3159.497709536593,2.3077539920806887,19.31333122253418,4.850340461730957,2367.6697591145835,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:30:00,17305.1,96.4000015258789,0.0222222229698672,2.565151121560484,0.490702736377716,1.2413194470107556,1.01999375,4800.00792090939,2.5865057468414308,19.309352493286134,5.146376895904541,2376.0609537760415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:40:00,11157.9,96.4000015258789,0.0298611119622363,2.4573351883329453,0.5123353898525238,1.1182002238929272,1.0123749999999998,3241.8160665712503,2.44296989440918,19.31278877258301,4.608627414703369,736.8706512451172,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:50:00,14556.5498046875,96.4000015258789,0.0502314824610947,2.220011141244322,0.5694773614406585,0.7037036828696728,,2922.179326553496,2.5786194801330566,19.309352493286134,3.714241600036621,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:00:00,18215.1,96.4000015258789,0.0680555570870637,2.111921169701964,0.7275887787342071,1.1523437313735485,,3878.319258720356,2.4605814456939696,19.311703491210935,2.835859298706055,1931.944384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:10:00,20136.983203125,72.31999893188477,0.0806712958961724,1.8472451471723617,0.9432166814804076,1.59635416790843,,4119.516355509113,2.552022171020508,19.305916213989256,2.413036680221558,2427.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:20:00,13406.7666015625,38.74000015258789,0.105092592909932,1.684531166497618,1.1848132491111756,0.8213975720107556,,2053.8044282265996,2.507819938659668,19.30627822875977,1.825154972076416,964.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:30:00,17449.5498046875,89.33999938964844,0.1276620376855134,1.5616891645826398,1.4013646602630616,0.6072771899402142,,3114.703396371392,2.603195858001709,19.30139617919922,1.5349063873291016,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:40:00,18444.3359375,78.84000167846679,0.1346064794808625,1.4358731769956647,1.4245657444000244,1.6080005817115306,,3350.2829168326816,2.485330057144165,19.29759864807129,1.2483873605728149,1427.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:50:00,14894.4833984375,5.040000152587891,0.1752314809709786,1.253895189706236,1.5157861709594729,0.3717447839677333,,194.8481620975093,2.506134510040283,19.298864364624023,1.1348991394042969,2394.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:00:00,21780.283203125,0.0,0.2311342585831879,1.2883231663145125,1.354876947402954,0.2012442134320736,,0.0,2.156437802314758,19.29796028137207,0.9125995635986328,1914.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:10:00,21731.683203125,0.0,0.2386574048548935,1.4238591694273055,0.889179939031601,0.1997974626719951,,0.0,1.5814476490020752,19.294704818725585,0.912536096572876,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:20:00,15198.7333984375,67.17999877929688,0.2208333332091568,1.728449156228453,0.4791638925671576,0.4863281272351741,,2904.442536293914,2.2323694467544555,19.28530044555664,1.1627266883850098,484.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:30:00,15425.6666015625,92.18000183105468,0.0932870376855133,1.5629011654295026,0.580297714471817,0.5489004664123058,,2929.7091773262036,2.7099775314331054,19.285842895507812,2.1863192081451417,2397.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:40:00,21386.283203125,97.3000030517578,0.0924768531229345,1.650329186860472,0.5821140259504318,1.1388889126479629,,4710.938660764523,2.8839491844177245,19.28692855834961,2.2396660327911375,2431.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:50:00,14792.0333984375,97.3000030517578,0.0864583332091568,1.4708631777204573,0.7763979434967041,1.2167968802154063,,3324.029219727109,2.9156728267669676,19.2890983581543,1.8967365980148316,2395.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:00:00,18914.7830078125,97.3000030517578,0.129050927236676,1.52870519394055,1.0723975896835327,0.8552517347037792,,4403.084643659806,3.095837926864624,19.28385391235351,2.160173416137696,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:10:00,17938.0828125,63.02000007629395,0.1329861123114823,1.339585139695555,1.2343382358551025,1.7290219239890576,,4511.00761564178,3.0539948463439943,19.287832641601565,2.160173416137696,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:20:00,10102.0,54.37999992370605,0.1943287093192338,1.2131231331266463,1.5976847887039185,0.4931278876960278,,2735.644626057507,3.1516058444976807,19.28855590820313,1.9134646415710452,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:30:00,6941.0833984375,94.5199981689453,0.2127314824610947,1.0484217428602278,1.7468394756317138,0.4165943257510662,,2026.6583443361008,3.114852523803711,19.288194274902345,1.488415288925171,1920.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:40:00,10961.2166015625,99.0999984741211,0.2545138914138077,1.0040529751218856,1.7013238668441772,0.5788484029471874,,2397.0726840355087,3.0836668014526367,19.287651824951176,1.1927730798721314,2349.999951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:50:00,17862.5333984375,99.0999984741211,0.250810183957219,0.8152469658292828,1.560845184326172,0.7509403876960278,,2842.3691546058885,3.0437292575836183,19.28873672485351,0.9132633209228516,472.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:00:00,20573.1666015625,19.679999923706056,0.2778935153037308,0.7117999576963483,1.5732521295547486,0.9042968563735484,,1245.7615227707058,3.051792764663696,19.296694564819337,0.7331451177597046,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:10:00,9803.49990234375,0.0,0.3372685212641954,0.5859027528204023,1.3072960376739502,0.2065972261130809,,0.0,2.6490413188934325,19.30284309387207,0.545149290561676,484.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:20:00,6884.04208984375,0.0,0.3307870406657456,0.5238741540350019,1.280899667739868,0.1995804451406002,,0.0,2.035998892784119,19.300129318237303,0.4415319383144379,3353.472314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:30:00,11665.7,66.93999862670898,0.2994213063269852,0.5427083515562117,1.1517406582832337,0.2204861097037792,,1599.1766583329982,2.4488169670104982,19.296513366699216,0.3916971623897552,4609.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:40:00,22162.454296875,88.18000030517578,0.2295138914138078,0.8110691570676863,0.9719248652458192,0.4254195593297482,,3484.13640054704,3.02786865234375,19.295790481567384,0.3911186754703521,2404.51396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:50:00,31515.405078125,89.08000183105469,0.1636574078351258,0.962959756795317,0.8208909869194031,1.4638310603797435,,5211.069775690216,3.0341656684875487,19.302299880981447,0.6876994490623474,2361.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:00:00,19002.4029296875,37.4,0.1806712944060562,0.861181166116148,0.9763230919837952,1.1365017406642437,,2648.463893415419,3.0552674293518067,19.31061897277832,0.984299612045288,2372.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:10:00,18931.98359375,85.03999938964844,0.181250001862645,0.95537595981732,1.4007019519805908,0.4683159552514553,,3224.167529880958,3.096628189086914,19.319480133056636,0.7712101936340332,2379.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:20:00,24910.871875,87.43999938964843,0.186342592909932,0.990867366734892,1.3143544435501098,1.4853153876960277,,5113.541373159953,3.037720727920532,19.32273559570313,0.7723604679107666,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:30:00,13578.366796875,59.800000762939455,0.1902777779847382,0.9573963546194134,1.4770336389541627,0.7826244406402111,,2692.098693889237,3.0130398273468018,19.32960891723633,0.668253767490387,2418.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:40:00,15268.5,94.4199996948242,0.2189814824610947,0.9377175712026654,1.6623769521713256,0.5813802234828472,,3210.3928563085447,3.078788423538208,19.333224868774415,0.5816285729408264,2381.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:50:00,19241.100390625,97.45999908447266,0.2146990794688462,0.910464158002287,1.684749388694763,1.2230902843177318,,3179.0298095125163,3.0409140586853027,19.342086410522462,0.4925721168518066,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:00:00,18811.983203125,72.00000076293945,0.2297453690320252,0.6322229766286909,1.9910280466079713,1.3817997865378857,,3275.3119852751406,2.90958890914917,19.350042343139645,0.4529359340667723,2343.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:10:00,19901.5,6.259999847412109,0.237731485441327,0.5450305723585187,2.25611572265625,0.8366608701646328,,572.088530229078,2.742991065979004,19.369574737548827,0.340285301208496,1867.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:20:00,12164.3333984375,0.0,0.2905092556029557,0.4170261644758283,2.186287212371826,0.2031973384320735,,0.0,2.4696256637573244,19.376085662841795,0.2646410405635833,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:30:00,11629.533203125,0.0,0.3142361182719468,0.5431881510652601,1.9892165422439576,0.1992187403142452,,0.0,2.3222814559936524,19.38440322875976,0.2427398175001144,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:40:00,9466.1833984375,66.63999862670899,0.2734953720122575,0.6187425517477094,1.3714323043823242,0.3765914283692836,,2216.6482289058117,2.198898673057556,19.391456604003903,0.2730223953723907,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:50:00,11515.933203125,88.41999816894531,0.2481481451541184,0.448319759313017,1.2582013607025146,0.4095775358378887,,2224.0775385372335,2.815576601028442,19.40465850830078,0.3144022107124328,2397.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:00:00,18619.116796875,97.61999969482422,0.2158564794808625,0.4650771641172467,1.375276517868042,1.0284288220107556,,3874.778616666161,2.978650712966919,19.409540939331055,0.2746732711791991,2400.34716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:10:00,17483.5501953125,71.67999877929688,0.1942129630595444,0.3968291544355452,1.483206081390381,1.3640769653022289,,3458.521513548064,2.8193575382232665,19.41370048522949,0.2264969587326049,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:20:00,10719.2,70.27999954223633,0.1887731511145829,0.3776591622270643,1.720785593986511,0.6813512854278088,,2165.2106531121603,2.9528804779052735,19.42581787109375,0.2231214016675949,1301.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:30:00,9532.4498046875,95.51999969482422,0.1951388914138077,0.2657367610372602,1.817638874053955,0.6349102966487408,,2058.2877861213956,2.874227523803711,19.434497833251953,0.2402373343706131,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:40:00,13950.1166015625,99.0999984741211,0.1858796317130326,0.3012595676816999,1.9562573432922363,0.5305989556014538,,2802.1310336294696,2.9608569622039793,19.436848831176757,0.2169800519943236,2353.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:50:00,20540.96640625,97.55999908447264,0.1785879630595444,0.3115073644556104,1.868034338951111,1.2235243134200573,,3870.428289247096,2.837586259841919,19.450954818725585,0.1989066570997237,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:00:00,18223.6166015625,44.8799991607666,0.1615740735083817,0.2518377655185758,2.1633606910705567,1.9939236335456372,,2895.7245406947,2.896626091003418,19.46542282104492,0.2222452372312545,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
