time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-18 09:10:00,15895.2333984375,31.2,0.1637731511145829,0.1369197600521146,2.641624093055725,1.0222077541053296,,1949.570474049727,2.91426305770874,19.48893203735351,0.2168117254972457,494.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:20:00,14342.833203125,0.2400000095367431,0.1460648152977227,0.1070791595615446,2.7438842535018924,0.4510995469987392,,16.78522663120666,2.864959192276001,19.507379150390623,0.1901591569185256,2426.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:30:00,10976.65,0.0,0.0770833345130084,0.1045051612891256,2.41344039440155,0.1995804361999034,,0.0,2.330440139770508,19.52817535400391,0.1702647328376769,2485.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:40:00,6231.0150390625,0.0,0.0334490748122333,0.1621579580940305,2.3726884603500364,0.1990017317235469,,0.0,2.288593339920044,19.53504753112793,0.1726947456598281,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:50:00,11137.3333984375,50.619999694824216,0.0331018526107071,0.3888901674188673,1.9317553281784057,0.2071035884320735,,1669.9719592148626,2.2267477035522463,19.548068618774415,0.1933681428432464,2405.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:00:00,18764.333203125,77.91999816894531,0.0230324081378056,0.517797150555998,1.2351839780807494,0.985098385065794,,4893.73922711748,2.612759590148926,19.544090270996097,0.2905691742897033,2391.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:10:00,15189.383203125,49.29999923706055,0.0317129637580363,0.5039717578329145,1.425734281539917,1.22916666790843,,3444.686406230872,2.853568410873413,19.55765266418457,0.4188466072082519,2349.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:20:00,12470.8833984375,75.35999908447266,0.0579861123114823,0.6027829670347272,1.6578313112258911,0.4081307880580425,,2817.037197954328,2.8340776920318604,19.57356796264649,0.337956041097641,2336.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:30:00,14713.4001953125,95.9,0.0641203712671994,0.6325565599836408,1.7034735202789306,1.0770399384200573,,3413.3406265237063,2.880613851547241,19.580620956420898,0.3386224448680877,972.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:40:00,13574.81640625,99.0999984741211,0.0895833332091568,0.6613707684911787,1.9059353828430177,0.7619357995688916,,3162.5373063698416,2.879435968399048,19.590566635131836,0.3502917945384979,2389.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:50:00,14009.0498046875,99.0999984741211,0.1057870376855134,0.564862158242613,2.0359621047973633,1.1441695742309093,,2886.20909555286,2.882151222229004,19.601237106323243,0.3778597176074981,2349.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:00:00,15117.85,97.65999908447266,0.1275462973862885,0.6295375728048384,2.1481234312057493,1.166449647396803,,3617.478801544056,2.746088647842407,19.616608810424804,0.3653354287147521,2376.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:10:00,15730.5998046875,65.28000030517578,0.1384259257465599,0.510696765128523,2.4849680185317995,1.63715280815959,,3027.3083504053548,2.6925479888916017,19.632160949707032,0.4147463023662567,2413.19453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:20:00,17974.149609375,41.46000061035157,0.1650462973862885,0.3353219592012464,2.886199164390564,0.746527760475874,,2433.8359542838707,2.7670198917388915,19.638671112060543,0.4518493056297302,2429.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:30:00,19588.0833984375,4.3599998474121096,0.1920138884335755,0.2534997575916349,3.174496006965638,0.7055121831595897,,396.7818186900675,2.706508350372314,19.65151138305664,0.3509304761886597,2375.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:40:00,12291.25,0.0,0.2516203720122574,0.2162123613990842,3.050424838066101,0.2003761552274226,,0.0,2.6549595832824706,19.64970283508301,0.2869027018547058,2381.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:50:00,17827.95,0.0,0.2717592645436524,0.3583927535451948,2.567699933052063,0.1982783518731593,,0.0,2.539946126937866,19.65187301635742,0.2632319688796997,2364.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:00:00,18754.81640625,18.560000228881837,0.2542824078351258,0.4945021652616559,1.9767608165740969,0.2068142376840114,,1162.2299772239326,2.5367361545562743,19.663266372680663,0.3239445745944976,2349.65283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:10:00,26738.97890625,71.47999877929688,0.1964120376855133,0.592917361203581,1.6479059696197509,1.3985821716487408,,5485.69669421654,2.667253255844116,19.665979385375977,0.3392669856548309,2330.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:20:00,14106.7791015625,35.01999931335449,0.1854166675359009,0.602887346688658,1.7413772344589231,1.0991029791533946,,2622.890124444219,2.832764911651611,19.676106262207036,0.522045636177063,917.70830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:30:00,9158.0501953125,86.81999969482422,0.193750001862645,0.6482273721136151,2.0828970193862917,0.2822627328336239,,2190.451557738048,2.859385108947754,19.688765716552737,0.6148043394088745,489.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:40:00,14400.55,96.5,0.1920138884335755,0.7048739575780927,1.900183129310608,0.7053674988448619,,3715.807960836648,2.837364435195923,19.69762725830078,0.5720083475112915,2423.61103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:50:00,12136.4666015625,96.5,0.1817129660397767,0.6046659492887556,1.981798481941223,1.2206308178603649,,2560.3487079975794,2.883818769454956,19.689850997924804,0.5741956472396851,3314.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:00:00,15768.1166015625,96.5,0.1974537063390015,0.6696699642576276,2.2454766511917112,0.9369936399161816,,3943.6271061660727,2.8156306743621826,19.702509307861327,0.4888629555702209,2695.48623046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:10:00,13981.733203125,74.64000091552734,0.1961805570870636,0.6552023672498761,2.429301381111145,1.4636139802634716,,3704.0983820407937,2.8591121673583983,19.7090202331543,0.5475209832191468,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:20:00,11246.9,58.400001525878906,0.2109953720122574,0.6146507644094525,2.6218626737594604,0.9465422444045544,,1855.5958810927016,2.8585423946380617,19.7334342956543,0.6703233480453491,1928.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:30:00,13303.3001953125,72.69999923706055,0.2472222227603196,0.4040101611055433,2.8695791006088256,0.6742621473968029,,2028.0871734534849,2.920128917694092,19.74428520202637,0.7350366115570068,2417.01396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:40:00,25098.361328125,15.139999771118164,0.2443287063390015,0.3776467585004865,2.8119136095046997,0.991247110813856,,824.1399754476075,2.79102201461792,19.762912750244144,0.500228887796402,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:50:00,20961.81328125,0.0,0.3305555600672959,0.2482069575227796,2.9120496988296507,0.20377604290843,,0.0,2.7111573219299316,19.760742568969725,0.4534544050693512,2408.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:00:00,17990.016796875,0.0,0.335185183957219,0.5000159584917128,2.639250302314758,0.1966869227588176,,0.0,2.622602844238281,19.757126235961913,0.3434680461883544,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:10:00,17416.616796875,18.27999954223633,0.3171296317130326,0.5921221637167036,2.038089632987976,0.2003761611878871,,954.1509944490268,2.5929965019226073,19.75658264160156,0.5168152093887329,2396.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:20:00,16378.166796875,79.0999984741211,0.257291667535901,0.7583735608495771,1.9016700267791748,0.3629195712506771,,3143.0618506087258,2.831353235244751,19.749891662597655,0.7062376022338868,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:30:00,19311.7,95.61999816894532,0.2030092645436524,0.8948825501836837,1.6347919225692749,0.6375144712626934,,3797.247065006511,2.8681881427764893,19.755859375,0.7946981310844421,2400.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:40:00,19831.199609375,99.0999984741211,0.1812500048428773,0.8623959564603864,1.5630479335784913,1.3631365232169628,,4360.996710277019,2.8169627666473387,19.758390808105467,0.8243793487548828,2440.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:50:00,13752.0333984375,99.0999984741211,0.1811342585831879,0.9001239561475811,1.8693261623382569,1.089192705601454,,3078.931157738082,2.861567974090576,19.762369918823243,0.7242708325386047,2402.77783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:00:00,14305.8001953125,99.0999984741211,0.1909722257405518,0.861267151776701,2.2087146759033205,1.1463396959006786,,4075.415626513377,2.6253061294555664,19.767433547973635,0.6685320377349854,2375.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:10:00,13139.383203125,98.5800003051758,0.206018518283963,0.8905095719732342,2.356948637962341,1.1713686160743235,,3902.95274838361,2.6124518394470213,19.772135925292968,0.6130596280097962,2355.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:20:00,10499.083203125,97.38000030517578,0.2232638884335755,0.8569891595281659,2.6064552068710327,1.1905381612479686,,3825.5042133935494,2.6240867137908936,19.776656341552737,0.5535169005393982,2331.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:30:00,7457.75,92.33999938964844,0.2438657391816376,0.8039907597936689,2.8121052026748656,0.864800351113081,,1783.8455131022351,2.6764715194702147,19.791846847534178,0.5146420955657959,2347.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:40:00,10688.0666015625,99.0999984741211,0.2771990794688462,0.5829859637655317,3.128909134864807,0.7159288100898266,,1930.4692633026475,2.674250602722168,19.79347419738769,0.4670698642730713,1378.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:50:00,18925.1,19.940000152587892,0.2950231511145829,0.5476605617441236,3.290201735496521,0.5901330910623074,,649.5817207721026,2.6410664558410644,19.801612854003903,0.3660702884197235,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:00:00,20804.1666015625,0.0,0.3547453720122575,0.4119315647520124,3.223017716407776,0.2008825205266475,,0.0,2.4927334785461426,19.805591583251953,0.3083286345005035,2241.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:10:00,11569.5,0.0,0.3886574048548936,0.5188731634058057,3.025259184837341,0.1953848414123057,,0.0,2.4566128253936768,19.795101928710935,0.267055606842041,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:20:00,18853.05,0.0,0.3854166645556687,0.74082997078076,2.4465695142745973,0.1956741921603679,,0.0,2.3789199352264405,19.80143203735351,0.2875784218311309,3724.305615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:30:00,25324.280078125,65.45999946594239,0.3447916645556687,0.814499368611723,2.0395289421081544,0.6540075413882732,,4159.747839488421,2.4415155887603763,19.790581130981444,0.4608287572860717,903.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:40:00,21663.5736328125,44.02000045776367,0.2912037033587693,1.031511535588652,1.916629672050476,1.8112702541053296,,3876.388749696728,2.682308053970337,19.79058074951172,0.6194056749343873,575.6944702148437,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:50:00,11054.716796875,54.53999938964843,0.3052083332091569,0.8010955595411359,2.2992432355880736,0.4323640041053295,,1723.518165812752,2.805384874343872,19.79799575805664,0.8029204845428467,2422.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:00:00,18028.23359375,97.22000122070312,0.3079861063510178,0.9354041480459272,2.338954758644104,0.6333188585937023,,3338.0133343037005,2.7694733142852783,19.785698318481444,0.7275202751159668,2371.180517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:10:00,19527.5,87.86000213623046,0.2952546317130326,0.9535449647344648,2.2171176433563233,1.4372829847037791,,4136.100164324436,2.760397529602051,19.785517501831055,0.638492202758789,2369.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:20:00,11962.65,69.67999877929688,0.3171296257525681,1.017696347180754,2.633123183250427,0.7237413339316845,,2535.1526821422285,2.787156009674072,19.78334693908691,0.7844316959381104,2364.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:30:00,16115.7001953125,95.97999725341798,0.3269675988703965,1.0332127355970442,2.780729985237122,0.9035734824836256,,3568.77593558769,2.810763931274414,19.7773796081543,0.8095326066017151,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:40:00,14128.483203125,84.11999969482422,0.3353009302169084,1.012899770680815,2.8983694314956665,1.498697941750288,,3292.884473841299,2.8315114974975586,19.781539535522462,0.8961950778961182,2350.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:50:00,13656.733203125,60.50000076293945,0.3557870406657456,0.7175713562406598,3.12112672328949,0.8399884276092052,,2111.181453840288,2.8342504501342773,19.78352890014649,0.8636618494987488,2337.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:00:00,19265.833984375,8.000000309944152,0.3880787033587693,0.6840141677297651,3.3607999086380005,0.6117621622979641,,516.9120783187675,2.746124505996704,19.790399932861327,0.674143648147583,2411.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:10:00,14557.033203125,0.0,0.4666666705161332,0.5845955752767622,3.3845381498336793,0.1996527753770351,,0.0,2.604513168334961,19.78389053344727,0.5324606537818909,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:20:00,12952.65,0.0,0.4935185153037308,0.8414845728315411,3.007639765739441,0.1961082182824611,,0.0,2.5956788539886473,19.775933074951176,0.4675820529460907,2357.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:30:00,15929.9998046875,0.0,0.5034722227603197,0.98526196712628,2.5797657728195196,0.1953848414123057,,0.0,2.506746244430542,19.767614746093752,0.6361104130744935,1397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:40:00,11746.1666015625,48.91999893188476,0.4738425988703965,1.1127611421979964,2.242789387702942,0.2134693317115306,,1543.6747410770972,2.5996138572692873,19.755859756469725,0.8663657069206238,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:50:00,11289.0166015625,84.67999877929688,0.4314814884215592,1.285135152284056,1.9451045989990232,0.2441406242549419,,1620.5003575799424,2.7974007606506346,19.755859375,0.9558731317520142,1937.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:00:00,14781.0833984375,99.0999984741211,0.3379629630595445,1.2475411438383162,1.6637845277786254,0.3143807880580425,,2663.985454157318,2.710069227218628,19.741753768920898,1.0484439969062804,2369.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:10:00,22597.566796875,98.75999908447264,0.3061342615634202,1.4892431520856917,1.5310782670974732,1.105902784317732,,4307.448977555366,2.602995824813843,19.733435440063474,0.8777665853500366,2383.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:20:00,20223.78359375,66.86000137329101,0.2599537063390015,1.3749831461347637,1.696266508102417,1.6037326507270335,,3798.60798159933,2.6748403549194335,19.72873306274414,0.9622551918029784,2374.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:30:00,16147.6666015625,52.65999984741211,0.3035879630595445,1.425393154565245,2.0374913692474363,0.5402922384440899,,2374.7215967822463,2.784802865982056,19.725296783447263,0.9961552619934082,2367.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:40:00,20156.18359375,87.04000091552734,0.2921296257525682,1.429463150445372,2.067027735710144,1.1477864317595958,,4290.153720952942,2.78247652053833,19.72077522277832,1.041501760482788,2396.527734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:50:00,17835.35,46.01999893188477,0.3043981511145829,1.3956751846708355,2.293189787864685,1.3132957272231578,,2604.3074900255547,2.831788158416748,19.721860885620117,1.0688700914382934,2418.749951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:00:00,19680.18359375,59.29999923706055,0.3307870287448167,1.0816851400770249,2.767511010169983,0.7626591734588146,,3293.423767262283,2.807347536087036,19.722583770751953,1.0794291734695434,1902.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:10:00,25899.78359375,7.080000305175782,0.3640046257525681,1.0382733487524092,2.7780683279037475,0.7595485977828502,,546.3724192958091,2.7447479724884034,19.721860885620117,1.0624717473983765,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:20:00,16239.4548828125,0.0,0.4276620287448167,0.8783653401769695,2.871198105812073,0.2006655000150203,,0.0,2.632629060745239,19.722764587402345,0.895436954498291,1450.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:30:00,14370.3833984375,0.0,0.4572916705161332,0.9733573460020124,2.753863263130188,0.1970486097037792,,0.0,2.5347103118896483,19.713903808593752,0.5735971808433533,2406.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:40:00,14605.4501953125,17.019999694824218,0.4721064824610947,1.1160711550153792,2.1700982570648195,0.2007378511130809,,946.5749301391533,2.5440102100372313,19.701967620849608,0.5550561666488647,2362.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:50:00,8034.87724609375,79.0999984741211,0.4212963003665207,1.336533167306334,1.840117383003235,0.4328703664243221,,1803.0346508816249,2.7743004322052003,19.69382934570313,0.6804853200912475,2349.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:00:00,6391.69833984375,96.65999908447266,0.416435183957219,1.2736011528410018,1.7417951822280884,0.2632378481328487,,1676.5348278903189,2.9010018825531008,19.69545707702637,0.931865048408508,2343.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:10:00,11731.516796875,92.91999816894533,0.364467592909932,1.228109147492796,1.8219942808151248,0.7923900417983532,,3067.0078867722737,2.885985279083252,19.691839981079102,0.943282151222229,2331.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:20:00,12821.4001953125,5.959999847412109,0.3685185153037308,1.0942461633123457,1.9968412160873412,0.5240162245929241,,386.836033505636,2.7987356185913086,19.69581871032715,0.7269062876701355,2412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:30:00,13583.683203125,0.0,0.3516203720122575,1.003925743047148,2.1539608955383303,0.1979166649281978,,0.0,2.6674993515014647,19.686957168579102,0.6299527883529663,2431.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:40:00,20058.85,0.0,0.2600694436579941,1.3086571478284896,1.8019195795059204,0.1960358880460262,,0.0,2.5920871257781983,19.673032760620117,0.4945379912853241,475.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:50:00,12806.63359375,16.980000305175782,0.1048611100763081,1.5393451475538311,1.3579388737678528,0.1980613492429256,,602.989524878516,2.6488022804260254,19.66833038330078,0.6123014211654663,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:00:00,16241.2666015625,78.77999877929688,0.0292824080679564,1.5252571367658674,1.197928786277771,0.7423321895301342,,3826.876980977096,2.8060810565948486,19.660373306274415,0.9171470046043396,1944.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:10:00,17709.8166015625,44.78000106811523,0.0319444451481102,1.3865931534208358,1.224296045303345,1.5554832510650158,,3690.858815900528,2.9255009651184083,19.65874671936035,0.9918302059173586,2405.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:20:00,11539.8666015625,55.08000030517578,0.0591435190290211,1.1656071447767318,1.704370665550232,0.4492187552154064,,1965.8039092749768,2.856164884567261,19.658746337890623,0.79868483543396,2402.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:30:00,19489.7833984375,91.18000030517578,0.0724537048488854,1.096397163812071,1.8863144636154177,0.8848379902541638,,3316.4279049264705,2.9101191997528075,19.658927154541015,0.6107584595680237,2371.52783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:40:00,15114.2830078125,6.020000076293945,0.1035879645496605,0.8918355488218366,2.090028667449951,0.7138310126960278,,488.7101992378789,2.79956111907959,19.65874671936035,0.5030081629753113,2373.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:50:00,7645.9306640625,0.0,0.1650462973862885,0.9350473546423018,2.099543476104736,0.2000867955386638,,0.0,2.6770826816558837,19.64536323547363,0.4225135207176208,2347.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:00:00,7420.6234375,0.0,0.155092592909932,1.2580351614393297,1.7515905141830443,0.1958188705146312,,0.0,2.4944884300231935,19.634511947631836,0.3906314849853515,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:10:00,10925.8333984375,0.0,0.0656250003725289,1.4364891552366317,1.1554115653038024,0.1958912096917628,,0.0,2.276261234283447,19.628002166748047,0.5957647502422333,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:20:00,7417.06455078125,0.0,0.0236111118458211,1.6780351662077009,0.783967524766922,0.1959635488688945,,0.0,2.408564567565918,19.61172561645508,0.8569015026092529,956.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:30:00,5084.70546875,0.0,0.0168981488794088,1.9897951626218855,0.447208160161972,0.1959635488688945,,0.0,1.6714874744415282,19.58839721679688,1.0388737916946411,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:40:00,4717.25029296875,0.0,0.016087963618338,2.4834931873716415,0.3387347459793091,0.1958912096917628,,0.0,1.039645266532898,19.595449447631836,1.3195866584777831,1931.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:50:00,6439.32919921875,0.0,0.0156250009313225,2.288675119820982,0.3387347459793091,0.196180560439825,,0.0,0.9400303602218628,19.586045837402345,2.15553388595581,2369.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:00:00,9742.9498046875,0.0,0.0156250009313225,2.3908731483854355,0.3387347459793091,0.1959635488688945,,0.0,1.0170307397842406,19.55114288330078,2.411662244796753,2365.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:10:00,10543.65,0.0,0.0156250009313225,2.961133196298033,0.3387347459793091,0.1962528966367244,,0.0,0.9615840673446656,19.530707550048827,2.404664945602417,937.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:20:00,10313.1833984375,0.0,0.0156250009313225,3.3248991989530623,0.3387347459793091,0.1958912096917628,,0.0,0.9369220733642578,19.532878112792968,3.3671749591827393,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:30:00,7815.75,48.21999969482422,0.0156250009313225,3.179953148309141,0.3733810275793076,0.2038483850657939,1.0805995000000002,1826.552916785952,1.922213435173035,19.534505844116207,4.831708765029907,1511.8272247314453,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 00:40:00,9710.7666015625,84.63999938964844,0.0174768526805564,3.1825831436552106,0.4936828702688217,0.2749566011130809,1.0630325,3235.569676880118,2.374547624588013,19.535952377319337,5.504277515411377,2411.9405653211807,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 00:50:00,15420.6830078125,99.0999984741211,0.0289351858897133,2.9911191486753523,0.5334896087646485,0.5375434152781964,1.0382025,3518.9041762803986,2.9073140621185303,19.538122940063474,5.294916152954102,2427.0833740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:00:00,18697.85,98.81999816894532,0.0223379637580364,2.8682611488737164,0.5415648370981215,1.3220485858619213,1.03637875,4936.569898635694,2.653001546859741,19.541739654541015,4.700927352905273,2404.128119574653,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:10:00,17236.4666015625,56.49999923706055,0.0424768524244426,2.540509130898863,0.6663993716239929,1.9978298597037791,1.02743375,4995.62387504161,2.862972593307495,19.546440887451176,3.7423303604125975,131.8479953342014,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:20:00,9506.6,41.41999969482422,0.0834490742534397,2.3053071522153914,0.9862125754356384,0.6854745499789714,1.0081433333333332,2186.241105687056,2.7208903312683104,19.544632339477538,2.944645738601685,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:30:00,12732.45,88.93999938964843,0.1162037033587693,2.1393851303495466,1.2544633984565734,0.6591435246169567,,3169.8842149800353,2.9058794498443605,19.54445152282715,2.276792621612549,2390.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 01:40:00,21924.3828125,73.37999954223633,0.1349537048488854,1.9699211620725692,1.3778690814971923,1.8909143380820752,,5195.064066497409,2.757969188690186,19.543366622924804,1.861670398712158,2373.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 01:50:00,13378.91640625,36.23999938964844,0.1550925944000481,1.699465157929808,1.7268004417419434,1.0894820742309093,,1981.232854434748,2.8245005130767824,19.54481315612793,1.541912889480591,483.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:00:00,18087.149609375,77.65999984741211,0.193750001862645,1.5893811487592755,2.1572489738464355,0.757306145876646,,3490.2892659822837,2.76493616104126,19.540111923217772,1.2494585514068604,306.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:10:00,22838.71640625,25.579999351501463,0.2068287033587693,1.407347156945616,2.2412651777267456,1.4013310007750988,,1729.573390696086,2.7921495914459227,19.541920471191407,1.1318144083023072,2369.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:20:00,16941.3,0.0,0.2928240735083817,1.3170771383680404,2.4106221914291384,0.2128906242549419,,0.0,2.6167444229125976,19.5401123046875,0.9819499492645264,2365.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:30:00,20796.16640625,0.0,0.3335648138076066,1.5670091413892806,1.9060561656951904,0.1995804451406002,,0.0,2.590272569656372,19.532878112792968,0.9033342480659484,2424.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:40:00,17060.9833984375,47.97999954223633,0.3217592615634202,1.8511691593565047,1.1933480739593505,0.2545572988688945,1.00686,1878.970610300951,2.6298157215118407,19.524197006225585,1.1238526344299316,1353.298568725586,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 02:50:00,20200.6,79.81999816894532,0.2804398197680711,2.0865351700223984,0.961369490623474,0.6351996414363384,1.005366,3454.007819592717,2.85419602394104,19.520218276977538,1.54315025806427,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 03:00:00,21964.466796875,76.67999877929688,0.2671296317130326,1.973503162804991,1.02445707321167,1.3122829847037791,1.00039,3827.7198456131614,2.7961655616760255,19.520218276977538,1.8700255393981933,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 03:10:00,16807.9001953125,62.15999908447266,0.2644675958901643,1.8565211557783183,1.395542526245117,0.9593460611999036,,2695.9438904241692,2.7468820571899415,19.52003746032715,1.7631951808929442,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:20:00,20443.96640625,76.14000091552734,0.2824074048548936,1.7035871767438948,1.5716814756393434,0.9918981365859508,,3749.678851599645,2.806402635574341,19.52039909362793,1.553493309020996,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:30:00,15858.366796875,47.88000068664551,0.2843749959021805,1.548883154336363,1.8597273588180545,1.5414496593177318,,3138.5595251850996,2.85746431350708,19.520218276977538,1.4129241466522218,2322.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:40:00,11571.6498046875,54.499999618530275,0.3267361063510178,1.3456951641477644,2.176547384262085,0.4673032395541668,,2175.964803964903,2.864785146713257,19.518771743774415,1.2835991859436036,2357.986181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:50:00,15058.05,96.71999969482422,0.3552083332091569,1.4902711653150618,2.321494936943054,0.4775028876960278,1.0,2836.6944363526663,2.9171595573425293,19.518771743774415,1.135147261619568,1164.0625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 04:00:00,19554.216796875,88.67999877929688,0.3568287152796983,1.3941631578840314,2.2755573749542237,1.4261429242789745,,4238.1677774679265,2.856539583206177,19.51841011047363,1.220627784729004,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 04:10:00,14893.5330078125,38.91999969482422,0.3696759302169083,1.1426111721433698,2.4400007486343385,1.258101850003004,,2636.8634657871276,2.8837914943695067,19.520218276977538,1.220627784729004,1094.0972290039062,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 04:20:00,11549.35,11.739999961853028,0.4317129630595445,0.993813779298216,2.781020426750183,0.2975260458886623,0.0,596.9656135795124,2.9272193908691406,19.521303176879886,1.178545355796814,2431.5682779947915,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 04:30:00,6909.43291015625,0.0,0.5064814765006302,0.9930843734182416,2.9002206563949584,0.2003038220107555,,0.0,2.9316686153411866,19.515697479248047,1.0451542615890503,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 04:40:00,9821.89990234375,0.0,0.5390046317130326,1.247083141747862,2.538827729225159,0.1995804451406002,0.0,0.0,3.0041735649108885,19.51804885864258,0.9890297889709472,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 04:50:00,18239.0833984375,35.699999237060545,0.5554398018866776,1.2083631538785995,2.064311385154724,0.3196614645421505,,2002.2642025841712,2.9726531505584717,19.51208076477051,1.3114038705825806,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:00:00,18931.38359375,51.01999969482422,0.4888888854533433,1.2073331379331649,1.7485339641571045,1.6835937909781933,,3544.788474004694,2.978419876098633,19.512443161010744,1.3853766202926636,1935.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:10:00,12796.01640625,41.53999977111816,0.4887731451541184,0.9710953616537152,2.0613950729370116,0.6297742955386638,,2279.3682641970568,3.0239482879638673,19.51732482910156,1.3079999685287476,2392.70830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:20:00,17863.0833984375,38.199999713897704,0.4778935212641954,0.8749049686826765,2.306577038764954,0.9222366981208324,,1942.9935424578675,2.9949673652648925,19.52220764160156,1.1366938591003417,476.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:30:00,17639.250390625,0.0,0.5314814824610947,0.720840957108885,2.437962508201599,0.2379195652902125,,0.0,2.8381982803344727,19.52564392089844,0.9492690086364746,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:40:00,18514.2,0.0,0.5460648018866776,0.7324415587820112,2.2771642208099365,0.1995804451406002,,0.0,2.733428049087524,19.52709083557129,0.8313025712966919,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:50:00,15243.75,6.079999923706056,0.5359953720122574,0.7429175638593732,1.8791680097579957,0.1988570652902126,,372.25430723944993,2.666524362564087,19.528718566894533,0.7657139420509338,2441.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:00:00,17957.3328125,77.05999908447265,0.465277775004506,0.7631081604398786,1.764838457107544,0.7398726724088192,,4156.619765205696,2.785426378250122,19.52727165222168,0.7655910849571228,2401.04169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:10:00,15246.35,48.42000045776367,0.4148148138076066,0.8657789611257612,1.672222900390625,1.7606336764991284,,3684.314326742967,2.928271532058716,19.531793212890623,0.7788288474082947,1440.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:20:00,10161.616796875,43.74000015258789,0.4114583332091569,0.5262193583883344,2.134214663505554,0.5176504485309124,,2231.1630308954823,2.9565563678741453,19.538483810424804,0.918937599658966,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:30:00,7770.38388671875,0.0,0.4185185153037308,0.6071789526380598,2.421392035484314,0.2979600690305233,,0.0,2.832878065109253,19.552951431274415,0.7845044732093811,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:40:00,2473.425830078125,0.0,0.4250000018626451,0.5001373612321912,2.069089722633362,0.1995081029832363,,0.0,2.4497776508331297,19.554759979248047,0.6933850049972534,2411.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:50:00,245.7593017578125,0.0,0.393402775004506,0.4500371598638593,1.643076729774475,0.1973379634320735,,0.0,2.2041851043701173,19.561631393432613,0.7119990944862366,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:00:00,0.0,0.0,0.2731481451541184,0.6023009681142866,1.3547067403793336,0.1958912096917628,,0.0,1.1445589780807497,19.57356796264649,0.598229956626892,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:10:00,1947.45546875,0.0,0.1253472227603195,1.2140151523984968,0.989914047718048,0.1961082242429256,,0.0,2.0489190816879272,19.566334533691407,0.6536316633224487,0.3472222328186035,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:20:00,478.842919921875,0.0,0.044444444705732,0.8467345618642865,0.7473437309265136,0.1959635488688945,,0.0,2.5716110706329345,19.56995048522949,1.1596566915512083,2404.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:30:00,2904.07333984375,0.0,0.0240740748122333,1.0773131393827498,0.5781242340803147,0.1960358880460262,,0.0,2.7913721084594725,19.58152503967285,1.1608062148094178,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:40:00,3899.693359375,0.0,0.019097222900018,0.987076570931822,0.3867112718522548,0.1959635488688945,,0.0,2.330600118637085,19.60286407470703,1.1235631942749025,2413.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:50:00,2725.639208984375,0.0,0.0184027784503996,1.0500235461629928,0.3387347459793091,0.1958912096917628,,0.0,1.5388540506362915,19.616247177124027,1.1858563423156738,485.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:00:00,4886.53798828125,0.0,0.0179398157633841,1.9883351826108993,0.3387347459793091,0.1958188705146312,1.019415,0.0,1.8350901126861572,19.612268447875977,1.3105163812637328,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 08:10:00,4882.2197265625,0.0,0.0174768527038395,1.8578971647657456,0.3578211303800344,0.1958912096917628,1.0049683333333332,0.0,2.1476919174194338,19.60630073547363,2.3975566387176515,1650.9331817626953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 08:20:00,974.6796875,0.0,0.0173611119389534,1.654079129640013,0.4244073465466499,0.1958188705146312,,0.0,2.694592809677124,19.608290100097655,3.4856471538543703,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:30:00,4888.4416015625,0.0,0.016203704290092,1.739619162026793,0.4722282826900482,0.1957465313374995,,0.0,2.843831729888916,19.609556198120117,3.268123149871826,2345.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:40:00,529.592041015625,62.75999863147736,0.016203704290092,1.7502231621183455,0.4699069216847419,0.1958188705146312,,529.592041015625,2.869066286087036,19.61299133300781,3.628570556640625,473.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:50:00,2275.3048828125,68.19999885559082,0.0190972229465842,1.74224918121472,0.5238674610853196,0.7086226753890514,,2235.706202453331,2.9126631736755373,19.62149124145508,3.74070119857788,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:00:00,3303.7978515625,0.0,0.0157407416030763,1.73979716533795,0.5567733138799668,0.202618633955717,,0.0,2.9855415344238283,19.62637405395508,3.985520362854004,1918.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:10:00,2919.3955078125,0.0,0.0156250009313225,1.7396771454252302,0.5104480683803558,0.1955295167863368,,0.0,2.9887015342712404,19.629448699951176,3.5328394889831545,2404.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:20:00,4875.6263671875,0.0,0.0156250009313225,1.7952731632627548,0.4502371191978453,0.1953848414123057,,0.0,2.976086664199829,19.634331512451173,3.705303955078125,2447.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:30:00,3094.8119140625,0.0,0.0152777783572673,1.7813831591047349,0.4956462413072586,0.1951678298413753,,0.0,2.974362373352051,19.646266555786134,3.881839466094971,2391.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:40:00,3129.7282958984374,0.0,0.0150462966412305,1.8369291567243635,0.5794678926467896,0.1953848414123057,,0.0,2.96610803604126,19.65078773498535,4.170970439910889,2318.055517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:50:00,4873.5375,0.0,0.0150462966412305,1.8405251526273787,0.6283670544624329,0.1956018559634685,,0.0,2.9622732162475587,19.66977729797363,4.410040664672851,1406.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 10:00:00,1947.408984375,0.0,0.0156250009313225,2.137845160905272,0.6506966114044189,0.1955295167863368,,0.0,2.953600597381592,19.677914810180663,4.682286930084229,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 10:10:00,3786.216015625,0.0,0.0156250009313225,2.202871134225279,0.7173012733459473,0.1954571805894374,,0.0,2.930301284790039,19.6875,5.337030506134033,1917.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 10:20:00,4741.46962890625,30.340000534057616,0.0156250009313225,2.3758431457914413,0.6304536044597626,0.1954571805894374,1.002145,439.3679531199865,2.9718395709991454,19.69346809387207,6.071412658691406,2382.3165283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 10:30:00,11544.5849609375,99.0999984741211,0.0156250009313225,2.6287071728147566,0.6834446430206299,0.2030526660382747,1.010158,1949.4577900838465,2.976640224456787,19.69943618774414,6.479934215545654,2392.013818359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 10:40:00,22314.529296875,99.0999984741211,0.0181712970836087,2.8111991905607283,0.6516941606998443,0.330367486923933,1.020891,3709.668194652347,2.944590711593628,19.70883979797363,7.170310974121094,2336.1111083984374,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 10:50:00,26828.578125,99.0999984741211,0.0258101859129963,3.058729174081236,0.6699562072753906,0.6152343802154064,1.032921,3949.115869123451,2.9098680973052984,19.721498870849608,7.215429592132568,2375.3472412109377,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:00:00,26697.43125,99.0999984741211,0.0261574081843717,3.155457212869078,0.6837246894836426,0.8437499932944774,1.03860875,4605.661965015123,2.838229036331177,19.740126037597655,6.688646602630615,2417.7276204427085,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:10:00,26619.739453125,99.0999984741211,0.0450231486931441,3.3021391415037216,0.6838908731937409,1.1569734029471874,1.046418,5005.7769541966345,2.7481831073760987,19.763998031616214,5.869626712799072,2394.5312744140624,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:20:00,26636.780078125,95.94000091552736,0.0708333339542149,3.27150316471234,0.7910374104976654,1.1859809093177318,1.046065,4393.361607199468,2.797742223739624,19.79112319946289,4.918888950347901,2348.9583740234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:30:00,26676.3890625,94.4000015258789,0.103009260073304,3.288175156060606,1.0510326504707337,1.015697329491377,1.046513,4072.1502542864873,2.795382022857666,19.81065559387207,4.264039087295532,2010.069421386719,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:40:00,20516.9501953125,87.24000091552735,0.1435185182839631,3.0582951568998396,1.2800568342208862,1.1665219716727733,1.039736,2987.608758912317,2.89267315864563,19.84067573547363,3.6572274208068847,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:50:00,26107.09765625,97.33999938964844,0.1848379630595444,2.816191151086241,1.487234115600586,0.7336516313254833,1.022948,3355.7810518457272,2.897385263442993,19.862015533447263,3.0707942962646486,1819.44443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:00:00,35380.52890625,77.14000091552734,0.2104166705161332,2.6265951179899276,1.639541959762573,1.7251157216727733,1.017405,4594.277409114445,2.8720168113708495,19.872685623168945,2.54538688659668,2418.40283203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:10:00,34024.171875,34.13999938964844,0.2400463003665208,2.2829011463560165,1.949334454536438,0.9833622388541698,1.0016025,3598.184412646391,2.888525295257568,19.88697204589844,2.464034080505371,2393.353184291295,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:20:00,28594.88046875,43.09999847412109,0.2767361123114823,2.117459132615477,2.369034266471863,1.1142216496169568,,3781.541439212797,2.8480740070343016,19.90162048339844,2.154429006576538,2369.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 12:30:00,20445.73125,46.19999923706054,0.3111111063510178,1.844433166924864,2.698573660850525,0.8410735182464123,,2593.094038754231,2.875433254241943,19.90813102722168,1.5387909173965455,2357.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 12:40:00,29235.41953125,64.53999938964844,0.3400463003665208,1.6904671692289412,2.851065230369568,1.1312210611999034,1.0,3953.669007497975,2.8869091510772704,19.919885635375977,1.310062003135681,2413.773152669271,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:50:00,33610.216015625,11.520000076293943,0.3886574108153581,1.432135131303221,3.1398858308792112,1.026765053719282,0.0,951.8500804041572,2.878144931793213,19.934353256225585,1.142822766304016,2410.879679361979,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:00:00,29269.686328125,0.0,0.4828703720122574,1.4172551655210557,3.2241184949874877,0.2010995350778102,,0.0,2.7629969120025635,19.934353256225585,0.9662023305892944,2397.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 13:10:00,20038.41875,0.0,0.500810183957219,1.7874331497587264,2.6832872152328493,0.1956741921603679,,0.0,2.7149025917053224,19.934172439575196,0.8624791502952576,2338.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 13:20:00,24163.960546875,50.41999893188476,0.4908564765006303,2.141411163751036,2.0614084005355835,0.2768373899161815,1.020975,2763.07692048028,2.7335675239562987,19.92748107910156,0.9818601965904236,2296.093737792969,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:30:00,32111.752734375,74.47999877929688,0.426967592909932,2.244071199838072,1.6039840459823609,1.3331162981688975,1.011834,5551.846887117935,2.869167184829712,19.931098175048827,1.2994924068450928,2314.583349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:40:00,18522.682421875,36.31999969482422,0.4101851899176835,2.2095631622709333,1.853062343597412,1.0837673477828502,1.0010975,2760.577287585575,2.9026700019836427,19.93272590637207,1.366778302192688,2324.2807268415177,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
