time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-19 13:50:00,15251.8498046875,87.03999938964844,0.4203703720122574,2.392723181191832,2.147464942932129,0.2765480361878871,1.0022775,2349.5329931905535,2.880058765411377,19.93869285583496,1.123329472541809,656.7460588727679,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:00:00,28113.643359375,98.03999938964844,0.3918981511145829,2.5295631431974472,1.9153172492980957,0.9870515160262584,1.008298,5037.4223482652005,2.8575809478759764,19.942490768432616,1.0631964445114137,820.9201293945313,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:10:00,27244.602734375,41.40000038146973,0.359027775004506,2.2510371231473982,2.006805944442749,2.043402736634016,1.004643333333333,4599.751899889787,2.8244120121002196,19.95279922485351,1.0201026439666747,2362.6301879882812,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:20:00,11290.5666015625,54.079999923706055,0.3973379690200089,2.295275213662535,2.5019939661026003,0.4359085611999035,,2127.639803508137,2.8469101905822756,19.950448226928707,0.8777266144752502,2442.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 14:30:00,20764.3064453125,93.1,0.3936342556029557,2.2020891928113997,2.4212781190872192,1.2116608671844005,,3910.1102813182497,2.7955403327941895,19.966182327270506,0.6947377681732178,2449.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 14:40:00,22568.2169921875,40.939999389648435,0.3943287033587693,1.8307831549085676,2.72985680103302,1.6359953694045544,1.0,3601.5260114283883,2.7880172729492188,19.966905975341795,0.7193667650222778,2359.8090006510415,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:50:00,15853.699609375,54.720000457763675,0.4366898138076066,1.6800831579603257,3.1576509714126586,0.5031828694045544,0.0,2121.1278002428057,2.804007911682129,19.975586318969725,0.5391172647476197,2327.1122233072915,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:00:00,21322.55,12.240000343322754,0.4717592615634202,1.454313161317259,3.3249247312545775,0.6192853055894375,,710.9013585744451,2.6200280666351317,19.982819747924804,0.4610742688179016,2336.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 15:10:00,16036.233203125,0.0,0.5408564765006303,1.50611317390576,3.3402645349502564,0.1974103026092052,,0.0,2.4222033500671385,19.97902221679687,0.4038352131843566,2321.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 15:20:00,11538.45,0.0,0.5327546317130326,1.8581131719984112,2.7111412286758427,0.1955295167863368,,0.0,2.437451648712158,19.975405502319337,0.3908457100391388,2334.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 15:30:00,11944.233203125,50.01999969482422,0.506597228720784,2.0929612183012067,1.9893009185791015,0.2322048716247081,1.020195,1776.6836059615066,2.501896047592163,19.969980239868164,0.4828810930252075,2319.9652587890623,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:40:00,17389.483203125,81.61999816894532,0.4182870347052811,2.324137165490538,1.7113720178604126,0.529658567160368,1.012555,3911.555151915166,2.648829221725464,19.962203216552737,0.7299306035041809,2291.992172241211,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:50:00,13942.88359375,90.19999847412107,0.4023148197680711,2.3861071609891953,1.632424259185791,0.8590133361518383,1.0087675,2817.4552970142977,2.7061392784118654,19.96817169189453,0.7797608613967896,2271.329328264509,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 16:00:00,19887.9994140625,96.44000244140624,0.3607638854533433,2.043389131966978,1.952720642089844,1.08702257797122,,4054.6521492570273,2.6683670043945313,19.976129150390623,0.7495007991790772,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:10:00,21696.400390625,47.28000030517578,0.3646990735083817,1.925225140992552,2.060884022712707,1.7654079608619213,,3872.2713981203306,2.6956313133239744,19.980287933349608,0.5765794157981873,1932.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:20:00,19949.016796875,33.62000007629395,0.365625001862645,1.570145156327635,2.5098135709762572,0.7319155029952527,,2485.6817472260764,2.7290553569793703,19.985532379150392,0.4408781588077545,2391.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:30:00,18449.0669921875,0.0,0.429282410815358,1.5116231464780867,2.7814443349838256,0.3351417891681194,,0.0,2.626577854156494,19.992585754394533,0.3712594211101531,2410.4166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:40:00,12198.1666015625,0.0,0.455902775004506,1.527029159013182,2.507196116447449,0.1961805574595927,,0.0,2.515932035446167,19.97902221679687,0.3290494859218597,2337.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:50:00,16689.300390625,5.179999923706055,0.438310183957219,1.814649155084044,2.031559777259827,0.1950954906642436,1.0142925,324.1543687832885,2.567143201828003,19.973234939575192,0.3341558933258056,2344.1220179966517,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:00:00,24333.299609375,75.31999816894532,0.3724537033587693,2.029373171273619,1.566237783432007,0.8207465194165706,1.017186,4627.295603859628,2.6065979480743406,19.96437377929687,0.5103945076465607,2314.5833251953127,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:10:00,22487.95859375,37.85999984741211,0.3182870347052812,2.0808611893095077,1.547760796546936,1.4433593980967998,1.007998333333333,3399.8023392028126,2.7457838535308836,19.958224868774415,0.7824745059013367,2319.878463745117,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:20:00,11777.8166015625,77.22000045776367,0.3335648138076066,2.153407194558531,1.809033250808716,0.3917100720107555,1.000105,2688.196000175839,2.786843109130859,19.95279922485352,0.840472412109375,1146.7013549804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:30:00,16905.5666015625,98.67999877929688,0.3225694496184587,2.013731148187071,1.9649237394332888,0.96354166790843,1.004985,4012.357822127508,2.788507890701294,19.95985221862793,0.8312540888786316,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:40:00,14926.3501953125,63.99999847412109,0.3197916645556687,1.765483143273741,2.173025441169739,1.266637735813856,,2530.3612915199856,2.757578229904175,19.959671401977538,0.8346208810806275,2414.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 17:50:00,20355.433203125,66.77999877929688,0.3315972287207841,1.5901171469129622,2.4344825029373167,0.88628473803401,,2915.499861858136,2.7502889156341555,19.959671401977538,0.5938715100288391,2464.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:00:00,27388.615625,52.47999992370605,0.3336805600672959,1.3911451601423324,2.6787638902664184,1.5697337560355664,,3856.060495037913,2.749912977218628,19.95985221862793,0.515133285522461,2448.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:10:00,23600.3193359375,12.35999984741211,0.3596064824610948,1.1871371530927717,2.955405497550965,0.8716001026332378,,1581.2279136044085,2.7246825218200685,19.96835250854492,0.440810352563858,2375.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:20:00,12450.06640625,0.0,0.4337963003665208,1.0889671825803815,3.339323544502258,0.2029079876840114,,0.0,2.6391414165496827,19.96202278137207,0.3951692938804626,2365.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:30:00,20460.11640625,0.0,0.4570601899176835,1.3529111408628522,2.8540936708450317,0.1955295197665691,,0.0,2.5246510028839113,19.946108627319337,0.3458231151103973,2363.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:40:00,13613.1501953125,33.45999946594238,0.439467592909932,1.5752751612104476,2.221481680870056,0.2041377358138561,1.01024875,1032.025928581072,2.520081329345703,19.937427520751953,0.4054049313068389,2327.642727322049,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 18:50:00,17332.08359375,80.03999938964844,0.3796296317130326,1.8934851669706405,1.8072826385498049,0.3657407365739346,1.004653,3001.79918542391,2.7567310333251953,19.920609283447263,0.705946409702301,2316.0590209960938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:00:00,21532.75,89.87999877929688,0.3366898138076066,2.031605198327452,1.5869062662124631,1.081235497444868,1.0043766666666667,4216.416178920997,2.5857405185699465,19.915002822875977,0.9034340739250184,2293.511276245117,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:10:00,20126.5501953125,68.05999984741212,0.2901620347052812,2.09222316974774,1.7902925252914428,1.5039786271750928,1.000605,4584.214729085176,2.4654860496520996,19.905598831176757,0.9735344648361206,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:20:00,11728.6833984375,48.9,0.3243055541068315,2.0261731171049178,2.175108885765076,0.6718026451766491,1.00078,2205.199393129571,2.636273145675659,19.90813102722168,0.9025869011878968,413.4838053385417,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:30:00,16455.816796875,86.92000274658201,0.321875001862645,1.801149156037718,2.4034457445144652,0.9310619108378888,,3538.062015955619,2.619102048873901,19.908854293823243,0.8988966822624207,3791.319580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 19:40:00,15438.9333984375,76.07999877929687,0.3416666705161332,1.638817169610411,2.664313435554505,1.177300351113081,,2648.3617729783255,2.6522862911224365,19.909215927124023,0.7510432243347168,1870.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 19:50:00,23406.382421875,65.87999877929687,0.3399305600672959,1.3992451691068708,2.8835343599319456,1.1724536947906017,,3213.202653415229,2.6126354217529295,19.908130645751953,0.5797551393508911,2365.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:00:00,23304.526953125,0.6199999809265136,0.4052083272486924,1.245249178353697,3.0321882486343386,0.5855034850537777,,58.15578870797956,2.536077928543091,19.90650291442871,0.5002655982971191,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:10:00,19358.73359375,0.0,0.4497685212641953,1.2592171692289411,2.9864874601364138,0.1976996533572673,,0.0,2.4319581985473633,19.888961029052737,0.5002655982971191,2295.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:20:00,12936.583203125,5.020000076293945,0.452777775004506,1.6199691557325422,2.4549417734146117,0.1957465313374995,1.012865,324.5991544903174,2.4662007808685305,19.87612075805664,0.427996563911438,2268.518493652344,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 20:30:00,18923.2669921875,75.69999847412109,0.4034722227603196,1.7742311500944197,2.0036890268325807,0.6379485033452511,1.006799,3615.2295420222786,2.5996487617492674,19.863642501831055,0.6369440853595734,575.1736206054687,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 20:40:00,18477.9833984375,77.53999938964844,0.366782410815358,1.8261851572431624,1.848775959014893,1.1995080880820752,,3720.6210285071743,2.651874303817749,19.85821800231934,0.8819251298904419,585.4166870117188,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:50:00,13468.9333984375,81.2000015258789,0.3762731511145829,1.6565651678480209,2.1091377258300783,0.6310763649642468,,2211.7087155261784,2.7206249713897703,19.85876045227051,0.8419037699699402,2360.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:00:00,21338.266796875,95.5199981689453,0.3685185153037308,1.5156651520170272,2.2662660598754885,1.182291679829359,,3947.627677558246,2.707749843597412,19.85821800231934,0.7544000029563904,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:10:00,15237.1166015625,26.839999961853028,0.3708333332091569,1.3162931703962386,2.5536510229110716,1.5402198605239392,,1935.7917169865648,2.634993743896485,19.853334808349608,0.6238627314567566,2426.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:20:00,11195.1333984375,0.0,0.439467592909932,1.1715111517347396,2.917546343803406,0.2154224447906016,,0.0,2.449347448348999,19.85206871032715,0.4964293420314788,2418.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:30:00,13927.283203125,0.0,0.4546296376734971,1.346543171349913,2.6325207471847536,0.1971209459006785,,0.0,2.504024934768677,19.828559112548824,0.4355186581611633,2376.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:40:00,14488.9333984375,33.05999946594238,0.4296296317130326,1.7259231829084456,1.8911731481552123,0.2146990768611431,1.0151075,1235.416329681216,2.414632272720337,19.82078285217285,0.4837454378604889,2332.3412737165177,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 21:50:00,19931.08359375,79.0999984741211,0.3449074108153581,1.9600211405195296,1.399269986152649,0.4787326507270336,1.00504125,3337.6407190038253,2.678402233123779,19.806676864624023,0.8289149284362793,633.8734537760416,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 22:00:00,21248.08359375,64.82000045776367,0.3273148138076066,1.840975120011717,1.4015003442764282,1.5903500966727733,,4125.400738205438,2.672597742080689,19.81590080261231,1.0944772005081176,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:10:00,17404.1001953125,34.79999923706055,0.3011574167758225,1.585053183976561,1.8220624446868896,0.9114583663642406,,3358.239933155726,2.7282169818878175,19.806315994262697,1.062640333175659,2168.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:20:00,14112.366796875,53.48000030517578,0.3383101899176835,1.4656671785749495,2.047301697731018,0.5473090402781964,,2092.6711533066996,2.7628686904907225,19.812283325195313,0.7766539335250855,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:30:00,21121.35,1.1,0.3533564824610947,1.3306831621564923,2.167462706565857,0.375289350003004,,90.0795869839769,2.688311767578125,19.804687881469725,0.6562140583992004,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:40:00,19532.933203125,0.0,0.4001157362014054,1.4551431440748277,2.0250951766967775,0.1971932850778102,,0.0,2.601453351974487,19.789496612548827,0.5569665789604187,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:50:00,13950.166796875,0.0,0.3813657362014054,1.7223451637662948,1.5920991420745851,0.1958912096917628,,0.0,2.547351264953613,19.779188919067384,0.5905733108520508,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:00:00,18466.43359375,0.0,0.2637731540948151,1.9524371408857408,1.1894459009170533,0.1959635488688945,,0.0,2.505930852890015,19.76888046264649,0.9787647128105164,2423.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:10:00,15018.5998046875,0.0,0.0494212962454183,2.1944951080717146,0.7336431205272674,0.1958912096917628,,0.0,2.456764459609986,19.75730628967285,1.469730257987976,1430.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:20:00,7369.57568359375,0.0,0.021759260026738,2.475315191689879,0.4618513911962509,0.1959635488688945,,0.0,2.5657824516296386,19.74193458557129,1.9285115480422976,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:30:00,5176.9638671875,0.0,0.0204861118923872,2.693595173303038,0.4186431497335434,0.1960358850657939,,0.0,2.585344123840332,19.73072166442871,2.5286896228790283,529.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:40:00,5894.6015625,0.0,0.0190972229465842,2.706483128014952,0.5152798384428025,0.1959635458886623,,0.0,2.6371384620666505,19.724391555786134,3.386952924728394,2387.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:50:00,4850.64677734375,0.0,0.0186342598870396,2.869451191369444,0.5708873361349105,0.1958912096917628,,0.0,2.5960500240325928,19.70142478942871,3.8382593631744384,2343.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 00:00:00,5819.5435546875,0.0,0.0185185191221535,3.1470851921476424,0.475207620859146,0.1961082242429256,,0.0,2.7565284729003907,19.691297149658205,4.267501306533814,2362.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 00:10:00,6740.41552734375,32.81999969482422,0.0185185191221535,3.2842911266721786,0.5631299048662185,0.1960358850657939,1.09013,1465.9334883059323,2.7533397674560547,19.673755645751953,5.316513442993164,2303.337212456597,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:20:00,8835.35009765625,80.03999938964844,0.0210648155538364,3.5263111614622176,0.494733327627182,0.3400607697665691,1.08214875,4121.01439541855,3.0053200244903566,19.670681381225588,6.12224235534668,629.629625108507,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:30:00,11029.9666015625,98.23999938964845,0.0296296305488793,3.347221138421446,0.6590137660503388,0.574869804829359,1.05979,3776.876120774394,3.118220853805542,19.67429885864258,6.858176517486572,208.04398600260416,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:40:00,16807.41640625,95.75999908447264,0.0255787045462056,3.227043154183775,0.6459832131862641,1.2512297682464122,1.0436966666666667,5511.507841076557,3.0539029598236085,19.670319747924808,6.2582173347473145,2384.0060424804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:50:00,16517.2498046875,42.24000015258789,0.053125001490116,2.8674971603788437,0.8238822460174561,1.4834345869719985,1.031579,3575.175744595524,3.0587731838226317,19.677915191650392,4.911940574645996,2389.843701171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 01:00:00,11700.433203125,61.55999984741211,0.0937500003725289,2.6931791805662213,1.124298274517059,0.6388888947665692,1.0166716666666666,3603.130560486029,3.0620766639709474,19.672490310668948,4.09902982711792,447.9166717529297,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 01:10:00,13076.25,72.96000213623047,0.1238425958901642,2.4478091263212263,1.270659625530243,1.1762875966727733,1.012465,3700.558956855155,3.060984659194946,19.677553558349608,3.231325387954712,411.1689860026042,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 01:20:00,15791.1333984375,72.55999755859375,0.1548611138015984,2.24692721599713,1.4469764947891235,0.9718605570495128,,3782.3580934881056,3.0818145751953128,19.674479293823246,2.7162497043609624,2411.4583984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 01:30:00,22163.983203125,48.840000534057616,0.1776620376855134,1.969829132501036,1.681844973564148,1.6545139245688916,,4818.798196998339,3.100314235687256,19.672489929199223,2.1948054790496827,2373.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 01:40:00,11877.333203125,38.45999984741211,0.2151620376855133,1.78529117340222,2.076953887939453,0.7128182880580425,,2564.975200019235,3.0527307033538817,19.66905403137207,1.8874584913253785,2363.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 01:50:00,18756.55,39.86000022888184,0.2520833361893891,1.628575160447508,2.1999725818634035,0.5875289373099803,0.0,1884.6505380097535,3.0568437576293945,19.670138931274415,1.582744169235229,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 02:00:00,17527.1001953125,0.0,0.3271990735083817,1.575117161218077,2.142405366897583,0.2147714160382747,,0.0,2.8591718673706055,19.670138931274415,1.3646157026290897,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 02:10:00,17872.9671875,0.0,0.3649305600672959,1.6748691582120956,1.6995449781417846,0.1997251205146312,,0.0,2.792906618118286,19.660915756225585,1.2118323802947997,491.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 02:20:00,17618.6669921875,32.47999992370605,0.3612268585711716,1.75641515487805,1.2456791996955872,0.2547019712626934,1.01076625,1720.9815142663365,2.80552077293396,19.653863143920898,1.27696533203125,2414.834079318576,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 02:30:00,17338.9,79.83999938964844,0.2843750018626451,1.7765691542066633,1.0220248460769654,0.5256076447665692,1.000235,3415.543261222653,3.0097745418548585,19.638129425048827,1.3268268346786498,2393.229160853795,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 02:40:00,30429.407421875,89.38000030517578,0.262152775004506,1.98502319091931,0.950727379322052,1.199869804829359,,5543.147436238627,3.030347490310669,19.629449081420898,1.2844884157180787,480.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 02:50:00,16952.1529296875,40.0,0.2385416675359009,1.86959715122357,1.2753479719161986,1.3044704847037791,,2283.21033937385,2.9811604499816893,19.62601318359375,1.242400050163269,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:00:00,17294.1498046875,82.57999954223632,0.2700231451541184,1.7715591453947126,1.6752439498901368,0.5324074022471905,,2822.2170769895492,2.9314087867736816,19.624566268920898,1.1701435804367066,1547.5694946289063,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:10:00,26522.165234375,89.62000122070313,0.2576388914138078,1.649927141610533,1.695687437057495,1.380063646286726,1.0,4497.315679337886,2.8167464256286623,19.61805534362793,0.9872267603874206,2402.6330362955728,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 03:20:00,18807.4810546875,62.82000045776367,0.2722222257405519,1.669677140656859,1.9881919622421265,1.094907396286726,,3233.139420415294,2.864091730117798,19.61100234985352,0.8142223477363586,941.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:30:00,20482.333203125,85.5,0.2908564824610947,1.7437011503614486,2.0761483907699585,0.6882233791053295,1.0,3212.1373827849707,2.873472547531128,19.609556198120117,0.7081797361373902,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 03:40:00,22585.866796875,77.31999969482422,0.2965277809649705,1.5359751486219466,2.3559284448623656,1.7240306548774242,,3999.7175951118975,2.8874993324279785,19.608108901977538,0.7378015637397766,1428.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:50:00,14098.683203125,40.44000015258789,0.3311342615634202,1.3029071592725814,2.890602850914002,0.840060769766569,,1736.3409266825336,2.9107386589050295,19.60865097045899,0.6574360132217407,2367.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 04:00:00,20981.9,44.21999969482422,0.3534722227603196,1.152863194886595,3.149132180213928,0.828848385065794,0.0,2119.175059190467,2.888761520385742,19.609193801879886,0.5048728704452514,2394.8206176757812,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 04:10:00,18349.7501953125,0.0,0.4357638914138078,1.036297156754881,3.1487170457839966,0.2440682880580424,,0.0,2.743064260482788,19.604491424560543,0.4895972609519957,962.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 04:20:00,17601.63359375,0.0,0.4549768466502427,1.2751091503538192,2.8428106546401977,0.1996527872979641,0.0,0.0,2.722493028640747,19.592556381225585,0.4319863975048065,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 04:30:00,13943.8498046875,16.42000045776367,0.4835648138076066,1.5267151617445052,2.127426290512085,0.202907981723547,1.005275,696.3545738947985,2.738123369216919,19.59689598083496,0.4527688026428222,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 04:40:00,14945.41640625,79.0999984741211,0.4243055541068314,1.3989531778730453,1.6981622457504273,0.4584780089557171,,3127.0510482760496,2.846000909805298,19.586588668823243,0.7339624166488647,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 04:50:00,14349.95,67.79999923706055,0.4163194376975297,1.4533551716245712,1.7145612001419068,1.168402760475874,,2358.95447753696,2.9500887870788572,19.589300918579102,0.6807675123214721,486.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:00:00,15360.9166015625,70.47999992370606,0.3968750078231095,1.1451991342939436,2.1373028993606566,0.4943576388061046,,2357.728939744516,2.941524124145508,19.58984375,0.6658817410469056,2409.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:10:00,20524.48359375,0.0,0.4467592615634202,1.195603158418089,2.2135252714157105,0.3431712917983531,,0.0,2.8775331020355224,19.598342514038087,0.5077953517436982,1405.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:20:00,11388.3666015625,0.0,0.4559027809649705,1.0907831453718244,1.925468587875366,0.1986400388181209,,0.0,2.6836997509002685,19.59129028320313,0.4554422557353973,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:30:00,11627.4166015625,0.0,0.4292824167758226,1.400829150620848,1.5305554151535037,0.1967592619359493,,0.0,2.6377649307250977,19.59617233276367,0.4176945805549621,486.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:40:00,10478.05,63.75999870300293,0.3519675869494675,1.326745178643614,1.20804705619812,0.3727575205266475,,2061.443913698228,2.7316516399383546,19.59129028320313,0.693507170677185,2391.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:50:00,10106.3333984375,87.5199981689453,0.2824074108153581,1.426003172341734,1.1674030542373657,0.3999566011130809,,2113.1499059146904,2.9826492786407472,19.594182968139645,0.8035047054290771,2412.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:00:00,15337.1166015625,99.0999984741211,0.278356485441327,1.2013211988843977,1.207110059261322,0.6290509335696697,,3869.6648218849673,2.9856293201446533,19.597980880737303,0.8929228782653809,955.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:10:00,15180.5166015625,19.799999618530272,0.2565972257405519,1.1637911819852889,1.2657877802848816,1.1503182761371136,,1451.5455476918914,2.837215042114258,19.604310989379883,0.7639872431755066,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:20:00,10588.2833984375,0.0,0.3366898138076066,1.0450131678022443,1.3591921567916871,0.206307866424322,,0.0,2.3125759840011595,19.614439010620117,0.6807518482208252,2136.4584228515623,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:30:00,7696.32685546875,0.0,0.3119213003665207,0.9192165517248212,1.3871346950531007,0.1992187403142452,,0.0,1.7299829483032227,19.62076835632324,0.6800258159637451,2364.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:40:00,6544.4751953125,31.91999931335449,0.2562500048428772,0.935773553792387,1.1095904231071472,0.1993634305894374,,737.0952934695479,1.707248044013977,19.620407104492188,0.5856528639793396,2367.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:50:00,10453.3498046875,79.0999984741211,0.1923611123114822,1.145511152688414,0.8077524125576019,0.4529803209006786,,2397.551836554289,2.586131238937378,19.61950225830078,0.5356090426445007,2345.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:00:00,8895.36669921875,86.66000061035156,0.1534722227603196,1.043568363133818,1.0450380086898805,0.7852285675704479,,2250.045135066275,2.8275113105773926,19.63125686645508,0.710792350769043,2355.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:10:00,10119.7166015625,58.43999977111817,0.1680555555969475,0.965284361783415,1.1712836503982544,0.4011863462626934,,1531.6649814117704,2.786254405975342,19.63179931640625,0.954295575618744,2357.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:20:00,15332.216796875,0.0,0.1782407421618699,0.9181607508100568,1.05790673494339,0.2118055544793605,,0.0,2.50163893699646,19.63794822692871,0.7164664268493652,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:30:00,13348.95,0.0,0.1423611123114823,0.8736219667829571,0.7463358044624329,0.1959635488688945,,0.0,1.5966145515441894,19.63306541442871,0.7657552599906922,2417.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:40:00,12924.3333984375,6.1,0.0243055563885718,0.9770875715650618,0.5538111180067062,0.1959635488688945,,333.58128093239293,1.474643874168396,19.63668212890625,0.6963896512985229,1430.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:50:00,19454.016796875,76.32000122070312,0.0215277784736826,1.24504516357556,0.4254123322665691,0.4858941040933132,,3205.1551143331662,2.284135866165161,19.6406608581543,0.7246412396430969,1431.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:00:00,14788.733203125,52.7,0.0296296303858979,1.1184809588827191,0.4997416645288466,1.5950521163642406,,3489.882740055581,2.8205380916595457,19.661820220947263,1.1580520868301392,2367.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:10:00,11845.2998046875,51.0599983215332,0.0473379634320734,0.9188293718732894,0.8899567723274231,0.4816985063254833,,2740.55261240761,2.982146120071411,19.66380958557129,1.3324496507644654,2370.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:20:00,11224.51640625,0.9800000190734864,0.0692129649221895,0.8960099601186811,1.031549096107483,0.3551070623099803,,85.07411939321595,2.6917538166046144,19.68334121704101,0.8599844932556152,2362.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:30:00,5556.3787109375,0.0,0.0620370379881932,0.7773619555868208,0.836312997341156,0.1966869227588176,,0.0,1.8994418621063232,19.68189353942871,0.836995542049408,2323.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:40:00,9470.76669921875,0.0,0.0168981488794088,0.98385735983029,0.4303924381732941,0.1960358850657939,,0.0,1.828372097015381,19.655671691894533,0.6867318272590637,2332.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:50:00,12373.2166015625,51.35999984741211,0.016203704290092,1.5722331785596908,0.360742500424385,0.2042824141681193,,1968.862638811562,2.0155217170715334,19.669958114624023,0.7810451030731201,2299.999951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:00:00,16399.683203125,80.95999908447266,0.0217592600267379,1.4931311392225326,0.4001346975564955,0.6124855272471905,,3878.8605678773897,2.6986255168914797,19.691840362548827,1.9108849048614505,2355.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:10:00,19688.01640625,75.18000030517578,0.023611111845821,1.208527162019163,0.5489355087280273,1.362123864144087,,4071.845523842168,2.912820243835449,19.69473342895508,2.696949863433838,2404.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:20:00,13573.0666015625,17.300000381469726,0.0432870376855133,1.142473175469786,0.8140610933303833,0.7325665406882763,,828.9361797996911,2.880825662612915,19.70504188537598,1.5510745763778688,1414.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:30:00,16017.8,0.0,0.0299768525175749,1.0739771627821029,0.7088475704193116,0.1994357578456401,,0.0,2.2491321086883547,19.72782783508301,1.42627375125885,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:40:00,17659.099609375,0.0,0.0165509267244487,1.2052411341108382,0.4519887611269951,0.1960358880460262,,0.0,1.4144349813461303,19.73741340637207,1.0039300680160523,873.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:50:00,11159.5498046875,19.460000228881835,0.0150462966412305,1.3750611805357038,0.4112081065773963,0.1958188705146312,,710.5262003605227,2.045732116699219,19.750252532958985,1.0033477783203124,2415.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:00:00,15468.2833984375,79.0999984741211,0.0162037044763564,1.3037971519865097,0.4045543663203716,0.3037471078336239,,2888.870349212047,2.569255566596985,19.7498908996582,1.5396244049072263,2376.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:10:00,25196.748828125,70.61999816894532,0.0197916673729196,1.3797551655210554,0.4424541592597961,1.5083911947906017,,4827.333803502748,2.904809522628784,19.765625,1.7877373218536377,2344.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:20:00,13819.5498046875,20.120000314712524,0.0396990751847623,1.0727231525816023,0.7794990301132202,0.7967302940785885,,1526.1947263205384,2.9569104671478272,19.77304000854492,1.667376446723938,2350.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:30:00,13048.4998046875,0.0,0.0280092602595686,1.170809152070433,0.8368169605731964,0.1994357638061046,,0.0,2.6378204345703127,19.778284072875977,1.231522607803345,2362.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:40:00,10362.3166015625,0.0,0.0151620374992488,1.3135331415571272,0.5277729988098144,0.1958912096917628,,0.0,1.82613742351532,19.78660316467285,0.9288857460021972,2384.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:50:00,17851.5333984375,0.0,0.0150462966412305,1.6145091556943951,0.3653435975313187,0.1959635488688945,1.001974,0.0,1.6736147165298465,19.786241149902345,1.0387032985687257,2413.0498046875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 11:00:00,17201.6998046875,66.85999908447266,0.017361111845821,1.9673631452955305,0.3628426663577556,0.3980034701526165,1.0043099999999998,4197.2351071242265,1.825255799293518,19.788773345947263,1.4582067489624024,2412.946463448661,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 11:10:00,11196.9,87.68000030517578,0.0300925933523102,2.0582011484541,0.4734846889972687,0.5656105153262615,,3098.255226412209,2.4857718467712404,19.811559677124023,2.964010095596313,2341.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:20:00,14859.566796875,98.7999984741211,0.0251157415565102,1.671387126389891,0.5636703550815583,0.9380787067115308,,3873.051478925176,2.725325775146485,19.81861267089844,3.368354845046997,2345.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:30:00,13668.2,96.41999816894533,0.0467592607717959,1.7766751789487898,0.7561572074890137,0.5921585790812969,,2242.2813009352376,2.778867483139038,19.83922843933106,2.0946798086166383,2354.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:40:00,22952.507421875,96.05999755859376,0.0641203712671994,1.546077182237059,0.8680241107940674,1.2034867100417614,,4108.307005401468,2.785175895690918,19.84682426452637,1.8994648933410645,2323.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:50:00,26783.854296875,44.279998779296875,0.0684027794748543,1.442813136521727,1.0937769174575809,1.7199796967208385,,3438.7727239824426,2.848422479629517,19.858578872680663,1.3412967443466186,2313.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 12:00:00,16049.0833984375,0.2200000047683716,0.1340277794748543,1.1994251512922347,1.4388880014419556,0.2803819380700588,,13.819855333059008,2.779053211212158,19.86689834594727,1.2615255117416382,2269.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 12:10:00,27192.879296875,0.0,0.1216435201466082,1.3139151834882796,1.3230612635612489,0.1971209459006785,,0.0,2.189232587814331,19.87449340820313,1.2615255117416382,2289.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 12:20:00,18367.034765625,0.0,0.0219907413236796,1.8573971771635116,0.7258535325527191,0.1955295167863368,1.01816,0.0,2.1293133020401003,19.87774848937988,0.963800859451294,2308.0151163736978,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 12:30:00,16818.583203125,66.53999862670898,0.0178240747191011,2.0783990883268415,0.3832270495593547,0.2811053268611431,1.012934,2814.8528161706517,2.5787840843200684,19.8799186706543,1.1874881505966186,2395.920129394531,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 12:40:00,20169.4333984375,78.7999984741211,0.0224537044530733,1.9889151119627055,0.5010289967060089,1.1137152962386607,1.007185,4317.581753173167,2.936426544189453,19.880822753906248,1.9392592191696167,2417.53466796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 12:50:00,10958.833203125,86.07999877929687,0.0460648158099501,2.071983101312071,0.6609868705272675,0.5811631850898266,,2135.309816970449,3.1461017608642576,19.87955741882324,2.349429416656494,2315.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:00:00,16927.55,97.0,0.0590277791023253,2.0509811186231675,0.7041698157787323,0.6349826566874981,,3658.129034778125,2.9954554080963134,19.890949630737303,1.995433473587036,2302.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:10:00,20679.750390625,86.41999969482421,0.0767361123114823,2.10585317844525,0.873169994354248,1.5298755578696728,,4374.120561685151,3.0233325481414797,19.901982116699223,1.9483912467956543,2261.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:20:00,16152.8166015625,48.35999984741211,0.1075231481343506,1.6715771936811508,1.2258326292037964,0.8751446597278119,,2810.573693314248,2.9577972888946533,19.914641189575196,1.7182513236999513,2289.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:30:00,21073.0828125,73.98000030517578,0.134259260073304,1.6729191803373396,1.3619502425193786,1.0164207272231578,,3752.2953713995767,3.003855085372925,19.912109756469725,1.3607710123062131,2316.6666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:40:00,22437.4171875,50.97999954223633,0.1526620391756294,1.3611051582731306,1.5842302560806272,1.4076967649161816,,3276.7060957534604,2.982869529724121,19.91843948364258,1.064960503578186,2281.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:50:00,19006.8498046875,1.1600000381469726,0.2141203720122574,1.1908051752485336,2.2490437984466554,0.377242486923933,,102.24389987046683,3.0333195686340333,19.921152114868164,0.8749824523925781,2267.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:00:00,17338.300390625,0.0,0.2651620376855134,1.2233751320280135,2.0474928855895995,0.1972656242549419,,0.0,2.840851974487305,19.928205490112305,0.655424964427948,2263.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:10:00,22236.3,0.0,0.2364583332091569,1.4738371633924543,1.4686109900474549,0.1959635488688945,,0.0,2.722941255569458,19.93055534362793,0.5979027152061462,2339.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:20:00,13366.4833984375,66.31999893188477,0.1515046324580906,1.8171391748823225,0.6704072445631027,0.2159288249909877,1.0011316666666663,2055.3909015591535,2.84977240562439,19.93616142272949,0.7031693935394288,2397.460922241211,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 14:30:00,23626.743359375,85.5,0.0299768524244426,1.9978971504606309,0.4930854260921478,0.6099537007510663,,4447.714110348109,2.954800271987915,19.93543815612793,0.946393620967865,2352.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:40:00,16965.3818359375,72.44000015258788,0.0342592596542089,2.0532791637815535,0.5676744610071183,1.4560185007750988,,4449.807005440185,2.900464105606079,19.940140533447263,1.003095769882202,2304.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:50:00,6875.26015625,77.3,0.0664351861923932,1.9456511282362043,0.85381520986557,0.390552669018507,,1463.712895624178,2.9824766159057616,19.961660766601565,0.8869053244590759,2263.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:00:00,9033.78349609375,98.5999984741211,0.0850694451481102,1.7596811317838728,1.062735414505005,0.2940538249909877,,1871.985248426924,2.8930161952972413,19.96346893310547,0.6978294491767884,2287.499951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:10:00,18492.316796875,98.5999984741211,0.0892361115664242,1.7917591833509503,0.8752177000045777,0.7253327541053295,,3377.3336364651477,2.7257716178894045,19.967086029052737,0.5303044795989991,2342.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:20:00,23715.09140625,67.07999954223632,0.0814814824610947,1.500363161507994,1.0849369764328003,1.7110821656882762,,3838.977580360999,2.7951403141021727,19.974681854248047,0.4281889259815216,2304.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:30:00,16014.3169921875,6.179999923706055,0.1283564809709786,1.3428771757520734,1.5998612880706788,0.513237866014242,,459.4547485434474,2.766657018661499,19.98227615356445,0.3661406874656677,2236.11103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:40:00,15102.7998046875,0.0,0.1620370376855134,1.2992771887220442,1.456058883666992,0.1971932880580424,,0.0,2.415286827087402,19.98607406616211,0.317991828918457,2259.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:50:00,20900.76640625,0.0,0.0469907421618699,1.4914171718992293,1.0313855171203614,0.1958188705146312,,0.0,2.254079246520996,19.963107681274415,0.289764666557312,2349.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:00:00,28112.9125,50.439998626708984,0.0247685192152857,2.01125712627545,0.4850169003009796,0.4139901719987391,1.0096325,3758.863732085067,1.7621156692504882,19.9540657043457,0.2938056707382201,2392.981183733259,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 16:10:00,26071.7171875,70.44000015258788,0.037847222946584,2.202983143273741,0.4191062361001968,1.3266059093177318,1.0093793999999998,4883.564153663976,2.6337680339813234,19.955331802368164,0.4544163048267364,2332.899304199219,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 16:20:00,18608.08359375,57.02000122070312,0.0407407417893408,2.062813165131957,0.7424069285392761,1.1277488403022289,1.00533,4009.2120724708775,2.8518145084381104,19.95171546936035,0.7642650365829468,2336.8055419921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 16:30:00,13146.25,57.50000152587891,0.0709490742534397,2.1034472011961043,1.069711971282959,0.8391203574836255,,3382.851228214268,2.7963027477264406,19.947013092041015,0.6170021414756774,2275.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:40:00,10497.8001953125,74.56000061035157,0.0986111123114823,1.912535121385008,1.2647550106048584,0.7530382089316845,,2454.7064772009276,2.932463312149048,19.961841583251957,0.5406590819358825,2161.805517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:50:00,11425.7333984375,95.4800018310547,0.1309027779847382,1.7276011490263046,1.6731735944747923,0.4880642347037792,,1885.433032555721,2.8781295299530028,19.960937118530275,0.4818197607994079,451.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:00:00,21602.1119140625,95.86000061035156,0.1471064809709786,1.6017431520856915,1.5857690811157226,0.9727285616099834,,3580.849690607316,2.909920406341553,19.961479949951176,0.3703068971633911,1422.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:10:00,24914.150390625,35.21999969482422,0.1567129615694283,1.3509851478971542,1.902319884300232,1.5274160556495189,,2198.603295798957,2.8090662479400637,19.962565231323243,0.3231620967388153,2383.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:20:00,16251.43359375,0.0,0.2344907421618698,1.239913132134825,2.283428406715393,0.2229455970227717,,0.0,2.7687894344329833,19.960033416748047,0.2686549663543701,2380.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:30:00,14073.383203125,0.0,0.2369213003665208,1.4406031631864606,1.8598976850509643,0.1966869257390499,,0.0,2.6768014430999756,19.930012512207032,0.2371642708778381,2379.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:40:00,13976.433203125,33.85999984741211,0.217824076488614,1.866795160714537,1.1969435930252077,0.1985677115619182,1.01545625,1028.0992993991931,2.684756708145142,19.923502731323243,0.2665502786636352,2403.163587782118,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
