time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-20 17:50:00,15996.2333984375,80.61999816894532,0.1027777787297962,2.08691516155377,0.7913295567035675,0.2387876205146312,1.00831375,2371.2763414454193,2.8799567222595215,19.90794982910156,0.4934648156166076,2381.6551378038193,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 18:00:00,24574.727734375,97.63999938964844,0.053009260073304,2.2495010876096786,0.6598102986812592,0.8645833484828472,1.00736,4890.754930637344,2.940956544876099,19.90107727050781,0.7893300414085388,2371.6724853515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 18:10:00,22160.104296875,44.71999931335449,0.0388888895511626,2.154085161630064,0.8508120179176331,1.9751881055533889,,4332.627737420848,2.9017704486846925,19.896736907958985,0.9411484360694884,2305.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:20:00,10879.083203125,49.419999313354495,0.0745370376855133,1.846397163812071,1.3140467643737792,0.5557725720107556,,2461.4803286347938,3.0060539722442625,19.90577964782715,0.8549702763557434,2302.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:30:00,14116.93359375,88.27999877929688,0.0983796287328003,1.7129991793073711,1.5503477811813355,0.6827256612479686,,2753.915544475248,2.9661427974700927,19.901438903808593,0.6851661801338196,2263.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:40:00,20090.416796875,92.63999786376954,0.1155092615634201,1.507351162377745,1.726190710067749,1.3308738403022289,,3609.183320464688,2.9082655906677246,19.9012580871582,0.5188118100166321,2265.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:50:00,22466.316796875,11.260000228881836,0.1601851869374512,1.288075163308531,2.0504509210586552,0.8449797593057156,,666.7715956111326,2.8342176914215087,19.903247451782228,0.4481424808502197,1338.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:00:00,17076.06640625,0.0,0.2254629630595444,1.261137177888304,2.1463903903961183,0.1999421261250972,,0.0,2.6084875106811523,19.89221572875977,0.346667218208313,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:10:00,20700.449609375,0.0,0.2322916645556687,1.4778911613859236,1.6049417495727538,0.1958912096917628,,0.0,2.46907525062561,19.88371696472168,0.3105629682540893,1454.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:20:00,21573.6845703125,61.56000022888183,0.1975694466382263,1.4524171852506698,1.2594433069229125,0.9410446010529996,1.002615,3765.180796465989,2.6592687129974366,19.8750358581543,0.3782686829566955,2444.4443882533483,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 19:30:00,11864.516796875,72.46000061035156,0.1810185153037308,1.57724719280377,1.2494435906410215,0.502459492534399,,2111.340798861398,2.794661712646485,19.857855987548827,0.4438700616359711,2450.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:40:00,18592.4998046875,99.0999984741211,0.175810183957219,1.610697176400572,1.2848664045333862,0.7664930455386638,,3814.267499522293,2.7671387672424315,19.84682388305664,0.440646207332611,2429.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:50:00,17823.4,95.47999877929688,0.1746527764946221,1.569869162980467,1.4008028745651244,1.1365017108619213,,2931.501360274461,2.8033403396606444,19.84827079772949,0.4990419745445251,2369.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:00:00,21885.455078125,85.51999893188477,0.1874999988824128,1.242287161294371,1.700082039833069,1.3673321895301342,,4053.3294374783945,2.7954317569732665,19.845376968383786,0.4796949863433837,2362.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:10:00,22739.678125,3.4799999237060546,0.2228009272366761,1.111983182374388,2.0974432468414306,0.968967031687498,,365.1999965806763,2.6705620765686033,19.84573860168457,0.4771543741226195,2330.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:20:00,13803.2333984375,0.0,0.2855324078351258,1.0202331804670393,2.1766520023345945,0.2009548686444759,,0.0,2.5879319190979,19.835612106323243,0.3795207977294921,908.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:30:00,15491.8833984375,0.0,0.2854166705161332,1.300027182046324,1.681351637840271,0.1974826477468013,,0.0,2.596748685836792,19.816623306274415,0.3028592765331268,478.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:40:00,12599.8498046875,49.21999931335449,0.2681713003665208,1.3692711615003643,1.2514918923377991,0.3886718682944775,,2087.238045827882,2.636006498336792,19.81843147277832,0.3784224867820739,2403.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:50:00,9360.333203125,87.54000091552734,0.2057870376855133,1.30814113849774,1.1261881351470948,0.5551215223968029,,2080.8937355585517,2.8410190105438233,19.801070404052737,0.5413802146911622,2410.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:00:00,14424.3501953125,95.86000213623046,0.2254629630595444,1.238601138535887,1.260859489440918,1.054615157097578,,4016.9753056895,2.8395556449890136,19.804145050048827,0.4689352035522461,2440.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:10:00,14203.51640625,26.699999809265137,0.1925925958901642,1.0427851700223982,1.484124517440796,1.397497158497572,,1711.9652812281024,2.7094130992889403,19.79238967895508,0.4670187413692474,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:20:00,12445.65,0.0,0.2586805570870637,1.0794791721738874,1.4682968854904177,0.2107204847037792,,0.0,2.320377469062805,19.793836593627933,0.3580353140830993,2394.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:30:00,19820.51640625,0.0,0.2388888884335755,1.1315051578916608,1.290703010559082,0.1969039402902126,,0.0,1.784827184677124,19.76996536254883,0.3495052635669707,2404.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:40:00,15433.41640625,17.58000030517578,0.113310185074806,1.4638411545194685,0.974614918231964,0.199725117534399,,776.5801002324424,2.419242811203003,19.75242347717285,0.3906385719776153,950.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:50:00,12901.533203125,79.0999984741211,0.0748842602595686,1.6828931116499006,0.5910688817501069,0.2507957212626933,,2008.6054572278692,2.6472150325775146,19.744285583496097,0.5418070912361145,963.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:00:00,20886.75,93.13999938964844,0.0253472229698672,1.5945031427778305,0.5853964805603027,1.0135995499789714,,4418.43781497672,2.913685464859009,19.744828033447263,0.7926003575325012,2396.180517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:10:00,20710.48359375,40.97999992370605,0.0373842600267379,1.4255951666273177,0.7764941096305847,1.6439525656402112,,3523.783580691511,2.8145463466644287,19.735785293579102,0.7661425948143006,2370.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:20:00,13121.5,21.379999542236327,0.0636574093252419,1.3059131645597517,1.090935266017914,0.3402777783572673,,1062.3750009181929,2.89125280380249,19.7383171081543,0.5790688037872315,2352.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:30:00,16847.9669921875,0.0,0.0859953727573155,1.2129291319288311,1.0847919464111329,0.1994357667863368,,0.0,2.4955466747283936,19.73488121032715,0.4768611848354339,2354.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:40:00,11078.63359375,0.0,0.0491898156702517,1.298325159493834,0.7575700938701629,0.1962528966367244,,0.0,1.816629672050476,19.71010551452637,0.4212575435638427,2391.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:50:00,5791.8279296875,0.0,0.0156250009313225,1.6320031427778303,0.4347481995820999,0.1963252328336238,,0.0,1.5346296310424803,19.6894889831543,0.4208010375499725,2386.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:00:00,10502.73310546875,0.0,0.0155092600733041,1.8771711611188948,0.3387347459793091,0.1962528966367244,,0.0,0.9938454031944276,19.658745574951173,0.5883617639541626,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:10:00,13050.2833984375,0.0,0.0151620374992488,2.333649113122374,0.3469504505395889,0.1963975690305233,,0.0,0.9963915705680848,19.654948043823243,1.1575250387191771,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:20:00,6207.695654296875,0.0,0.0150462966412305,2.372425129357725,0.3524275869131087,0.1963975690305233,,0.0,0.2909796088933944,19.62908782958984,2.2100909709930416,1562.5000122070312,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:30:00,5791.56669921875,17.25999984741211,0.0150462966412305,2.3861432098783553,0.3387347459793091,0.1963252328336238,,489.8954127543393,0.4211949042975902,19.64228858947754,3.1925302028656004,2386.4583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:40:00,7273.71669921875,79.0999984741211,0.0150462966412305,2.323181106988341,0.357375293970108,0.2023292861878871,1.0231575,1912.6489408846996,1.8588643550872803,19.618236923217772,3.3953174114227296,2371.6518031529017,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 23:50:00,13643.9166015625,94.7999984741211,0.0152777781710027,2.6143771671690046,0.4585709810256958,0.2470341496169567,1.028993,2994.8548493018875,2.613211679458618,19.634332275390623,3.2726490974426268,2298.9005126953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 00:00:00,21876.68359375,96.5999984741211,0.0199074081378057,2.3243432068265975,0.577458530664444,1.3612557761371136,,5742.626740548157,2.670342445373535,19.615343475341795,3.883813238143921,1361.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:10:00,11974.05,96.5999984741211,0.0310185192152856,2.419723179284483,0.692944473028183,1.1935040764510632,1.007475,3538.97338800908,2.6777531147003173,19.623480987548827,3.034568548202514,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 00:20:00,14855.05,92.35999908447266,0.0564814822748302,2.0571591877378523,0.98040292263031,1.3106915645301342,,4749.29970547138,2.702949333190918,19.61299247741699,2.6236650943756104,1478.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:30:00,9364.78740234375,41.71999969482422,0.0859953705221413,1.9782111668027935,1.3616954565048218,1.2079716138541698,,2449.834141383927,2.7332783222198485,19.617874526977538,1.8819746255874632,2434.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:40:00,5946.11005859375,79.89999847412109,0.1333333346992729,1.7488431715406478,1.5608941793441773,0.3184317104518413,,1782.323649843649,2.805300807952881,19.613353729248047,1.5494054079055786,2379.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:50:00,11660.45,96.1999969482422,0.1475694436579941,1.7468031668104231,1.405241751670837,0.604238998144865,,2542.9434973215693,2.697623777389526,19.609556198120117,1.211433482170105,2379.513818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:00:00,17787.666796875,84.69999771118165,0.15486110933125,1.5307091736234724,1.4503217935562134,1.570674150437117,,4263.243136979258,2.710833644866943,19.60666275024414,1.057038140296936,1353.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:10:00,18828.816796875,2.520000076293946,0.1865740735083817,1.3970911764539775,1.7274995803833009,0.856987839192152,,234.5448623512601,2.6356488704681396,19.60829086303711,0.8842484831809998,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:20:00,11694.0666015625,0.0,0.2467592585831879,1.372787144128233,1.7902620553970336,0.2018952570855617,,0.0,2.4955697536468504,19.597439575195313,0.7471110105514527,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:30:00,14773.5669921875,4.6400001525878904,0.2577546287328004,1.5296291613020003,1.3196908831596377,0.1995804451406002,1.0026525,325.91727144211916,2.58803448677063,19.58767318725586,0.6941290259361267,2036.2102922712056,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 01:40:00,23022.816796875,74.33999862670899,0.2126157421618698,1.5339011692442,1.0676567077636718,0.9361255668103696,,3950.701384643637,2.711879587173462,19.573567581176754,0.7452100992202759,2360.76396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:50:00,24424.505078125,61.84000091552734,0.1918981481343506,1.66235313648358,1.1532254457473754,1.1022858791053296,,3639.334480891511,2.807880163192749,19.55692939758301,0.8087953090667724,1872.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:00:00,28868.298046875,56.619998931884766,0.192592592909932,1.633983161393553,1.3126941680908204,1.212094896286726,,4356.01930694424,2.7340985774993896,19.550780868530275,0.7864966273307801,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:10:00,23448.957421875,44.95999984741211,0.2025462973862885,1.61686916584149,1.6168956756591797,1.2078269653022289,,3598.8571638634044,2.8704901695251466,19.54119682312012,0.9070947647094728,1472.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:20:00,13424.6166015625,48.13999938964844,0.2371527809649705,1.4043311380781234,1.9648558855056764,0.669921874254942,,2094.6435530915505,2.8702505588531495,19.537217712402345,0.907307994365692,2403.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:30:00,23064.34375,93.46000061035156,0.2596064794808625,1.5941931747831404,2.1719820737838744,0.7494936518371105,,3927.567070676657,2.8560671329498293,19.52383499145508,0.828459358215332,2364.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:40:00,23509.687109375,99.0,0.2571759272366761,1.5186591886915266,2.065240263938904,1.8258101396262645,,5534.460697701053,2.7932678699493407,19.51840934753418,0.8630360126495361,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:50:00,11487.4166015625,99.0,0.261342592909932,1.491269185487181,2.5449482202529907,1.6561052732169628,,2766.471808975772,2.8731860637664797,19.519676208496097,1.0272024393081665,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:00:00,11958.3833984375,99.0,0.3053240735083817,1.1070731663145126,2.9875284910202025,0.7510127358138561,,2549.0828566714795,2.721985292434693,19.519133377075196,1.0353880047798156,492.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:10:00,17423.43359375,19.680000686645503,0.3461805600672959,1.1212311529554426,3.28052704334259,0.6740451358258724,,1102.1579253459713,2.6376303672790526,19.519133377075196,0.8534092426300048,2379.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:20:00,9532.58349609375,0.0,0.4276620406657456,0.9285391711629926,3.218734288215637,0.2062355272471904,,0.0,2.5074140548706056,19.515697479248047,0.6777981758117676,1852.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:30:00,4740.4013671875,0.0,0.4577546376734971,0.9513433479703964,3.1129003763198853,0.2003761641681194,,0.0,2.491650438308716,19.509186935424808,0.5874062418937683,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:40:00,5077.55517578125,0.0,0.4749999959021805,0.9795871638692912,2.5195390939712525,0.1996527872979641,,0.0,2.482116222381592,19.507016754150392,0.53574458360672,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:50:00,5249.106640625,0.0,0.4674768526107072,0.9295037531293928,2.1701093912124634,0.1997974626719951,,0.0,2.4117367267608643,19.497612762451176,0.5406245708465576,1956.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:00:00,11238.0001953125,0.0,0.4545138854533433,0.9917413615621626,1.94182391166687,0.1996527872979641,,0.0,2.4018500804901124,19.490379333496097,0.4992911040782928,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:10:00,19586.383203125,0.0,0.4123842615634202,1.121129157487303,1.6248116970062256,0.1996527872979641,,0.0,2.49803957939148,19.480613708496097,0.4912827312946318,1887.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:20:00,12405.5666015625,32.499999618530275,0.301041667535901,1.3920231604017317,1.2280327200889587,0.2185329876840114,,1193.006975210088,2.5875587940216063,19.46940078735351,0.5938321053981781,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:30:00,11773.4333984375,79.89999847412109,0.2172453749924897,1.4981771492399276,0.872982120513916,0.3803530089557171,,2509.5288035342296,2.7575968742370605,19.464156341552737,1.0898412942886353,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:40:00,16088.6998046875,92.63999938964844,0.1484953705221413,1.4319691681303084,0.8851897597312928,1.1980613283813,,3472.693190139128,2.892895793914795,19.46216659545899,1.332933211326599,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:50:00,13545.5333984375,31.06000061035156,0.1653935182839631,1.2529811643995346,1.148861563205719,0.8435329906642437,,1052.4694222076282,2.8412147045135496,19.467230606079102,1.158708643913269,1451.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:00:00,14707.7830078125,0.0,0.178125001862645,1.1804371618665754,1.3093168020248414,0.2031973414123058,,0.0,2.587829732894898,19.470666885375977,0.9242909908294678,2386.11103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:10:00,11659.2,0.0,0.1561342585831879,1.1727931761182844,0.9850907683372496,0.1996527872979641,,0.0,1.45489764213562,19.470305252075196,0.7944150447845459,2402.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:20:00,11141.1666015625,0.0,0.1203703727573155,1.2694631599821151,0.6010735094547272,0.1995081029832363,,0.0,1.419273853302002,19.469401168823243,0.726058304309845,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:30:00,12490.4,0.0,0.0928240757435559,1.2604971670545635,0.3910300571471453,0.1993634186685085,,0.0,1.4979548931121829,19.459997177124023,0.7248563528060913,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:40:00,16921.7330078125,0.0,0.0211805562954395,1.3484191440977156,0.3387347459793091,0.1986400477588176,,0.0,1.3594069004058835,19.45963516235351,0.7593617796897888,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:50:00,7890.28662109375,0.0,0.0168981488794088,1.4628411554731429,0.3387347459793091,0.1957465313374995,,0.0,1.6029858589172363,19.460720443725585,0.8645627498626709,509.02777099609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:00:00,6949.1486328125,4.44000015258789,0.0158564822748302,1.4898691677488387,0.3387347459793091,0.196614583581686,,241.6086320702761,1.645578908920288,19.459815979003903,1.212362551689148,2401.0416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:10:00,13791.15,52.37999954223633,0.0204861119389533,1.5063511633314193,0.3387347459793091,1.4394531093537808,,2475.1377789496614,1.8792847633361816,19.277886581420898,1.3551185607910157,2381.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:20:00,14878.0669921875,57.91999969482422,0.0208333340706303,1.732023169938475,0.4513891488313675,0.7848669104278087,,4042.830390785023,2.5020238876342775,19.439561462402345,1.4806711435317994,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:30:00,6967.9046875,59.640000915527345,0.0302083342336117,1.4542511486448348,0.4698761373758316,0.8359374783933162,,2088.404843035082,2.8241209983825684,19.460358810424804,1.8384198188781735,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:40:00,7401.82314453125,95.43999786376956,0.0459490753710268,1.494131162110716,0.6337683141231537,0.2669994167983531,,1594.9214525003345,2.814392900466919,19.46849670410156,1.5803356885910034,795.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:50:00,13872.33359375,97.1999969482422,0.045717593282461,1.3802691482938827,0.7245036661624908,0.4482060126960278,,2544.1427969307692,2.904026651382446,19.47518768310547,1.291232943534851,2483.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:00:00,17806.783203125,18.88000068664551,0.0406250009313224,1.3620231651701034,0.8441152095794677,0.9557291440665722,,1260.3501618864418,2.64967451095581,19.490740585327153,1.1279987335205075,1442.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:10:00,9380.683203125,0.0,0.0165509265847503,1.2707991384901107,0.800386619567871,0.2055844835937022,,0.0,2.066304111480713,19.506292724609377,1.0243987083435058,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:20:00,6706.85,0.0,0.0155092598870396,1.4704871677793565,0.5150299400091171,0.1990740679204463,,0.0,0.9714043378829956,19.504484558105467,0.9516328334808348,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:30:00,10812.3333984375,0.0,0.0144675932824611,1.5486451649107038,0.3387347459793091,0.1971932910382747,,0.0,0.9574243307113648,19.514973831176757,0.9862322092056276,1932.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:40:00,18635.0666015625,0.0,0.0144675932824611,1.4736291670240462,0.3387347459793091,0.1960358880460262,,0.0,1.2840567111968997,19.514069747924804,1.1301457166671751,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:50:00,13085.0001953125,63.679998779296874,0.0144675932824611,1.7076311849988997,0.3387347459793091,0.2042100690305232,,1985.3499045189096,1.5158949732780456,19.50412254333496,1.2970489263534546,469.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:00:00,17986.2833984375,87.69999847412109,0.0166666673962026,1.9730891489423812,0.406732065975666,0.4395978055894375,,3198.8522139893475,2.702809143066406,19.511899185180663,1.718966007232666,843.7500244140625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:10:00,21105.16640625,77.63999862670899,0.0208333340473472,1.726943185273558,0.4916199207305907,1.7657696656882762,,4931.724844791724,2.839241647720337,19.52184638977051,2.54710807800293,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:20:00,10187.0333984375,39.01999893188477,0.0460648156702517,1.757719185296446,0.8340253353118896,0.9574653081595896,,2282.7042484186095,2.9178733825683594,19.54065361022949,2.1396380424499513,2348.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:30:00,5823.2541015625,85.60000152587891,0.0837962973862885,1.5017091774381697,1.2950960636138915,0.3148871563374996,,1361.7248117039203,2.9247858047485353,19.555483245849608,1.7439110040664674,2409.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:40:00,8740.5501953125,97.8000030517578,0.1086805570870636,1.5846411489881576,1.1181720733642575,0.2967303268611431,,1690.3668775514136,2.897529888153076,19.567599868774415,1.5267666339874268,1435.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:50:00,17886.4166015625,97.8000030517578,0.1010416675359009,1.4650891804136337,0.9002371191978454,0.6779513947665691,,3233.4110636758587,2.8768261909484862,19.572482681274415,1.253164768218994,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:00:00,18669.9298828125,60.140000915527345,0.1027777779847382,1.4152131819166245,1.0906814694404603,1.888816588371992,,3840.501176869955,2.8638517379760744,19.585503768920898,1.1367186546325685,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:10:00,11278.0,7.220000314712524,0.1383101854473351,1.2346811556257309,1.36940541267395,0.3802806697785854,,479.1785598128724,2.8753911018371583,19.60937538146973,0.970589816570282,1936.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:20:00,9558.6498046875,0.0,0.1577546287328003,1.268013145867735,1.5087821006774902,0.1996527723968028,,0.0,2.122792267799378,19.629267883300784,0.8772210836410522,2397.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:30:00,14391.2669921875,0.0,0.1653935153037308,1.554511144105345,1.0988532185554505,0.1985677056014537,,0.0,1.6537391185760495,19.632704162597655,0.8187064528465271,2341.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:40:00,23723.8140625,0.0,0.0646990749053656,1.503885152284056,0.564260309934616,0.1956741921603679,,0.0,1.2534385204315186,19.642288589477538,0.8651248812675476,2344.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:50:00,17599.7447265625,35.539999389648436,0.0163194451481103,1.9571471475996076,0.3549656125716865,0.1975549779832362,1.0025405,1295.5490252123593,1.7082149982452393,19.653319931030275,1.0974827766418458,2327.504952566964,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:00:00,17941.216796875,80.07999877929687,0.0188657415797933,2.310763170663267,0.3387347459793091,0.3754340372979641,1.0236866666666666,3591.250413807514,2.578479290008545,19.66833000183106,1.483173656463623,2318.6848754882812,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:10:00,19629.265234375,92.44000091552736,0.0222222229698672,2.1865951561369004,0.4363037765026092,1.1024305753409862,1.00573,4863.520666260083,2.791080617904663,19.666883468627933,2.764330291748047,2371.383097330729,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:20:00,11968.8001953125,92.57999877929689,0.0428240753710268,2.4043871902860703,0.6198685348033905,0.6895978145301342,1.00617,3130.549060213311,2.897480344772339,19.691116714477538,1.9376755237579344,1384.259297688802,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:30:00,14554.666796875,96.5999984741211,0.0553240742534397,2.3225330852903427,0.7727310478687286,1.034505205601454,1.004135,3538.0363254773497,2.8054198265075683,19.699616622924804,1.888319802284241,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:40:00,15193.2,95.71999816894532,0.0835648160427807,2.2462051414884625,0.9770690202713012,1.0983796171844005,1.00771575,3737.787290781745,2.8997714042663576,19.719147872924804,1.495555591583252,359.8710239955357,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:50:00,12978.7666015625,53.84000091552734,0.1021990764886139,1.901847126428038,1.3605562448501587,1.3185764007270335,,2379.6737563617735,2.885776329040527,19.733073806762697,1.3757988214492798,2394.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:00:00,14982.433203125,55.81999969482422,0.1289351854473351,1.81868117088452,1.6508081197738649,1.021773748844862,,3197.725510376241,2.7221468925476073,19.7480827331543,0.9837224960327148,2379.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:10:00,16335.5498046875,55.29999923706055,0.145717592909932,1.5409531616605818,2.003798580169678,1.0816695742309093,,2843.718668117766,2.657948541641235,19.765263748168945,0.8625845670700073,2361.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:20:00,12183.983203125,49.07999954223633,0.1699074078351258,1.4221411489881577,2.2025593757629394,1.0320457033813,,2253.8426485387304,2.738398790359497,19.77719917297363,0.6737942576408387,2347.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:30:00,12339.2166015625,0.0,0.226967592909932,1.2312791609205305,2.334798073768616,0.3239293836057185,,0.0,2.6399741172790527,19.793293380737303,0.5817555665969849,2371.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:40:00,6497.16201171875,0.0,0.2622685182839631,1.3256111645139754,2.1486435890197755,0.1989293955266475,,0.0,2.5525522232055664,19.810836410522462,0.5072812676429749,2341.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:50:00,8482.4166015625,0.0,0.2611111093312501,1.4716791653074324,1.6709107160568235,0.1955295167863368,,0.0,2.573710823059082,19.80143203735351,0.5246731996536255,2406.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 12:00:00,17828.1296875,19.479999542236328,0.1953703749924897,1.8868651413358748,1.1619899153709412,0.2074652813374995,1.00529,1353.086433277605,2.497475290298462,19.80125122070313,0.606568455696106,2417.6588134765625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:10:00,24068.671484375,76.67999877929688,0.1140046309679745,2.082677128259093,0.679622882604599,1.1134982638061046,1.006239,4885.771582423358,2.6529127597808837,19.795825576782228,0.606568455696106,2346.788220214844,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:20:00,16425.5333984375,69.69999694824219,0.0709490749984978,2.1731971287168563,0.7906773090362549,0.9424913339316844,1.0009,3553.5112695530124,2.808527612686157,19.79781494140625,1.1482298612594604,2361.9791666666665,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:30:00,19711.85,80.95999755859376,0.0929398145526646,2.2318311714567245,1.0046039819717407,0.7195457153022289,,3077.0901083439585,2.784835386276245,19.801070404052737,1.1003756761550902,2327.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 12:40:00,24324.5875,98.17999877929688,0.0886574078351258,2.2505031608976425,1.1236648917198182,1.0972945265471936,1.00113,4868.627999023333,2.7706139087677,19.80884704589844,0.9931224703788756,2301.0912039620534,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:50:00,14871.267578125,99.0999984741211,0.1085648167878388,2.246091177407652,1.2753098368644715,1.4689670257270335,1.0021675,2849.2937541830206,2.7788726806640627,19.833260345458985,0.8533348560333252,2292.7827671595983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 13:00:00,17307.45,97.17999877929688,0.126041669026017,1.8669631742872297,1.7293736934661863,1.1568287186324595,,3887.440858870929,2.7900490760803223,19.843025588989256,0.7673186540603638,2294.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:10:00,18413.8837890625,40.78000030517578,0.1487268526107071,1.7651611351408063,1.913121223449707,1.6066985420882702,,2336.7109985937263,2.801419973373413,19.85026016235351,0.6166328430175781,2286.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:20:00,15609.566796875,57.89999923706055,0.1805555570870636,1.4808651947416365,2.3622961282730106,0.6685474447906017,,2682.9551923098925,2.768894577026367,19.868164443969725,0.485857743024826,2296.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:30:00,21644.216796875,7.899999690055846,0.2138888914138077,1.3955711626447738,2.739101529121399,0.8506221018731595,,630.2679730981101,2.7511847972869874,19.88100471496582,0.4261911153793335,2312.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:40:00,12399.2666015625,0.0,0.2668981511145829,1.3707251572050154,2.6225306749343873,0.2010995350778102,,0.0,2.5978103637695313,19.87467422485351,0.3797892212867736,2397.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:50:00,18904.2341796875,0.0,0.2585648138076066,1.7227891468442975,2.1028676986694337,0.1970486126840114,1.00668,0.0,2.537851428985596,19.860930252075196,0.355873304605484,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 14:00:00,26731.908203125,65.19999961853027,0.239467592909932,2.009717156831175,1.3877411842346192,0.8643663249909878,1.008515,4542.472787459466,2.627982759475708,19.8661750793457,0.4979753911495209,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 14:10:00,15904.427734375,36.05999984741211,0.2101851869374512,1.6968291544355452,1.3884072065353394,1.423900454491377,1.000055,2715.762346446901,2.8385024070739746,19.869792175292968,0.7764102220535278,2027.343790690104,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 14:20:00,14290.1501953125,67.39999923706054,0.2203703690320252,1.7047851824201643,1.6611806392669677,0.6725260488688946,,3443.252176162662,2.8004663944244386,19.877748489379883,0.6790992259979248,2409.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:30:00,14166.4833984375,75.5999984741211,0.2131944466382264,1.661413171235472,1.809268307685852,1.061342614144087,,2814.273407020951,2.7770503997802733,19.879737854003903,0.5286822438240051,2414.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:40:00,15663.5333984375,75.5999984741211,0.2287037033587692,1.408901145402342,2.0234000444412232,1.15010127350688,,3030.3350574265683,2.825710964202881,19.892578125000004,0.4654986023902893,2382.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:50:00,19754.7662109375,10.480000019073486,0.2489583332091569,1.302491142693907,2.2785473108291625,0.9045862518250942,,721.3376854325054,2.7058313369750975,19.898546600341795,0.3986729443073272,2336.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 15:00:00,14919.8666015625,0.0,0.291782410815358,1.248321154061705,2.220141792297363,0.2010271959006785,,0.0,2.308503246307373,19.898365783691407,0.327766591310501,2362.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 15:10:00,16259.6001953125,0.0,0.2653935242444276,1.5547851585783063,1.8438782453536988,0.1962528996169566,,0.0,2.183854770660401,19.883173751831055,0.3169196248054504,2347.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 15:20:00,10294.4166015625,34.85999984741211,0.2230324078351258,1.92346313232556,1.1463682055473328,0.2137586824595928,1.0098775,1348.6892094603932,2.277865982055664,19.88028030395508,0.390431797504425,2456.4731968470983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 15:30:00,8119.86669921875,80.75999908447265,0.1209490749984978,2.1210371994413437,0.7760729372501374,0.2327112190425396,1.00760125,1720.2604568611673,2.5419710159301756,19.87377014160156,0.645246708393097,2341.5316162109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 15:40:00,14539.75,99.0999984741211,0.0769675944000481,2.0353251957334577,0.6979223608970642,0.4424189738929271,1.001765,2779.929243837875,2.678557062149048,19.88950386047363,0.8359859704971313,2360.6771036783853,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 15:50:00,21503.73359375,80.51999969482422,0.0320601860294117,1.957243158761412,0.7576557040214539,1.5933160237967967,,3733.006948453757,2.56617693901062,19.89095077514649,0.7096121430397033,2325.347265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:00:00,22402.9453125,35.119999694824216,0.0555555563420055,1.7290751718916,0.960962760448456,1.0888310484588146,,3127.7307011607395,2.67295298576355,19.907407379150392,0.5348348200321198,1830.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:10:00,18906.0880859375,42.85999984741211,0.0587962970137594,1.597035148087889,1.255732524394989,1.1324507765471936,,3481.1326274011853,2.62909255027771,19.911928558349608,0.4286547005176544,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:20:00,13689.6,36.91999969482422,0.0887731481343507,1.413903167191893,1.5190520763397215,0.7018952421844006,,1852.1037013379512,2.698619270324707,19.924587631225585,0.3549756586551666,1448.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:30:00,20336.5828125,0.0,0.119907410815358,1.3150031589902935,1.7579725742340089,0.3141637675464153,,0.0,2.604387712478638,19.926214599609377,0.3213231861591339,2407.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:40:00,12722.55,0.0,0.1488425944000481,1.4217831634916365,1.4981579065322876,0.1966145806014537,,0.0,2.5004096031188965,19.91554565429687,0.2759219586849212,2397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:50:00,11571.4001953125,5.55999984741211,0.1221064824610947,1.7540871643461289,1.0482856154441833,0.1944444440305232,1.010135,218.8770798427401,2.4161137104034425,19.906683731079102,0.2775091767311096,2400.7522989908853,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:00:00,15696.95,76.5199981689453,0.0525462965480982,1.9766871714033187,0.6390218555927276,0.4317129783332348,1.007509,2937.6624202645644,2.53631272315979,19.892396926879883,0.4609123587608337,2457.899353027344,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:10:00,18486.9333984375,78.83999938964844,0.0293981487629933,2.1104131245054303,0.533927145600319,1.121889489144087,1.0033066666666668,3866.61808781502,2.6594825744628907,19.88208923339844,0.7597397923469543,2414.4965057373047,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:20:00,11665.7833984375,87.86000061035156,0.0520833345130084,2.1858611130155623,0.6901130855083466,0.5679253451526165,,2103.7573544347833,2.65121169090271,19.87431221008301,0.870204484462738,2346.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 17:30:00,21069.5984375,98.5999984741211,0.050925926864147,2.288023140374571,0.8001683413982391,0.7487702243030071,1.00038,3994.0571491004503,2.6687981605529787,19.86780166625977,0.8394419193267822,2338.9756673177085,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:40:00,20920.7595703125,58.73999862670898,0.061342592909932,2.270327141229063,0.8271857500076294,2.0465133361518384,,4219.169449334293,2.560489130020142,19.865813064575196,0.8682635664939881,2329.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 17:50:00,11719.683203125,48.3799991607666,0.0861111130565403,1.947851159516722,1.3215337991714478,0.5279224567115307,,1778.9543784382022,2.6496289730072022,19.876844024658205,0.7938363909721374,2270.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:00:00,20737.1720703125,85.72000122070312,0.1084490735083817,1.8723811411298812,1.5378177881240844,1.223741351813078,,3707.893161477388,2.6751115798950194,19.871599960327146,0.6319674730300904,1370.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:10:00,27890.16015625,37.579999923706055,0.1167824078351257,1.5967311405576765,1.8683209896087647,1.4676649264991284,,3322.679947605609,2.6585721492767336,19.877386474609377,0.4828682363033295,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:20:00,14768.146875,22.959999656677248,0.1487268526107071,1.4398851656354963,2.2735281705856325,0.718677657097578,,1772.439053691064,2.690728521347046,19.880099868774415,0.4009817838668823,1456.944384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:30:00,13624.7333984375,0.0,0.2086805541068314,1.3260871910490095,2.429185175895691,0.2174479149281978,,0.0,2.518796968460083,19.88046188354492,0.3280548989772797,2386.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:40:00,17032.5828125,0.0,0.2223379630595444,1.3779251598753035,2.1515475511550903,0.1986400447785853,,0.0,2.477612781524658,19.862377548217772,0.291023302078247,2465.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:50:00,13888.6666015625,18.099999618530273,0.2180555541068314,1.6775631689466537,1.5143195867538453,0.1992187552154063,1.0094900000000002,543.3800427372927,2.383551263809204,19.848452377319337,0.2851354658603668,2414.9305725097656,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 19:00:00,14586.716796875,79.0999984741211,0.160532410815358,1.8552171730436384,1.0890433669090271,0.3247251234948635,1.0032266666666667,2694.1539810111226,2.3718069076538084,19.830367660522462,0.4071912407875061,2377.929718017578,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 19:10:00,18836.7998046875,82.06000213623047,0.1347222227603196,2.064451124612242,0.8521056830883026,1.0471643619239328,,4059.484253721462,2.3655725955963134,19.81626167297363,0.6229846835136413,2370.833251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:20:00,11417.85,90.0,0.1299768526107071,2.0889051460660992,1.0067368626594544,0.6482204668223858,,2465.233465887058,2.483300065994263,19.80830497741699,0.7048935413360595,2311.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:30:00,16352.449609375,98.13999938964844,0.1361111108213661,2.079619171563536,1.2322296857833863,0.9853153817355632,,3269.496414773944,2.580304193496704,19.811740112304687,0.6617329716682434,462.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:40:00,15052.966796875,87.5,0.1406250003725289,1.7924311661161485,1.5672610282897947,1.1317274145781997,,3428.4625565418564,2.5426661014556884,19.805411529541015,0.6426342844963073,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:50:00,17394.583203125,43.84000091552734,0.1548611138015984,1.665751173440367,1.8142462730407716,1.5039785556495189,,2350.8822569145573,2.5748053550720216,19.80523109436035,0.486419814825058,1937.8472222328187,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:00:00,16728.283203125,19.460000228881835,0.1858796317130326,1.4135691427625716,2.090554046630859,0.4702691040933132,,1033.0101813135157,2.573553228378296,19.805773544311524,0.4004260003566742,2393.055615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:10:00,22802.766796875,0.0,0.2408564794808625,1.4312351488508284,2.1639951705932616,0.2025462888181209,,0.0,2.437697172164917,19.800528717041015,0.3908788859844208,2395.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:20:00,15935.9333984375,0.0,0.2457175958901643,1.5449631475843488,1.8684036254882812,0.1985676996409892,,0.0,2.319499683380127,19.77991180419922,0.3310330808162688,2411.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:30:00,11155.6833984375,33.73999938964844,0.2170138884335755,1.9386071705259385,1.377195131778717,0.2150607667863368,1.02223625,1157.2825547395864,2.378153944015503,19.76598701477051,0.3190688073635101,2417.2453884548613,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 20:40:00,7826.78330078125,80.77999877929688,0.1406249988824128,2.157511188928038,0.9308280229568482,0.2277922503650188,1.014394,1513.1074555013952,2.622871160507202,19.748624801635746,0.636476731300354,595.1388793945313,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 20:50:00,12340.8001953125,96.3000030517578,0.0685185197740792,2.404631140176207,0.7026699602603912,0.2481192134320735,1.00867625,1916.8239958714216,2.6439842224121093,19.741753005981444,0.9724969506263732,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 21:00:00,21254.4,95.66000213623046,0.035185185773298,2.3077711605466904,0.5907009392976761,1.01461229249835,,4157.799381246091,2.604639434814453,19.738317489624027,1.10961172580719,2417.708251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:10:00,14525.449609375,45.5599983215332,0.0407407413236795,2.1122611545957626,0.7351078689098358,1.6699218086898326,,3147.7444047248914,2.630280685424805,19.7368709564209,1.026619064807892,2427.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:20:00,10297.46640625,64.65999908447266,0.0658564824610947,1.9422411703504625,1.0475992918014527,0.4249131970107555,,1925.0491226244485,2.6378708839416505,19.73723258972168,0.7776940703392029,2396.875048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:30:00,13960.283203125,99.0999984741211,0.0820601861923931,1.8285451912321151,1.1923272490501404,0.567925339192152,,2798.370017014625,2.6771632194519044,19.735243225097655,0.638064181804657,2356.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:40:00,20283.600390625,72.27999954223633,0.0976851854473351,1.7083631538785995,1.193666672706604,1.8426649264991284,,3885.707075082223,2.6219468116760254,19.727104949951176,0.5350383281707763,2354.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:50:00,13052.033203125,30.999999618530275,0.1167824078351258,1.4803811573423444,1.6859084129333497,0.8389756850898266,,1487.0688006105502,2.7470122814178466,19.727828216552737,0.4577499687671661,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:00:00,15493.9666015625,0.0,0.179282410815358,1.3806931518949568,2.072908329963684,0.2348813645541667,,0.0,2.6280229091644287,19.735243225097655,0.4240685820579529,865.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:10:00,9083.253515625,0.0,0.2123842615634202,1.4270071768201888,1.7860954999923706,0.1992910824716091,,0.0,2.511053705215454,19.7193286895752,0.3902491748332977,2474.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
