time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-21 22:20:00,6552.5357421875,0.0,0.2306712944060562,1.580435159150511,1.3812867760658265,0.199363424628973,,0.0,2.542756748199463,19.70648880004883,0.3847857177257537,2381.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:30:00,8117.83330078125,0.0,0.2057870376855133,1.837501170579344,0.930229103565216,0.1960358880460262,,0.0,2.553843784332275,19.694552230834965,0.547341787815094,2410.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:40:00,6891.9791015625,0.0,0.0854166673496364,1.9746831678785384,0.629644638299942,0.1959635488688945,,0.0,2.6426528453826905,19.68117065429687,1.034950351715088,1921.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:50:00,4516.9470703125,0.0,0.0196759267011657,2.156567146722227,0.5826139241456985,0.1959635458886623,,0.0,2.621538496017456,19.67393684387207,1.4789894580841063,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:00:00,5738.6376953125,0.0,0.0722222236916421,2.210865166131407,0.3924811099190264,0.1959635458886623,,0.0,1.7183920860290527,19.67013854980469,1.898975563049316,993.4027465820312,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:10:00,9334.01669921875,0.0,0.0157407416030763,2.155961134377867,0.3438525839708745,0.1958912096917628,,0.0,0.9550559282302856,19.661819839477538,2.4308092594146724,2399.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:20:00,14635.4501953125,0.0,0.0212962971068918,2.2908131622709336,0.3406084148213267,0.1961082242429256,,0.0,0.5878888249397278,19.64463996887207,2.5945765495300295,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:30:00,12926.0833984375,0.0,0.0150462966412305,2.4869491600431504,0.3387347459793091,0.1963975690305233,,0.0,0.5192867636680603,19.617874526977538,2.8843745231628413,474.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:40:00,10889.7998046875,0.0,0.0284722229465841,2.703259184304625,0.3387347459793091,0.1963975690305233,,0.0,0.6703214645385742,19.605577087402345,3.422217082977295,257.2916748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:50:00,15892.3166015625,17.439999771118163,0.0150462966412305,2.8343511127866803,0.3387347459793091,0.1969039343297481,1.0685125,1107.9414668728236,0.9298945665359496,19.601779174804687,4.671909427642822,2486.2351422991073,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:00:00,14188.133203125,79.0999984741211,0.0152777783572673,2.912427141610533,0.3943410027772188,0.2786458306014537,1.0586725,3409.7065841187605,2.4247859954833983,19.584418106079102,5.294356918334961,2417.1627022879466,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:10:00,20215.91640625,95.47999877929688,0.0201388896442949,3.0428111576475203,0.5230030477046966,0.953124963492155,1.050355,5414.675992183942,2.8100698947906495,19.597981643676757,5.592327022552491,2372.3958565848216,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:20:00,12893.666796875,97.5999984741211,0.0381944450316949,2.643565180245787,0.5703241348266601,2.055555623024702,1.01792125,4360.520703028204,2.8154335498809813,19.591833114624023,5.5465486526489265,1556.5200873480903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:30:00,11995.9833984375,97.5999984741211,0.0652777787297962,2.537609150353819,0.9144239544868468,0.6992910973727703,1.0107024999999998,2449.3150768588657,2.875311183929443,19.600152206420898,4.245586681365967,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:40:00,18490.4998046875,97.5999984741211,0.1021990749984978,2.261693193856627,1.2934414505958558,0.931206601113081,,3482.4999813532995,2.9275906085968018,19.596354675292964,3.4144756317138674,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 00:50:00,19460.19296875,88.88000030517578,0.1240740749984978,2.1324991249479353,1.3107831597328186,1.4883536033332347,,3672.326591900624,2.906710577011109,19.599609756469725,2.709527111053467,2305.9027587890623,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:00:00,20375.1501953125,38.29999961853027,0.1460648123174904,1.7941191696561871,1.6221612453460694,1.5371817283332347,,3152.6821965532595,2.903918504714966,19.598884963989256,2.270599889755249,2378.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:10:00,12056.1333984375,61.599999237060544,0.1912037033587693,1.663791134301573,2.0272090673446654,0.445240157097578,,2029.437615146983,2.9355204582214354,19.605215072631836,1.7794334650039674,1894.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:20:00,24018.4625,77.58000106811524,0.2077546317130326,1.4952711605466902,2.113152861595154,1.1882233552634716,,3587.272491954256,2.930188846588135,19.599066162109377,1.460810160636902,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:30:00,19638.6306640625,0.0,0.267939819768071,1.368059136811644,2.2531036853790285,0.5630787156522274,0.0,0.0,2.8128635406494142,19.605395889282228,1.215651202201843,1484.80903116862,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 01:40:00,12538.1,0.0,0.3112268585711716,1.3297771477140483,2.219254755973816,0.2009548567235469,,0.0,2.6716605186462403,19.60069351196289,1.0456634521484376,2439.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:50:00,23286.944921875,0.0,0.3250000078231095,1.4447771572507917,1.7791485071182251,0.1992910765111446,,0.0,2.654698133468628,19.57953567504883,0.9402423262596128,1904.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:00:00,29291.48125,17.15999984741211,0.2421296317130326,1.8155171417631208,1.0859631776809693,0.2092737279832363,1.0130966666666668,1269.2002230113587,2.6258286952972414,19.569046020507812,0.9927327632904052,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 02:10:00,21134.093359375,68.85999984741211,0.1696759272366761,1.9004771732725203,0.6741436541080474,1.2873264245688916,1.005132,3461.4661565822,2.7740776538848877,19.565790557861327,1.3865685701370238,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 02:20:00,16864.5830078125,66.48000106811523,0.1076388891786335,1.7373351597227156,0.8647193908691406,0.5838396899402142,,2706.685284519929,2.9439069747924806,19.563800811767575,1.6415844678878784,815.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:30:00,19787.2,87.96000213623047,0.1439814824610947,1.6758071684278548,0.9609095931053162,1.1170428209006786,,3449.8525921091,2.9104189395904543,19.56343955993652,1.3203372240066529,2402.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:40:00,14299.4333984375,87.9999984741211,0.1263888884335755,1.5221971535123884,1.1887346982955933,0.8183593802154064,,2775.210810698412,2.8841997623443603,19.54987678527832,1.1203866481781006,1420.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:50:00,17623.4666015625,98.6999969482422,0.1686342615634201,1.736871149484068,1.4886790990829468,0.6394675724208355,1.0,3250.0118597704945,2.9065982818603517,19.546802520751957,0.838296401500702,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 03:00:00,16940.96640625,98.6999969482422,0.1503472227603195,1.5441451334394514,1.6062060117721555,1.5418113403022289,,3977.4369216784103,2.7337262630462646,19.543004989624023,0.8533100843429565,722.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:10:00,10923.2,98.6999969482422,0.1849537033587693,1.3933031582273545,1.7716619491577148,1.2458043746650218,,3147.914742714242,2.709649753570557,19.538122940063474,0.7782501935958862,2474.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:20:00,10181.8998046875,98.6999969482422,0.1905092615634201,1.1776031517423688,2.1630115032196047,1.295717614144087,,2907.9794760306513,2.71577410697937,19.542101669311524,0.6009559869766236,1948.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:30:00,8907.783203125,78.79999885559083,0.2261574048548936,0.9989373707212508,2.592174506187439,1.0355902962386607,,1954.1998005563623,2.7317665576934815,19.542101287841795,0.4884305477142334,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:40:00,6657.13759765625,0.0,0.2752314794808625,0.8532649540342389,2.8564537286758425,0.2990451358258724,,0.0,2.6666783332824706,19.54734611511231,0.4189029037952422,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:50:00,8889.08349609375,0.0,0.323495366051793,0.8636055492796002,2.6510299921035765,0.2025462947785853,,0.0,2.6286007881164553,19.53775939941406,0.3546866595745087,487.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:00:00,17793.2998046875,0.0,0.3331018526107072,0.9286517643369734,2.2461674928665163,0.1996527872979641,,0.0,2.540781545639038,19.53287734985351,0.3340056538581848,2376.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:10:00,21617.616796875,64.33999938964844,0.2843749988824128,0.9955269598402084,1.829880619049072,0.5361689709126949,,3537.031297676675,2.5617257595062255,19.51696357727051,0.3340056538581848,1897.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:20:00,19076.483203125,70.39999847412109,0.2568287033587693,1.2002391600050033,1.609821653366089,1.491319435089827,,4226.528224216227,2.6911179542541506,19.5171443939209,0.3926750719547271,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:30:00,11910.6,34.74000015258789,0.2489583332091569,0.8100795649923382,1.9771368980407715,1.1896701328456405,,2119.5673328756666,2.78588752746582,19.518229293823246,0.4936881482601166,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:40:00,10994.7998046875,2.4200000762939458,0.2751157362014054,0.8540689610876141,2.2833462715148927,0.2943431727588176,,150.81901918636112,2.739341878890991,19.520399093627933,0.425375771522522,234.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:50:00,9190.0333984375,0.0,0.2855324108153581,0.7757467531599104,2.0436561822891237,0.2002314887940883,,0.0,2.615787220001221,19.52021827697754,0.3374891519546508,2424.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:00:00,10824.7833984375,0.0,0.2642361093312501,0.8311017417348919,1.763881802558899,0.1995081029832363,,0.0,2.575054407119751,19.505932235717772,0.3258708953857422,2426.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:10:00,11034.483203125,32.579999923706055,0.1831018496304749,1.1251551889814435,1.4587531566619871,0.2197627387940883,,1328.5281603837716,2.3950241088867186,19.499240493774415,0.3408799648284912,471.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:20:00,6315.3,80.63999938964844,0.1468750003725289,1.3430011534132065,0.8397156178951264,0.26851851567626,,1709.201085005888,2.692098331451416,19.497612762451173,0.4713251292705536,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:30:00,10464.7501953125,98.8000030517578,0.0612268528901039,1.2731371664442122,0.7637646317481994,0.5644531361758709,,2666.734954979856,2.883086919784546,19.499783325195313,0.901918363571167,2395.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:40:00,12677.233203125,58.98000144958496,0.0679398152977227,1.228523161355406,1.0134422421455382,0.788628452271223,,2109.7579688857413,2.825832176208496,19.504122924804687,0.92204008102417,2372.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:50:00,13086.7,0.0,0.0758101854473351,1.2109931492246688,1.0294246315956117,0.2508680514991283,,0.0,2.553634786605835,19.511537551879886,0.6769824981689453,458.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:00:00,23152.801171875,0.0,0.0348379634320735,1.223343160096556,0.7476942062377929,0.1991464041173457,,0.0,1.4042935132980348,19.510633087158205,0.7195636034011841,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:10:00,18190.5431640625,4.479999923706055,0.0157407416030763,1.4130251430906355,0.4352673724293708,0.1991464041173457,,311.20500542174693,1.601382565498352,19.518229293823243,0.6307840824127198,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:20:00,10546.766796875,75.37999877929687,0.0186342598870396,1.4688731693662702,0.3417573146522044,0.4764178298413754,,2365.00719148471,2.4555298328399657,19.51804847717285,0.7861265420913697,1550.3472290039062,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:30:00,11874.566796875,91.81999969482422,0.0269675933755932,1.3274951719678938,0.5165042847394943,0.4281684033572673,,2491.4568671943125,2.8511033058166504,19.517867660522462,1.2228321790695191,2407.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:40:00,18502.7,89.7,0.0241898155771194,1.3499651455320418,0.6908529341220856,1.3085937552154063,,3689.830696732254,2.907899713516235,19.525463485717772,1.0393475413322448,2451.04169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:50:00,15783.8166015625,4.159999847412109,0.044907407928258,1.107671167794615,0.8270150065422058,0.8200231544673443,,300.5835732080628,2.5888462543487547,19.533962249755863,0.9299975752830504,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:00:00,12613.7666015625,0.0,0.038773148646578,1.20059719318524,0.8505270957946778,0.2013888828456401,,0.0,1.3173993289470671,19.53450508117676,0.7610973715782166,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:10:00,13344.983203125,0.0,0.0145833339542149,1.3283791565336287,0.4726703524589538,0.1992910765111446,,0.0,1.1363135814666747,19.54336624145508,0.6976777791976929,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:20:00,8391.7162109375,48.1799991607666,0.0146990748122333,1.4527111792005598,0.3570269562304019,0.2097077541053294,,1318.1431377281824,1.2751683831214904,19.55186653137207,0.831030011177063,744.4444580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:30:00,4399.61611328125,84.5999984741211,0.0153935192152857,1.3575211786665022,0.3884822987020014,0.2316984973847866,,1200.0917330902507,2.5052334308624267,19.55855827331543,1.1340421319007874,2379.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:40:00,5859.12607421875,99.0999984741211,0.0140046302229165,1.365479137841612,0.4323259383440017,0.2297453753650188,,1590.4336390961555,2.756095361709595,19.565249252319337,1.1625664949417114,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:50:00,9941.86669921875,19.719999694824217,0.0159722228534519,1.3387891554273663,0.427096228301525,0.2326388917863369,,427.22934312136385,2.692621850967407,19.57447166442871,1.0930482149124148,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:00:00,14201.3666015625,0.0,0.0133101856335997,1.3635411285795271,0.3554854184389114,0.1957465313374995,,0.0,2.529006004333496,19.58224868774414,1.0182679533958434,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:10:00,18212.48359375,0.0,0.0133101856335997,1.4611211561597883,0.3424082254059611,0.1957465343177318,,0.0,1.530535054206848,19.592013549804687,0.9944403290748596,1449.999951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:20:00,13961.0501953125,32.319999313354494,0.0133101856335997,1.6405891680158675,0.3402041377499699,0.2025462947785853,,1329.4851935270362,1.3139894723892211,19.60195999145508,1.2562878847122192,2470.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:30:00,8272.9333984375,80.47999877929688,0.0137731486931442,1.6497251772321762,0.3644588246941566,0.2428385458886623,,1798.6068345224771,2.5846421003341677,19.600694274902345,1.7328397274017333,1450.347265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:40:00,11783.5830078125,99.0999984741211,0.0197916673496365,1.7138671659864486,0.5312437266111374,0.4008246682584285,,2461.1839552567167,2.7767351627349854,19.611726379394533,1.952904224395752,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:50:00,18051.200390625,98.77999877929688,0.0197916673962026,1.5541771435178815,0.5533640623092652,1.052444987744093,,2965.651540892337,2.8326505184173585,19.621129989624027,1.9356809616088868,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:00:00,17122.750390625,98.13999938964844,0.0304398155538363,1.4240671657957136,0.6884015798568726,1.197771995514631,,3114.2801828809907,2.8322545528411864,19.639937591552737,1.4959513664245607,1461.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:10:00,14540.8998046875,19.879999542236327,0.0546296302229165,1.1941751503385605,0.9894063830375672,0.7584635399281978,,947.5911715881454,2.7499148845672607,19.66362838745117,1.265849733352661,2431.597314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:20:00,11695.25,0.0,0.0886574093252419,1.1907751821912824,1.0694929122924806,0.2024016194045543,,0.0,2.0430780172348024,19.69165954589844,0.9508349895477296,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:30:00,9902.35009765625,0.0,0.015856482181698,1.360489156190306,0.7463778793811798,0.1963252328336238,,0.0,1.6700974702835083,19.689670181274415,0.8511069297790528,2338.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:40:00,6324.22763671875,63.63999938964844,0.0145833339542149,2.039671161118895,0.4060473538935184,0.2029803238809108,1.02063075,1492.6665261826147,2.2093865871429443,19.68044662475586,0.9795102953910828,1520.5852573939733,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 09:50:00,7647.93349609375,87.25999755859375,0.0144675932824611,1.994251182023436,0.4502818658947943,0.2051504634320735,,1365.7083309903608,2.7256675720214845,19.697085189819337,1.8487632989883425,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:00:00,15100.2,96.1999969482422,0.0174768525874241,2.1505371117033065,0.4824641972780227,0.3917100720107555,,3289.2146643832084,2.8702682495117187,19.714265441894533,2.3045228481292725,1965.625048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:10:00,19683.133203125,77.81999969482422,0.0226851859362795,1.97934315437451,0.5990498125553131,1.56416377350688,,4218.106216428479,2.7540298461914063,19.7299991607666,2.5333809852600098,2406.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:20:00,15640.616796875,45.35999908447265,0.0431712973862885,1.8291551374830304,0.7851354002952575,0.9622395806014538,,2396.8404918657775,2.8290862083435058,19.73451919555664,2.119224786758423,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:30:00,18081.3833984375,72.99999771118163,0.0696759272366761,1.6420511507429183,1.072330629825592,0.7076822690665722,,2655.8715873315687,2.852388095855713,19.74681663513184,1.5586153507232663,2349.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:40:00,27117.791015625,72.39999923706054,0.0844907421618698,1.4936031364835798,1.3246795415878296,1.491391795128584,,3818.0021773911058,2.820064163208008,19.75694465637207,1.233433222770691,2303.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:50:00,25248.532421875,6.900000305473805,0.1200231481343506,1.2693871759809554,1.6740301609039308,0.981770809739828,,610.2424646733255,2.7383092403411866,19.771230697631836,0.9599817395210266,2285.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:00:00,15465.61640625,0.0,0.1694444466382264,1.1926611446775497,1.8284679889678952,0.2019675873219966,,0.0,1.9832940816879272,19.769240951538087,0.7709165453910828,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:10:00,20252.11640625,0.0,0.1622685197740792,1.4719571613706648,1.3248103976249694,0.1985676996409892,,0.0,2.065925931930542,19.772135543823246,0.651387619972229,1934.375048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:20:00,14209.316796875,51.45999870300293,0.1516203705221413,1.54883516067639,0.79482501745224,0.369429975003004,1.0020975,1917.8201701310147,2.4124889373779297,19.795464324951173,0.6760453224182129,2380.208321707589,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 11:30:00,13839.3666015625,84.69999847412109,0.0491898153442888,1.6542631649412214,0.6576978147029877,0.357928242534399,,2815.9988415744906,2.6113096714019775,19.80143165588379,0.8968758344650268,2420.138818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:40:00,17930.3501953125,97.1999969482422,0.0843750003725289,1.7138751768507063,0.7236914098262787,1.376374428719282,,4656.707555191662,2.768919038772583,19.798899841308593,0.8455449938774109,3714.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:50:00,11171.7666015625,97.1999969482422,0.0615740751847623,1.6908431791700422,1.1240395307540894,1.148437487334013,,3123.459774481372,2.651182746887207,19.78660278320313,0.970160949230194,2692.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:00:00,16562.7166015625,85.89999923706054,0.0991898152977227,1.7377591394819318,1.2426189184188845,1.596715872734785,,4261.255927682438,2.673502540588379,19.807580947875977,0.764375877380371,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:10:00,18721.333203125,25.72000014781952,0.1038194481283425,1.3021911644376811,1.718165898323059,1.258897589892149,,2291.8580536532054,2.673066234588623,19.81825141906738,0.7457101345062256,2021.8749633789064,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:20:00,13171.1166015625,0.0,0.181250001862645,1.3187111639417708,2.058011102676391,0.2337962947785853,,0.0,2.641937780380249,19.833441543579102,0.6115693926811219,2403.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:30:00,16851.53359375,0.0,0.1792824048548935,1.192217137757689,1.7889852285385133,0.1986400447785853,,0.0,2.413485050201416,19.826931381225585,0.496158766746521,2411.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:40:00,17163.31640625,0.0,0.1476851854473351,1.5465531849302352,1.237748646736145,0.1978443287312984,,0.0,2.456496524810791,19.80613403320313,0.4341587603092193,2409.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:50:00,16055.8001953125,51.13999862670899,0.0574074079515411,1.7583291315473617,0.6297320544719696,0.2444299839437007,1.00053,2194.8879490832996,2.5053686141967773,19.794379043579102,0.5599593162536621,2408.7094930013022,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 13:00:00,17881.78359375,80.38000030517578,0.0268518526572732,1.9836831592954696,0.4713790267705917,0.6495225600898266,,3622.694078842832,2.666840219497681,19.799623870849608,0.8630662679672241,2387.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:10:00,18183.683203125,71.76000061035157,0.0285879637114702,1.713455154839903,0.62266303896904,1.3964843682944774,,3639.865680150449,2.669507074356079,19.814995956420898,1.1120853662490844,2367.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:20:00,12565.7833984375,66.87999954223633,0.0444444455206392,1.636905147973448,0.9751442551612854,0.5923032395541667,,2161.4570179757393,2.713963031768799,19.81553840637207,0.8946658372879028,3262.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:30:00,22065.716796875,87.94000091552735,0.0506944455206393,1.459997131768614,1.0392330527305602,1.4424913458526134,,4073.901117078634,2.691230297088623,19.823676300048827,0.6109294652938843,4017.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:40:00,21024.633203125,6.459999847412109,0.069675926491618,1.2580571674741805,1.2353859424591065,1.1469906918704509,,589.4096449970205,2.6021256923675535,19.82837791442871,0.5328839004039765,1439.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:50:00,14896.0330078125,0.0,0.1084490749984978,1.3017531895078718,1.3444690465927125,0.2022569440305232,,0.0,1.7528881311416626,19.83543128967285,0.4291055679321289,2332.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:00:00,14318.5333984375,0.0,0.0493055555969475,1.552703144494444,1.1081881523132324,0.1974826388061046,,0.0,1.5671241521835326,19.804144668579102,0.3705192685127258,2328.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:10:00,18210.71640625,66.15999984741211,0.026736111845821,1.9083731913007795,0.6458595991134644,0.7406683914363386,1.000546,4153.214207327393,1.9840879440307615,19.79347496032715,0.436733204126358,2278.2737862723216,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 14:20:00,14330.8666015625,68.52000045776367,0.0424768527969717,1.8177231811918315,0.4594227522611618,0.7790798477828502,1.009036,2737.412571800538,2.668401098251343,19.804144668579102,0.7989760756492614,2288.9384765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 14:30:00,18445.333203125,88.06000213623045,0.034722222923301,1.8505111717619005,0.768867415189743,1.272641795128584,,4821.5884606965155,2.7008397579193115,19.774847793579102,1.0868870735168457,2291.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:40:00,11914.95,52.34000015258789,0.0533564828336237,1.7146651529707015,0.8196053028106689,1.1894531302154063,,2589.656733805959,2.6275118827819823,19.799985122680663,0.7309143662452697,2284.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:50:00,17945.05,60.62000122070312,0.0660879645496605,1.4417091392911972,1.346581792831421,0.771050339192152,,2538.204641169541,2.7453764915466308,19.784975433349608,0.690363097190857,2286.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:00:00,22884.05,1.2600000381469727,0.1121527802199124,1.4663931631483138,1.4020107626914975,0.5347222171723842,,97.1981466178649,2.2389448642730714,19.807942581176757,0.4290301620960235,2349.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:10:00,14102.9,0.0,0.1202546287328003,1.2728371405042709,1.3936906814575196,0.1999421231448649,,0.0,1.7151364803314209,19.80812339782715,0.3896208822727203,2404.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:20:00,7757.93349609375,0.0,0.0164351860061287,1.4126751446165144,1.063601052761078,0.1961805574595927,,0.0,1.5052257537841798,19.752784729003903,0.3284370601177215,959.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:30:00,10161.65009765625,50.79999885559082,0.0173611116828396,2.1953851723112168,0.5045499682426452,0.2032696746289729,1.019305,1459.7831543430395,0.9635135412216188,19.754955291748047,0.3499099731445312,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 15:40:00,14159.4998046875,80.58000030517579,0.0284722229931502,1.937323119584471,0.3469776883721351,0.6449652843177318,1.016594166666667,3197.5359458902612,2.3382976055145264,19.807219314575196,0.7133950233459473,1452.1484603881836,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 15:50:00,14619.466796875,72.12000122070313,0.0211805562954395,1.701727154199034,0.5613128811120986,1.252748864144087,,3013.2913115734264,2.4988168716430663,19.782081222534178,1.3905722856521607,2437.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:00:00,16609.099609375,70.04000091552734,0.0348379636183379,1.6208971523679794,0.8540340662002563,0.8895399264991284,,3136.6601259857644,2.6060841560363768,19.80649604797363,0.6768318295478821,2395.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:10:00,26519.290625,54.800000762939455,0.0407407417893408,1.4382051491178571,1.0716244578361511,1.5529514245688916,,3525.2540896786218,2.5440539360046386,19.78913421630859,0.6778157711029053,2450.34716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:20:00,15478.45625,20.1000009059906,0.0627314828336237,1.2676871323026715,1.3406113386154177,0.8305845074355602,,1482.156848188921,2.622490644454956,19.800889205932616,0.4337161302566528,2481.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:30:00,12072.683203125,0.0,0.1057870391756295,1.092101147118956,1.5378022432327272,0.2080439798533916,,0.0,2.2443182945251463,19.78407096862793,0.4043808579444884,3686.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:40:00,9834.6833984375,0.0,0.1050925944000481,1.3328031563200056,1.2414844036102295,0.1995081029832363,,0.0,1.3116487741470335,19.754593658447263,0.3292506039142608,3315.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:50:00,14228.6,18.820000457763673,0.0260416674427687,1.5851651930250228,0.7705422043800354,0.1980613432824611,1.00319,853.7967261482188,1.2943378686904907,19.729275131225585,0.3629114568233489,4517.3610432942705,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:00:00,20717.38359375,79.0999984741211,0.026620371150784,2.0353911661542954,0.4265931248664855,0.5443431667983532,1.0068312499999998,4034.076143023765,2.3509381771087647,19.69419136047363,0.5088244795799255,4245.370361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:10:00,18871.0330078125,85.78000030517578,0.0322916674893348,2.399685146752745,0.3933285139501095,0.7713397197425366,1.009801,4179.093819926826,2.646441841125488,19.66453247070313,1.3969268798828125,4360.069519042969,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:20:00,14886.316796875,96.5999984741211,0.0559027791023253,2.652203180734068,0.507161608338356,0.3472945682704448,1.01617,3062.459187735134,2.792381000518799,19.633246612548827,1.610249972343445,7288.562168666294,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:30:00,22781.999609375,96.5999984741211,0.0326388896908609,2.9321591877378523,0.5153137654066086,0.9450954847037792,1.0332175,4728.0988218544335,2.7273186683654784,19.6269172668457,1.625635290145874,3259.4245082310267,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:40:00,14311.56640625,91.37999877929688,0.0328703710809349,2.5660172008909283,0.6075008809566498,1.7124566487967967,1.018647,3285.454567377369,2.820442819595337,19.63523635864258,1.7482290983200073,4598.1771484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:50:00,20986.833203125,78.53999786376953,0.0465277783572672,2.439905168954283,1.1779332876205444,1.201316564530134,1.007716,3115.462441818995,2.8026283740997315,19.630172729492188,1.3243169784545898,4572.135424804687,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 18:00:00,31017.495703125,42.85999984741211,0.0704861123114823,2.1184291386045517,1.35910005569458,1.659577601402998,1.0053,3909.786328067588,2.786644220352173,19.633066177368164,0.9654118657112122,4512.5868733723955,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 18:10:00,29338.48515625,31.5,0.0920138891786335,1.9918711685575543,1.7823103666305542,0.9149305395781994,,3668.552224410715,2.796330690383911,19.628364181518556,0.7184302091598511,4570.48603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:20:00,15015.55,48.4,0.1320601854473351,1.807295157853514,2.1137311458587646,0.5656828694045544,,2115.7896270740157,2.799636125564575,19.628544998168945,0.5670011520385743,4474.99990234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:30:00,26727.9734375,76.28000030517578,0.1417824063450097,1.7509871744550765,2.26291081905365,1.256438045948744,,3863.1963023573976,2.7588540077209474,19.6162467956543,0.4657877683639526,4433.68046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:40:00,34320.07734375,30.560000324249263,0.1572916645556687,1.5514831566251814,2.3514597177505494,1.5551215343177318,,3069.952774848799,2.7710659503936768,19.613173294067384,0.3823590755462646,3482.638818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:50:00,33359.37421875,0.0,0.2196759242564438,1.4740431332029402,2.7390740633010866,0.307508685439825,,0.0,2.8362960815429688,19.59798202514649,0.3341421604156493,2260.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 19:00:00,26153.608984375,0.0,0.2259259242564439,1.681557180825621,2.5665086030960085,0.2001591376960277,,0.0,2.6268454074859617,19.55964241027832,0.3073138236999512,2270.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 19:10:00,18359.7333984375,5.3599998474121096,0.2065972227603195,1.896547152940184,1.8632746458053588,0.1995804451406002,1.02602,412.9938295276884,2.532647466659546,19.53884506225586,0.3276863634586334,2246.5277273995534,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:20:00,18586.76640625,76.19999847412109,0.1471064824610947,2.1287511848844587,1.3554673790931702,0.5164207242429256,1.02195,3346.3575133374734,2.557800817489624,19.51081428527832,0.4765394866466522,2220.486120605469,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:30:00,18029.733203125,91.21999969482422,0.1094907414168118,2.197855188790709,1.1492534041404725,0.5000723294913769,1.00739375,2913.242851404763,2.634016513824463,19.49327278137207,0.6389487147331238,4299.575588650174,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:40:00,26831.219140625,99.0999984741211,0.0853009272366761,2.3844851993955674,1.0635804891586305,0.5384837917983532,1.0038575,4011.9328267547753,2.577340269088745,19.44751853942871,0.6239837527275085,4360.491001674107,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:50:00,33515.121875,99.0999984741211,0.0710648145526646,2.6672491573728623,1.0452481746673583,1.0845631055533886,1.01669,5212.6366720146025,2.560821533203125,19.4160514831543,0.5806146383285522,3874.348983764648,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:00:00,29350.498828125,98.13999938964844,0.0650462958961724,2.750981142465025,1.2386916756629944,1.4244068078696728,1.019839,5394.732636174619,2.524582767486572,19.381148529052737,0.6401690244674683,2150.6944580078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:10:00,23646.2693359375,54.51999969482422,0.0739583339542149,2.7999991440214216,1.4814363956451415,1.603081577271223,1.02761,3797.732957890563,2.547092771530152,19.376989364624023,0.6401690244674683,2130.979926215278,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:20:00,15596.983203125,61.14000015258789,0.1133101869374512,2.709397127572447,1.8598029136657712,0.4140625052154064,1.0190225000000002,2605.680325608023,2.5976995468139648,19.35980987548828,0.6424811363220215,2116.691510881697,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:30:00,21539.85,85.95999908447266,0.1192129645496605,2.6363411926664413,1.9444719791412353,1.4215133003890512,1.009395,4010.548911419008,2.5777632713317873,19.37391471862793,0.5293942570686341,2126.3020833333335,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:40:00,16638.383203125,37.31999969482422,0.1349537063390015,2.3329491638578475,2.244928550720215,1.2832755140960217,1.0020416666666667,2463.9836648063233,2.596227931976318,19.359628677368164,0.4672063589096069,2125.542510986328,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:50:00,15454.3169921875,65.47999954223633,0.1747685212641953,2.256065132562071,2.480560374259949,0.5119357638061046,1.0011074999999998,2165.130659783972,2.641314220428467,19.370297622680663,0.3694002151489258,1830.7291957310267,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 21:00:00,23483.084765625,82.82000122070312,0.1811342585831879,2.0485111736692487,2.5622127771377565,1.4362702541053296,,3836.985723157371,2.6005438327789308,19.357458114624023,0.3017019510269165,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 21:10:00,14961.5162109375,35.83999938964844,0.2054398138076066,1.876313164178282,2.7897432088851923,1.1851852171123027,,1657.5688521949137,2.5765393733978272,19.365415573120117,0.2531492948532104,959.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 21:20:00,16185.333203125,70.37999877929687,0.2312499988824128,1.6925651335157454,3.182921385765076,0.7837094776332378,1.0,2696.3221128227315,2.6137674331665037,19.359267044067384,0.2330006033182143,2372.974548339844,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 21:30:00,20068.61640625,48.13999938964844,0.2427083332091569,1.5636811518110334,3.3382484674453736,1.495297997444868,0.0,2433.850038677444,2.5806925773620604,19.35763931274414,0.2208427280187606,2372.8298136393228,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 21:40:00,13806.6666015625,0.0,0.3079861182719468,1.3847651504911482,3.5931710958480836,0.3224826417863368,,0.0,2.5101703643798827,19.35510711669922,0.2007724970579147,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 21:50:00,11802.983203125,0.0,0.3354166705161332,1.5316531681455672,3.446320796012879,0.2031249962747096,,0.0,2.3842963695526125,19.31984214782715,0.1832227557897567,2420.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:00:00,17304.3666015625,0.0,0.3363425988703965,1.776683142129332,2.872666668891907,0.2018952541053294,,0.0,2.3022875785827637,19.30519332885742,0.2094796001911163,2429.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:10:00,17592.0666015625,0.0,0.3155092615634202,1.9395911240018904,2.2922598123550415,0.1997974626719951,,0.0,2.29674916267395,19.278972244262697,0.3023591637611389,2411.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:20:00,11228.066796875,0.0,0.271527775004506,2.2255991005338727,1.825379776954651,0.1997251205146312,,0.0,2.267637538909912,19.25600395202637,0.4262583673000336,4636.11103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:30:00,11575.116796875,0.0,0.1379629638046025,2.4637571358121932,1.4918444633483887,0.1995804451406002,0.0,0.0,2.2760189533233643,19.2216438293457,0.5869656503200531,757.8125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 22:40:00,13920.35,0.0,0.0450231490656732,2.8976391815580427,1.09133220911026,0.1996527872979641,,0.0,2.267039155960083,19.204101181030275,0.8051807641983032,1442.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:50:00,17497.116796875,0.0,0.0278935192851348,2.8907891773618757,0.5924243003129959,0.1995081029832363,,0.0,2.2785207748413088,19.2104305267334,1.1854604601860046,2406.249951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:00:00,20176.9328125,0.0,0.0153935192152857,2.9697371982969343,0.3767025679349898,0.1994357608258724,,0.0,1.982012438774109,19.163954162597655,1.394795870780945,2395.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:10:00,10173.29970703125,0.0,0.0150462966412305,3.450229122582823,0.3728212729096413,0.1995081029832363,,0.0,1.973280954360962,19.153285217285156,1.3929301738739013,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:20:00,6565.7591796875,0.0,0.0144675932824611,3.4941351913847027,0.4281125783920287,0.1995081029832363,,0.0,1.8856127977371215,19.128327941894533,2.4974873542785643,2419.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:30:00,8355.116796875,49.339999771118165,0.0144675932824611,3.758263161126524,0.4780144661664963,0.2080439858138561,1.15448,1825.3332261827447,2.1404780387878417,19.10120048522949,3.3242577075958253,2378.3758002387153,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 23:40:00,8462.6833984375,84.4,0.0172453709878026,3.8596151852048934,0.519610571861267,0.2840711794793605,1.110172,2816.3809560620475,2.297335958480835,19.106264495849608,4.0467804908752445,2392.447900390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 23:50:00,11217.6,96.8000030517578,0.0277777785668148,3.6952331089414656,0.5556639820337296,0.4243344955146312,1.074382,3055.3309852896136,2.454991340637207,19.105902862548827,4.588158798217774,2401.736120605469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:00:00,14618.0669921875,96.8000030517578,0.0225694451481103,3.650565149728209,0.4969076514244079,1.6003328137099744,1.07095,5585.716704498054,2.3819697380065916,19.111328506469725,3.778203582763672,2722.656219482422,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:10:00,7270.572265625,96.8000030517578,0.034259260073304,3.2953071617521346,0.737002843618393,1.799045103043318,1.0550183333333332,3494.161267772373,2.488718032836914,19.115307235717772,3.2476384162902834,2861.4365234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:20:00,8563.4166015625,96.8000030517578,0.0593749999999998,3.155221083108336,1.062496793270111,0.4939236097037792,1.0442833333333332,2212.2020217551553,2.5069921016693115,19.11494560241699,2.461408185958862,588.1076354980469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:30:00,15334.6833984375,95.38000183105468,0.0760416675359009,2.9807891392149033,1.1300123453140258,1.2340133003890514,1.0382433333333332,3829.009795329917,2.518626070022583,19.11494560241699,1.913394021987915,2347.873245239258,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:40:00,12770.766796875,43.44000015258789,0.0862268526107071,2.777491142693907,1.3687214612960816,1.489800315350294,1.02717,2421.7267148681617,2.4605642318725587,19.11476440429687,1.530537724494934,2346.245620727539,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:50:00,15280.5830078125,62.55999908447266,0.1125000003725289,2.60524716610089,1.7429710149765014,0.6673900537192822,1.01730375,2751.8324555473823,2.55567045211792,19.116934967041015,1.220092725753784,2355.999254014757,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:00:00,15123.433203125,51.91999969482422,0.1200231481343506,2.455953123513609,1.8535999059677124,1.5994646720588208,1.011194,3030.1273611409997,2.496869516372681,19.112594223022462,0.9764514684677124,2369.791650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:10:00,11359.133203125,7.140000295639038,0.1634259272366761,2.29533915752545,1.974959683418274,0.387225117534399,0.0,447.0440759170704,2.4971142292022703,19.11801986694336,0.8106630206108093,2322.3380126953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:20:00,9796.1166015625,0.0,0.2038194466382264,2.3144591354764996,1.927728486061096,0.2038483761250972,,0.0,2.258351278305054,19.101200866699216,0.6837868213653564,456.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 01:30:00,14507.5333984375,0.0,0.2165509272366761,2.6289011978544297,1.496474027633667,0.2031249962747096,,0.0,2.2674153327941893,19.083116149902345,0.6517958879470825,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 01:40:00,13998.966796875,49.15999984741211,0.2024305570870636,2.665273191872984,1.0195578932762146,0.3576388828456401,1.060473,1597.885670044638,2.412690591812134,19.088721847534178,0.8221844792366028,2331.9445068359373,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:50:00,14736.3166015625,84.23999938964843,0.1526620391756294,2.6464111828245223,0.9258209347724916,0.4432870380580425,1.035443,2135.0339284517545,2.5452083587646483,19.06575584411621,1.093266212940216,2477.5173095703126,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:00:00,27477.398828125,95.86000061035156,0.1533564779907464,2.8183872246183457,0.919558048248291,1.1704282693564891,1.029023,4466.355350925987,2.6028010845184326,19.05888366699219,0.9965320587158204,2425.9548828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:10:00,22008.5845703125,42.16000061035156,0.1215277809649705,2.680565168801695,1.1427747011184692,1.5685040526092051,1.01933,2954.3107336630474,2.5038033962249755,19.042245864868164,1.0892914175987245,2377.6910034179687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
