time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-23 02:20:00,11642.0666015625,72.92000045776368,0.1600694406777619,2.7694011234678326,1.535882306098938,0.3577835671603679,1.023274,1833.592016984045,2.6308145999908445,19.039352035522462,1.078284764289856,120.57291259765626,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:30:00,20548.933203125,98.67999877929688,0.1476851869374512,2.793069174233824,1.6232678413391113,0.8991608552634716,1.025015,3210.1754518626035,2.6001368522644044,19.033745574951173,1.1320540189743042,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:40:00,23239.8455078125,54.18000030517578,0.1608796317130326,2.554915144387633,1.5595510959625245,2.118995922058821,1.016244,3776.641169092547,2.5500627994537353,19.031575393676757,1.136546301841736,1312.3263793945312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:50:00,10044.1,47.86000022888184,0.1836805541068314,2.455111124459654,2.020461320877075,0.5456452541053295,1.007139,1355.9908382718247,2.5497315406799315,19.02361907958984,0.985569953918457,2391.7534423828124,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 03:00:00,14560.45,94.71999816894532,0.2094907421618698,2.5615711712278424,2.1082356214523315,0.5538917951285839,1.013571,2596.13243358358,2.459238862991333,19.02687377929687,0.8181673884391785,1058.4201293945312,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 03:10:00,17287.08359375,83.65999908447266,0.2112268526107071,2.2748111271299423,2.1856930255889893,1.503472202271223,1.0041666666666669,3294.9937637377006,2.3687084674835206,19.023798751831055,0.8834364771842956,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 03:20:00,11414.2,65.16000061035156,0.2371527809649705,2.192819168511778,2.385256218910217,0.7349537067115307,,1948.849289685476,2.456671380996704,19.02994766235351,0.7874994039535522,1331.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 03:30:00,18198.6328125,84.26000213623047,0.2491898138076066,1.970853164140135,2.560696816444397,1.238932304829359,,3321.2935441936656,2.4201700687408447,19.030309677124023,0.6322571158409118,2473.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 03:40:00,14595.333203125,40.92000045776367,0.2628472227603196,1.8336891674436628,2.9097827196121218,1.3629196099936962,,2130.6060707042825,2.483667802810669,19.033022308349608,0.5441382050514221,2421.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 03:50:00,15804.816796875,51.98000030517578,0.2922453720122575,1.6308871530927718,3.2397966623306274,0.6188512735068799,0.0,2268.785137717478,2.5440277576446535,19.03465003967285,0.4529489696025848,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 04:00:00,17694.9333984375,7.6,0.3328703720122575,1.5293891691602766,3.2822769403457643,0.7057291708886624,,466.2461472115989,2.442704772949219,19.036277770996097,0.4120272517204285,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:10:00,11255.8333984375,0.0,0.3913194436579942,1.475083162728697,3.244721531867981,0.2058738432824611,,0.0,2.3283275604248046,19.035916137695313,0.4027308225631714,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:20:00,9199.3833984375,0.0,0.4226851899176835,1.5802591347135604,3.185188174247742,0.202401616424322,,0.0,2.351675271987915,19.031032943725585,0.3627173364162445,2418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:30:00,9439.733203125,0.0,0.4530092615634202,1.6298491739667953,2.866150736808777,0.2023292772471904,,0.0,2.295472192764282,19.02651176452637,0.4520408868789672,1912.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:40:00,8469.33330078125,0.0,0.4924768526107071,1.7736011528410018,2.599819159507751,0.2023292772471904,1.015405,0.0,2.3975080966949465,19.01620292663574,0.6818266153335572,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 04:50:00,8780.466796875,64.55999908447265,0.4932870347052812,1.9301911615766585,2.210975170135498,0.2335069440305232,1.012242,1283.1479446047767,2.562755489349365,19.013852310180663,0.9749649047851564,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 05:00:00,16075.35,87.05999908447265,0.4872685212641953,1.926987173501402,1.98811240196228,0.4975405149161815,1.001025,2773.807513311819,2.787152862548828,19.011502075195317,1.4476258516311646,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 05:10:00,17396.4330078125,98.5999984741211,0.4501157421618699,1.8791331552900377,2.05759584903717,1.5307436160743235,,3718.6354159958246,2.8490528106689452,19.01728820800781,1.4976457118988038,2461.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:20:00,11107.3498046875,98.5999984741211,0.444907410815358,1.6504291557706892,2.5567763566970827,1.1563223533332347,,2728.0148824827306,2.8660319328308104,19.02253303527832,1.400708842277527,2432.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:30:00,12181.266796875,92.47999877929688,0.4505787152796983,1.465155126992613,2.8336924314498897,0.8984374932944774,,2777.5921541345615,2.8724594593048094,19.02976722717285,1.2371311902999875,1917.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:40:00,13834.8166015625,6.0,0.4891203720122575,1.3101591610349714,3.1031834840774533,0.6229022018611431,,438.8792440507649,2.7788064002990724,19.034469223022462,1.0215835571289062,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:50:00,8109.054296875,0.0,0.5498842556029557,1.2566151642240584,3.135188698768616,0.2046440981328487,,0.0,2.6275519847869875,19.039171600341795,0.8458961009979248,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:00:00,8911.78330078125,0.0,0.5798611242324113,1.2543011450208723,2.647927355766297,0.2025462947785853,,0.0,2.569987344741821,19.038990783691407,0.753444766998291,490.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:10:00,15411.1501953125,0.0,0.5990740854293107,1.232641174737364,2.474460768699646,0.2025462947785853,,0.0,2.551849889755249,19.038990783691407,0.6984210729598999,2469.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:20:00,12152.733203125,0.0,0.5890046317130326,1.2415371441282332,2.244293975830078,0.202401616424322,,0.0,2.4822577953338625,19.033022689819337,0.6743628144264221,2400.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:30:00,5735.241845703125,64.37999877929687,0.5584490735083818,1.3971931480802595,1.9104994058609008,0.2324942104518413,,1513.7855130747369,2.67796630859375,19.025065612792968,0.6787911415100097,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:40:00,663.359765625,87.5999984741211,0.5128472227603196,1.4933811449445784,1.6954954624176026,0.2055121503770351,,180.54829220232327,2.8972311496734617,19.030490493774415,0.8262770891189575,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:50:00,2305.18447265625,96.1999969482422,0.4387731511145829,1.4449231409467758,1.6162081718444825,0.2139756880700588,,511.54276985311014,2.926396036148071,19.02398109436035,1.095456600189209,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:00:00,8572.90009765625,96.1999969482422,0.3635416645556687,1.4646691822446882,1.4243724822998047,0.3544560216367244,,1747.7135223848309,2.7237168312072755,19.02976684570313,0.9930417776107788,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:10:00,12027.9666015625,37.67999954223633,0.3214120406657456,1.3641131662763657,1.3854221105575562,0.5572193317115307,,1130.5781176471512,2.6998568534851075,19.028501129150392,0.9903147101402284,1962.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:20:00,9681.25,0.0,0.3450231511145829,1.3326211237348615,1.422591781616211,0.2055844895541667,,0.0,2.5449131965637206,19.035915756225585,0.8166569113731384,2438.541748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:30:00,12074.1001953125,0.0,0.2899305541068314,1.4067731403745711,1.1566733837127685,0.2000144653022288,,0.0,2.4968791007995605,19.031937026977538,0.7577322840690612,2401.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:40:00,14701.883203125,48.419999313354495,0.212500001862645,1.6730271601118147,0.8585415303707122,0.3791955970227718,,1924.8935284933416,2.427466869354248,19.03501167297363,0.7771408319473266,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:50:00,13581.05,82.65999908447266,0.1253472227603195,1.701765181962401,0.7699111640453339,0.6142939798533916,,2485.73702073052,2.7879223346710207,19.031213760375977,1.1901550292968752,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:00:00,16225.566796875,96.5,0.153240743651986,1.5599531673826277,0.8006571829319,1.075231521576643,,3698.141891174485,2.8198196411132814,19.033022308349608,1.3660748958587647,1465.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:10:00,12013.766796875,96.5,0.151967592909932,1.3896231674589217,1.191044545173645,1.2989727906882762,,2956.6904839780445,2.8488285541534424,19.04513931274414,1.2059170484542847,2402.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:20:00,14397.0833984375,57.24000015258789,0.1839120376855134,1.1641511701978744,1.6620070934295654,0.9345341734588146,,2206.48503637216,2.8449639797210695,19.05110740661621,1.0487568616867065,473.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:30:00,12913.0166015625,0.0,0.2664351809769868,1.0865911507047712,1.728274416923523,0.3152488552033901,,0.0,2.5067408323287963,19.062680816650392,0.8347320199012757,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:40:00,5841.988671875,0.0,0.2737268526107071,1.0228707575239242,1.7473345756530765,0.2022569380700587,,0.0,1.9017225503921509,19.06593627929688,0.7262237310409546,998.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:50:00,5474.96103515625,4.459999847412109,0.3035879630595445,1.0149957560934124,1.4931467056274417,0.2021122626960277,,91.2672478944434,1.274007296562195,19.079680252075196,0.6753412485122681,2475.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:00:00,9350.233203125,75.41999893188476,0.2322916675359009,1.1038191580213603,1.28345148563385,0.4528356425464153,,2423.7010921637934,2.060170817375183,19.06846809387207,0.6398016810417175,2428.819384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:10:00,11895.0998046875,78.03999938964844,0.2179398138076066,1.2133091711439192,1.1759668707847597,1.2328559093177318,,3214.486009940482,2.7371737957000732,19.08221244812012,0.6690390110015869,2383.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:20:00,11580.1,53.23999977111816,0.2107638884335755,0.870504965726286,1.4809871196746829,1.1429398231208323,,2256.7075905604056,2.8487231731414795,19.08528671264649,0.7632906198501587,2412.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:30:00,14672.0833984375,0.0,0.2635416645556687,0.920117762032896,1.86938202381134,0.3304398141801357,,0.0,2.6140604496002195,19.096860504150392,0.6274318933486939,2378.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:40:00,15990.0,0.0,0.2699074137955903,0.985532369557768,1.6428468227386477,0.202401616424322,,0.0,1.6347582817077635,19.101382064819337,0.5377629637718201,2334.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:50:00,15129.4666015625,0.0,0.1712962944060563,1.173955335561186,1.317737913131714,0.2003761522471904,,0.0,1.464263677597046,19.086371612548827,0.5543517947196961,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:00:00,17127.6333984375,48.159999465942384,0.1443287048488854,1.5790431761182844,0.93606835603714,0.3103298567235469,,2648.1779542638355,1.5409775257110596,19.07895736694336,0.5951430439949036,473.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:10:00,14202.75,78.53999786376953,0.1121527787297962,1.6354871534742417,0.8036795258522034,1.122178810089827,,3128.274892149205,2.512984561920166,19.09993515014649,0.8527625799179077,502.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:20:00,13111.1998046875,78.69999694824219,0.0633101869374512,1.231045200768858,1.2445581674575803,0.8933738283813,,2770.6672726123993,2.8215080738067626,19.10138130187988,1.0594886779785155,2442.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:30:00,16653.76640625,31.759999465942386,0.1201388884335755,1.2505211138166488,1.438769316673279,1.0082465045154094,,1693.8445864034288,2.6373435974121096,19.11765785217285,0.7061333656311035,2391.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:40:00,10466.083203125,0.0,0.1460648152977227,1.0375915669836104,1.4941582679748535,0.2179542802274226,,0.0,2.2583818197250367,19.12615776062012,0.6083619356155395,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:50:00,10619.983203125,0.0,0.1034722227603196,1.098873140756041,1.350450372695923,0.2018229119479656,,0.0,1.7747005224227903,19.105179214477538,0.4918741583824157,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:00:00,10995.1166015625,16.320000457763673,0.0570601869374512,1.5854431652463972,0.7638299882411956,0.2004484884440898,,893.1456552830514,0.8866916984319687,19.085829544067384,0.4773855090141296,2402.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:10:00,11437.616796875,79.0999984741211,0.0505787041038273,1.8663391613401472,0.4962633281946182,0.5936776749789715,,3438.757943595563,1.7103158473968505,19.096498870849608,0.6178619623184204,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:20:00,12181.1333984375,79.0999984741211,0.0342592598870395,1.5906311535276472,0.7960787296295166,0.9545717529952528,,2967.425125161916,2.4748082637786863,19.109157562255856,0.9769019603729248,2381.250048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:30:00,16384.1169921875,60.239999008178714,0.0421296302229164,1.459363129083067,1.035777199268341,1.6619646959006786,,3765.708211403134,2.64149227142334,19.11114692687988,0.8774206042289734,2348.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:40:00,11552.3333984375,6.239999926090241,0.0782407421618698,1.300471141282469,1.295453095436096,0.5132378451526165,,361.55272499361627,2.5595373630523683,19.12796630859375,0.6575655221939087,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:50:00,12877.0166015625,0.0,0.0943287048488854,1.2168931507505476,1.4441612720489505,0.2034143470227717,,0.0,1.9898611545562743,19.135742568969725,0.5491255700588227,2076.0416625976563,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:00:00,12481.333203125,0.0,0.0894675936549901,1.3117091679014266,1.0250417470932007,0.2016782365739345,,0.0,1.065783977508545,19.124168395996097,0.4604920744895935,2435.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:10:00,13880.083203125,31.940000152587892,0.0585648158565162,1.4832851910032332,0.6574609100818634,0.208912032097578,,1465.8556387745298,1.4239837884902955,19.105721664428707,0.4481992721557617,2412.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:20:00,13192.4333984375,79.0999984741211,0.028472222946584,1.833801128808409,0.4591314971446991,0.8776041679084301,,3524.7655446228514,2.2457970142364503,19.103732299804687,0.4947887182235718,2409.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:30:00,11169.11640625,84.91999969482421,0.0321759267710148,1.6102051519788805,0.6661249756813049,0.8245804123580456,,2413.146589720066,2.6176363468170165,19.11801948547363,0.8120287418365478,2405.55546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:40:00,12697.0833984375,98.21999816894532,0.0412037042900918,1.463243129197508,1.0184788584709168,0.6993634395301342,,2990.5673152084883,2.6806896686553956,19.115306091308593,0.7125190019607544,2380.2083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:50:00,18512.61640625,91.77999877929688,0.0533564817160366,1.370455148164183,1.0606328010559083,1.2310474924743176,,3370.4854531626247,2.636769199371338,19.118561553955075,0.530281937122345,2369.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:00:00,13203.65,5.659999847412109,0.0738425951451062,1.1958551430143416,1.2228028416633605,0.8326099656522274,,406.65772386274256,2.426147127151489,19.12669982910156,0.4865018725395202,2371.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:10:00,15930.7330078125,0.0,0.1081018526107071,1.1411291622556743,1.368849229812622,0.2047164373099803,,0.0,1.6330454111099244,19.10463676452637,0.4101225852966308,2346.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:20:00,18433.88046875,6.159999847412109,0.0910879645496605,1.6360751652158796,1.1115166902542115,0.2026909701526164,1.008325,366.3596407960366,1.5666796445846558,19.08474349975586,0.3808183014392853,2407.986083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 13:30:00,9516.166796875,76.87999877929687,0.068634260073304,1.9072851919569076,0.5382947102189064,0.5128761701285839,1.003732,2301.4021063340356,2.094004774093628,19.091615676879883,0.4513970017433166,2400.78125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 13:40:00,11382.716796875,89.53999938964844,0.0379629636649041,1.6952891611494123,0.6269693672657013,0.639829283207655,,3127.7379194824457,2.619298505783081,19.083839416503903,0.7598589539527894,3933.680517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:50:00,14646.9,96.5,0.0513888900168238,1.788157179299742,0.8445644736289978,1.012008100003004,,2598.5000830613735,2.6934449672698975,19.095775604248047,0.7143759489059448,2093.055517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:00:00,17262.099609375,89.0400001525879,0.0518518529832361,1.4413231396116315,1.1678795218467712,1.3255208544433117,,4161.489934648007,2.602274990081787,19.09450912475586,0.6569782495498657,2396.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:10:00,14091.5,4.979999923706055,0.0857638891786335,1.4452171348966658,1.473521399497986,0.9653500966727734,,470.8243264106266,2.438695478439331,19.10065803527832,0.5196129083633423,4584.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:20:00,12752.083203125,0.0,0.1228009257465599,1.393979170266539,1.4380915880203244,0.2065972201526164,,0.0,1.8931304216384888,19.096498870849608,0.42350515127182,4514.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:30:00,16663.5669921875,0.0,0.0545138895511626,1.4999371551908554,1.215707814693451,0.2029803209006785,,0.0,1.499002170562744,19.01746940612793,0.4328221261501311,4570.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:40:00,17968.6,34.98000068664551,0.0204861118691041,2.322389199677855,0.7894363582134247,0.2238859944045543,1.0237096666666667,1769.2082010236372,1.5360756874084474,18.99757652282715,0.4473361790180206,4540.0390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 14:50:00,11617.0166015625,80.20000305175782,0.0484953708946703,2.5899971508421005,0.4329511821269989,0.3623408608138561,1.043241875,2167.0347424279253,2.374913811683655,19.030671691894533,0.8001635313034058,4383.517957899306,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 15:00:00,21214.150390625,90.37999877929688,0.0197916673263534,2.2247311615385117,0.5031235218048095,1.437427669018507,1.012315,5031.135113534528,2.416445255279541,19.023980712890623,1.488061785697937,5746.302804129465,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 15:10:00,18745.0501953125,31.859999465942384,0.0248842600034548,2.162769176904112,0.7792732954025269,1.653718142956495,1.00021,2664.1757768146845,2.390417098999023,19.034830856323243,0.9441261291503906,6424.768473307292,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 15:20:00,12543.833203125,59.70000076293945,0.0428240744397042,1.892567160073668,1.168473470211029,0.5024594835937023,,2261.27598210269,2.481955909729004,19.03338470458984,0.8425557613372803,6926.0416015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 15:30:00,23204.732421875,75.66000137329101,0.0506944451481102,1.9326991819776596,1.226395893096924,1.50918695256114,,3830.599742296354,2.4413183689117433,19.030490493774415,0.5938120484352112,7171.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 15:40:00,29403.754296875,31.519999694824214,0.0596064832061528,1.6755731844343245,1.4676036834716797,1.3193720988929272,,3478.4686683691507,2.53458456993103,19.029948043823243,0.5940581560134888,7151.73623046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 15:50:00,20915.99609375,35.619999694824216,0.0854166675359009,1.6762931370176375,1.8325849533081056,0.7484809033572674,,2086.570035754681,2.555370569229126,19.025608444213866,0.5002731561660767,7110.41669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:00:00,27483.10859375,60.05999984741211,0.0980324078351258,1.5887591623701156,2.048107695579529,1.1532117895781997,,3792.770845400696,2.4986712455749513,19.01927833557129,0.4620639622211456,7255.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:10:00,31437.419140625,32.55999984741211,0.1100694451481102,1.561965157929808,2.128135895729065,1.547164361923933,,3818.240985889796,2.550778865814209,19.00571479797363,0.4173703193664551,7711.72099609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:20:00,16937.867578125,35.820000076293944,0.1319444451481102,1.5090891622938216,2.462729048728943,0.7630931667983532,,2403.154563022052,2.585666799545288,18.99613037109375,0.4080504298210143,7693.74990234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:30:00,19039.866796875,66.9599998474121,0.1667824063450096,1.5502311729826033,2.5846340417861944,0.6012008182704449,,3043.5894002420764,2.5598951816558837,18.95272750854492,0.3821084797382354,7198.72802734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:40:00,27016.684765625,98.65999908447266,0.190625001862645,2.1580611729063093,2.570912384986877,0.5203993134200573,1.000255,4196.379563537683,2.5296605587005616,18.892867660522462,0.3926133811473846,7703.589029947917,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 16:50:00,35206.51640625,99.0999984741211,0.1866898167878388,2.4522151493467392,2.5119542360305784,0.8766637735068799,1.00472,5488.647342925327,2.4804800033569334,18.851272964477538,0.5851902365684509,8389.308973524305,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:00:00,33804.978125,97.97999877929688,0.1817129630595444,2.974885227624327,2.5532803773880004,1.2379919223487377,1.0261900000000002,5890.416106482628,2.439816045761108,18.800636291503903,0.795456862449646,8173.551489257812,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:10:00,33723.49375,85.17999877929688,0.1822916705161332,3.1731011890806258,2.5822149991989134,1.2764033488929272,1.041621,5786.770606909347,2.332972002029419,18.76229820251465,0.9017590045928956,9184.094897460938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:20:00,33334.6109375,70.3,0.1771990764886139,3.5499571823514997,2.801464343070984,1.3265335731208323,1.056603,5726.507834388087,2.4018301963806152,18.71654357910156,1.0006139278411863,9295.103271484377,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:30:00,33167.622265625,62.79999923706055,0.1844907421618698,3.78681717151776,2.8958497285842895,1.1315828017890452,1.070723,5436.500311509559,2.386626577377319,18.68200225830078,1.05566885471344,7086.065014648438,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:40:00,30427.93671875,62.79999923706055,0.1803240764886139,4.045503141824156,3.016188406944275,1.215639489144087,1.082629,5012.416621949499,2.409585380554199,18.654151916503903,1.1132342576980592,7182.638647460937,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:50:00,27169.501171875,66.7599983215332,0.1947916705161332,4.169455053750426,3.105384421348572,0.8519965343177318,1.092146,3814.2449870255928,2.36138858795166,18.631727600097655,1.172539782524109,7751.388916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:00:00,30845.95546875,92.23999786376956,0.1858796317130326,4.335313131753355,3.125186896324158,0.8863570503890514,1.097665,4838.952136371581,2.3554358959197996,18.598632431030275,1.172846221923828,7384.14423828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:10:00,33870.58359375,88.11999816894533,0.181250001862645,4.507895090524107,3.020353150367737,1.723741310089827,1.1350440000000002,5576.448485381486,2.328458309173584,18.593749618530275,1.1979254722595214,7003.03818359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:20:00,30745.47109375,31.539999389648436,0.1805555570870636,4.1048992180265484,3.41374876499176,1.774522560089827,1.096955,3423.6364560311063,2.369413900375366,18.613462066650392,1.2461973905563355,5859.46171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:30:00,18449.4521484375,35.81999969482422,0.211342592909932,4.056539251748473,3.84694926738739,0.7994791559875012,1.0845600000000002,2207.2631442711836,2.379132080078125,18.60803642272949,1.07885103225708,5463.367919921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:40:00,24180.046484375,62.1,0.2271990735083817,3.836483147088438,3.892391753196717,1.1734664492309093,1.076685,3299.4740920998183,2.3962967872619627,18.61852569580078,0.8296795606613159,5287.326318359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:50:00,32642.18984375,35.079999923706055,0.2422453720122575,3.7239111923612658,4.156058049201965,1.374059646576643,1.069371,2881.306569200659,2.3741455554962156,18.615451431274415,0.7220664262771607,5242.79521484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:00:00,30431.75234375,32.340000534057616,0.2624999988824127,3.4863951706327496,4.311018586158752,1.1393952421844005,1.060527,3413.1205359480264,2.1637794733047486,18.62268524169922,0.5836910724639892,5741.5798828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:10:00,15988.7998046875,34.44000015258789,0.2888888884335755,3.395057156030089,4.580646824836731,0.8990162186324596,1.05380875,1920.0690390995223,2.0566327810287475,18.62268524169922,0.5222942590713501,6151.427435980902,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:20:00,25282.53359375,47.380000305175784,0.3068286973983049,3.195789244119078,4.751903939247131,1.2416811756789683,1.04548,3105.812511152668,2.105272340774536,18.62485542297363,0.440026044845581,6572.829858398438,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:30:00,30497.12734375,31.100000381469727,0.3158564824610947,3.0852531456388532,4.930453515052795,1.4493634156882762,1.038713,3410.430343408865,2.1536583423614504,18.626663970947263,0.3820613145828247,6868.402856445313,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:40:00,11741.08359375,35.660000228881835,0.3436342615634202,2.9205831550993024,5.139100861549378,0.8389756672084332,1.030888,1379.6484563342383,2.144534158706665,18.624674606323243,0.3400159776210784,7028.29853515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:50:00,17211.1498046875,82.42000122070313,0.3829861123114823,2.9279591106809675,5.291402363777161,0.4359809033572673,1.029207,2164.1855877106473,2.218307113647461,18.60315399169922,0.3218087613582611,6982.378515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:00:00,33567.46796875,96.3000030517578,0.364814819768071,3.239089205209166,5.038438630104065,1.0259693197906017,1.041952,4971.923177314004,2.1718966484069826,18.57024040222168,0.3133841753005981,7097.135400390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:10:00,31193.11328125,58.98000106811523,0.3429398197680711,3.2865851425565777,4.803377175331116,1.7267795018851757,1.048054,4720.855189707076,2.1660820484161376,18.552336120605467,0.3133841753005981,7217.96875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:20:00,18004.3216796875,48.64000015258789,0.3649305600672959,3.4774652027525006,4.979585766792297,0.579644089192152,1.054358,2528.932409136903,2.1923635959625245,18.527922439575196,0.4938733577728271,7187.586767578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:30:00,29350.609765625,88.38000030517578,0.3510416705161332,3.5852090858854355,4.8808626413345335,0.981481485813856,1.062055,4851.942780928379,2.186204671859741,18.507667541503903,0.604319405555725,7093.92353515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:40:00,31258.990234375,59.10000038146973,0.3239583332091569,3.702379133645445,4.762414193153381,1.8420139245688916,1.067588,5160.287437116103,2.186404085159302,18.482530212402345,0.730120325088501,7129.3402099609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:50:00,18423.0912109375,44.64000015258789,0.3423611123114823,3.7437831901945176,5.006810975074768,0.644458930939436,1.069533,2230.3914869141927,2.2205458641052247,18.47312660217285,0.8113863706588745,7088.541845703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:00:00,26312.8765625,93.35999755859376,0.3303240735083818,3.93923712009564,4.925482869148254,0.8883825056254864,1.078855,4797.712176845237,2.1749534606933594,18.44997787475586,0.8462931752204895,7067.534838867187,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:10:00,24382.720703125,69.66000137329101,0.3037037033587693,3.9559011959470807,4.705611729621888,1.7213541440665725,1.081637,4739.4072973939,2.1531562328338625,18.434064102172854,0.9182583093643188,6737.066064453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:20:00,10681.4,56.91999969482422,0.3307870347052811,4.006779148522765,4.83027184009552,0.5337818257510663,1.082505,1772.016919837632,2.2080993175506594,18.41688385009766,0.9787106990814208,6828.125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:30:00,15226.6501953125,99.0999984741211,0.3412037033587693,4.150205042306334,4.760511422157288,0.4698350720107555,1.089908,2354.1135698078647,2.197139644622802,18.41652183532715,0.9865018010139466,6393.750024414063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:40:00,28424.235546875,86.71999893188476,0.3296296317130326,3.916285135690123,4.641316246986389,1.647858803719282,1.0818206,4139.0164709472465,2.196457862854004,18.41977653503418,1.080329990386963,5967.36123046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:50:00,34023.32265625,33.25999984741211,0.3178240794688462,3.790133097115904,4.805560040473938,1.7180266074836257,1.068561,3304.4480003981143,2.1655288696289063,18.421223449707032,0.977982234954834,6040.104272460938,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:00:00,20797.5859375,32.0,0.3325231451541184,3.5379211449064316,5.069404244422913,1.2816116981208323,1.058047,2557.9679924893003,2.213955354690552,18.428999710083012,0.7907678604125976,6463.888940429688,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:10:00,19182.2833984375,45.31999969482422,0.3548611123114823,3.4653171562589704,5.353370881080627,0.8096788339316845,1.0512549999999998,2260.935285496096,2.1941026210784913,18.42918090820313,0.6988762974739074,6458.767358398438,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:20:00,31997.4421875,39.54000015258789,0.364120366051793,3.2437871479429305,5.417784905433654,1.669632475823164,1.043316,3531.6219501263017,2.1869357585906983,18.432255172729494,0.5978204369544983,6299.131982421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:30:00,21635.8240234375,31.5,0.3653935153037309,3.103457167092711,5.774211049079895,1.5477430514991284,1.034742,3023.6062719478577,2.1910819530487062,18.43189353942871,0.5295567572116852,6082.11796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:40:00,9724.1333984375,37.74000015258789,0.3966435212641953,2.8936631702817976,6.0992840051651,0.7299623541533947,1.024824,1289.719999587621,2.195093011856079,18.43297882080078,0.4547116935253143,6017.100732421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:50:00,18667.2,71.46000061035156,0.4179398197680711,2.844163134042174,6.239139676094055,0.9444444470107556,1.020934,2535.552070328685,2.18329758644104,18.432798004150392,0.4043168246746063,6016.49326171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 23:00:00,29630.049609375,20.059999084472658,0.4372685212641953,2.6746351742185652,6.283200764656067,1.3182870618999003,0.0,1291.1068119253678,1.9479371309280396,18.43334045410156,0.3907769799232482,4771.701416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 23:10:00,15060.1447265625,0.0,0.5005787033587693,2.6980011486448348,6.4600046396255495,0.2256944440305232,,0.0,1.911525845527649,18.422127532958985,0.3762697637081146,4509.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:20:00,9620.0498046875,0.0,0.5202546257525682,2.9251971268095076,5.99030020236969,0.2089120410382747,,0.0,1.9617438077926637,18.409288024902345,0.359645003080368,3611.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:30:00,21689.5296875,0.0,0.5362268526107072,3.0452731155790387,5.544492173194885,0.2076822988688945,,0.0,1.9659787654876708,18.39879875183106,0.5472775340080261,2225.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:40:00,20443.0263671875,0.0,0.5517361123114823,3.115229132119566,5.042309880256653,0.208261003345251,,0.0,1.9676450490951536,18.392288208007816,0.7371384024620056,3345.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:50:00,10223.8001953125,33.71999931335449,0.5561342794448136,3.2260611557401715,4.538893532752991,0.2188223414123058,1.09341875,816.3820671783413,1.9759320974349976,18.377640533447263,0.8704389095306396,4597.897488064236,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:00:00,17766.383203125,79.0999984741211,0.5153935212641954,3.3426771187223494,4.152390313148499,0.593967004865408,1.076392,3030.8714545753573,2.008943557739258,18.36841697692871,0.9576078295707704,4621.527783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:10:00,22472.3080078125,56.660000228881835,0.4621527809649705,3.391743137780577,4.059207463264466,1.7753905944526196,1.055453,4012.464583765313,2.027984285354614,18.359555435180663,1.1261533975601197,4566.580053710937,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:20:00,11119.875,49.72499942779541,0.452112266793847,3.3973276638425887,4.2306161522865295,0.5217375569045544,1.047202,2006.7111463615424,2.030224084854126,18.355306148529053,1.2362181544303894,2513.5030653211807,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:30:00,11573.166796875,91.98000183105468,0.4599537033587693,3.44776516193524,4.259637999534607,0.4653501085937023,1.050412,1969.9640431750704,2.0530683517456056,18.35105590820313,1.2614641189575195,2248.784716796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:40:00,19427.649609375,96.8000030517578,0.4464120347052812,3.4098491691984236,4.1588222742080685,0.908130782097578,1.0496266666666667,3419.5290022845643,2.0667673110961915,18.342194747924804,1.3214426040649414,2215.1692657470703,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:50:00,15905.6998046875,75.64000091552734,0.4362268585711716,3.3440631412900985,4.106889605522156,1.3762297563254833,1.0483600000000002,2513.9804301775785,2.066721868515015,18.35141792297363,1.3157532215118408,2226.5624651227677,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:00:00,15396.3498046875,68.5,0.4399305541068314,3.1032171272672713,4.372248864173889,1.0031105332076549,1.0328275,2525.9533740957604,2.1033113479614256,18.35105590820313,1.2772966384887696,2191.22021484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:10:00,14072.7001953125,57.960001373291014,0.4384259302169083,3.017853214684874,4.6345231294631954,1.3457754783332347,1.030265,2347.817336083822,2.096736145019531,18.35141792297363,1.0948448657989502,2134.8741455078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:20:00,12999.3,44.68000030517578,0.4416666705161332,2.7926831745542584,4.82005455493927,1.2219328574836257,1.0208675,2767.4592530193195,2.1303905963897707,18.35539665222168,0.9654215216636658,2147.6934814453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:30:00,9043.26669921875,33.20000076293945,0.4502314824610948,2.6779231571592392,5.184381318092346,1.0287905029952529,1.013336,1592.2582320162865,2.1145254135131837,18.35792770385742,0.8478282213211059,2175.000012207031,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:40:00,7373.63349609375,61.53999938964843,0.4847222227603196,2.524673130456358,5.32545235157013,0.4720775417983532,1.005638,1312.713214265671,2.142346143722534,18.35702438354492,0.7719627618789673,2134.8089965820313,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:50:00,15610.266796875,96.75999908447264,0.4910879630595445,2.474051191750914,5.378992772102356,0.828776066750288,1.002824,2464.7724575491256,2.1394872665405273,18.361544799804687,0.6981160640716553,2139.6701782226564,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 02:00:00,15838.1998046875,98.33999938964844,0.4831018526107072,2.294893124047667,5.529533410072327,1.8289930276572703,1.0,3030.902102254827,2.0944700717926024,18.363172149658205,0.6566193699836731,2134.837951660156,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 02:10:00,11658.2666015625,59.43999977111817,0.4791666645556687,2.1351592087186875,5.824256062507629,1.4263599567115306,0.0,1827.687675664852,2.1611679077148436,18.36281051635742,0.6050071358680725,2221.4988810221353,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 02:20:00,12974.21640625,0.0,0.5471065003424882,2.0092971825040875,6.11358368396759,0.3223379634320735,,0.0,2.1541011333465576,18.3613639831543,0.5555993795394898,2245.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:30:00,9882.48330078125,0.0,0.5796296197921037,2.1566831612028183,5.93275511264801,0.20978010520339,,0.0,2.1788462162017823,18.356661987304687,0.5348284721374512,1736.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:40:00,7100.8666015625,0.0,0.6116898257285356,2.209549190942198,5.55760338306427,0.2063802115619182,,0.0,2.1872631072998048,18.354672622680663,0.7079864621162415,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:50:00,10997.366796875,0.0,0.6407407362014055,2.3171851658262317,5.261074757575988,0.2063802115619182,,0.0,2.2204757213592528,18.35431060791016,0.9045168042182924,2443.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:00:00,15925.2501953125,0.0,0.665277775004506,2.3410611652769147,4.969637322425842,0.2076099596917629,,0.0,2.0597713708877565,18.3476203918457,1.0881866455078124,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:10:00,9081.61669921875,0.0,0.6831018526107072,2.4682231449522076,4.654525399208069,0.2063078723847866,,0.0,1.9759255409240724,18.34617347717285,1.133272910118103,2419.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:20:00,7137.9666015625,0.0,0.7081018526107072,2.5780331634916367,4.3497543096542355,0.2063078723847866,0.0,0.0,2.047494316101074,18.34581184387207,1.3686236143112185,1777.633076985677,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 03:30:00,14949.466796875,0.0,0.7233796317130327,2.665981199685484,3.84962694644928,0.2063078723847866,,0.0,2.0313055992126463,18.341833114624027,1.4937607049942017,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:40:00,13396.783203125,0.0,0.7415509302169083,2.7205491566099225,3.5399098634719848,0.2062355332076549,,0.0,2.073539686203003,18.340747833251953,1.6495362520217896,1222.2222412109377,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:50:00,6556.667578125,33.35999984741211,0.7416666585952043,2.7363891624845564,3.245270085334778,0.2133246563374996,1.0491,521.7246619938005,2.0715193271636965,18.33785400390625,1.6913543224334715,2451.7144317626953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:00:00,9815.84990234375,79.83999938964844,0.7054398257285356,2.83607516521588,3.0199134588241576,0.4128327719867229,1.046307,1986.327622285704,2.105420780181885,18.33731155395508,1.6883373975753784,2451.6493408203123,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:10:00,13057.5,91.86000061035156,0.6709490615874528,2.666107132378966,2.9785722970962523,0.9446614675223828,1.03451,2889.843195687962,2.132655620574951,18.34129028320313,1.6816288232803345,2367.3803982204863,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:20:00,11548.7,87.64000091552734,0.6337962944060563,2.547001125756651,3.149277091026306,1.4173177175223828,1.02623,3302.883776240896,2.162436246871948,18.34346084594727,1.607051968574524,197.33797200520831,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:30:00,8736.516796875,38.94000015258789,0.6108796436339616,2.282843210641295,3.4415015459060667,1.4580439500510691,1.0132116666666666,1817.9373399304784,2.128813600540161,18.3452693939209,1.4210952520370483,460.93748474121094,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:40:00,7632.9,58.3,0.615277786925435,2.1627892040647567,3.885986638069153,0.5892650477588177,1.00345,1796.5162825999716,2.205532693862915,18.35159912109375,1.2587224006652833,4970.967843191965,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:50:00,11084.83359375,73.43999938964843,0.6048611003905534,2.0040092014707627,4.103514552116394,1.1892361335456372,,2274.4675546736207,2.1687467098236084,18.355034637451173,1.1089380979537964,7774.16162109375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:00:00,15140.66640625,68.77999877929688,0.5906250078231096,1.8757211708463728,4.27358467578888,1.286458330601454,,2922.485483330344,2.1855225563049316,18.35521545410156,1.0392496109008789,6571.06953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:10:00,13284.6001953125,34.1,0.5728009182959795,1.677319171372801,4.481591534614563,1.561559610813856,,2331.526997149652,2.185017538070679,18.36263046264649,0.943894374370575,6815.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:20:00,8103.7412109375,13.520000004768372,0.6021990615874528,1.524229195062071,4.913261914253235,0.7234519682824612,,809.9253193007883,2.2132170200347905,18.363714981079102,0.8724429368972778,5429.6943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:30:00,6972.99990234375,0.0,0.6633101779967545,1.493017151299864,5.038957810401916,0.2130353055894374,0.0,0.0,2.1938547134399413,18.364439010620117,0.8041093111038208,5552.7198486328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
