time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-24 05:40:00,11113.26640625,0.0,0.6804398138076067,1.50852115387097,4.862134099006653,0.207103594392538,,0.0,2.226295518875122,18.363714981079102,0.7985735416412354,4838.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:50:00,18359.021240234375,0.0,0.6886574197560548,1.5835951589979231,4.502057433128357,0.2063440419733524,,0.0,2.2319635152816772,18.363443374633793,0.7772346436977386,4540.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:00:00,11410.611002604166,0.0,0.7025462705641984,1.6710101389326155,4.233224511146545,0.2065248899161814,,0.0,2.185659726460775,18.362689971923828,0.9031774401664734,4576.666666666667,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:10:00,8411.125,0.0,0.7030092556029557,1.6521911644376814,4.000812745094299,0.2063802115619182,,0.0,2.1339560031890867,18.359917449951173,0.9996390104293824,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:20:00,9600.116796875,0.0,0.7070602018386125,1.7960531258024277,3.642009425163269,0.2063078723847866,,0.0,1.9997119665145875,18.360279083251953,1.057173776626587,4518.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:30:00,8445.8498046875,0.0,0.7037037093192338,1.829019143525511,3.280747723579407,0.2062355332076549,,0.0,1.9740082979202271,18.363172149658205,1.205025887489319,4518.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:40:00,7232.766796875,0.0,0.6981481391936539,1.876223137322813,3.145238852500916,0.2063802115619182,,0.0,1.913186502456665,18.36534233093262,1.382589340209961,4217.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:50:00,10750.2333984375,0.0,0.6869213063269852,1.934147169534117,2.9797446966171264,0.2065248899161815,0.0,0.0,1.9340158462524415,18.371853256225585,1.40952730178833,4260.763916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 07:00:00,16577.6669921875,0.0,0.6506944496184587,1.9554551386274397,2.734123921394348,0.2064525507390498,,0.0,1.7264665126800538,18.370406341552737,1.5150807857513429,4606.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 07:10:00,10801.1501953125,36.71999931335449,0.6065972287207841,2.1062391304410992,2.5023480653762817,0.3572771988809108,1.0137316666666667,1953.6250949968312,1.761230230331421,18.36986389160156,1.5049474716186524,4512.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 07:20:00,6018.23271484375,59.84000091552734,0.5297453600913286,2.0238511824049055,2.382831406593323,1.536820041388273,1.0054925,1951.1049786735537,2.045793342590332,18.372034072875977,1.7484384059906006,4508.571428571428,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 07:30:00,4057.419580078125,78.01999969482422,0.51921295709908,1.9238551639951769,2.4449308633804323,0.3422309033572673,,1288.612264380051,2.233770227432251,18.375651168823243,1.7719796895980835,4518.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 07:40:00,5404.84658203125,98.1999969482422,0.510648151114583,1.8729351543821395,2.4887114286422727,0.3456307940185069,,1460.6502077840655,2.2303544998168947,18.39011917114258,1.6380186796188354,2746.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 07:50:00,8754.766796875,98.1999969482422,0.4994213003665207,1.8212611698545516,2.5088326692581178,0.3476562552154064,,1593.3253539740715,2.2789897441864015,18.40259704589844,1.5010617971420288,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:00:00,14141.433203125,98.1999969482422,0.4783564884215592,1.7564171814359724,2.5079665422439574,0.8631365589797497,,3190.296944851857,2.2484215259552003,18.413086318969725,1.4069290637969971,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:10:00,11468.016796875,98.1999969482422,0.4451388854533433,1.5903871559537948,2.657173752784729,2.005714695900678,,3318.999293679956,2.2322254180908203,18.427191543579102,1.3206991434097288,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:20:00,6271.0431640625,58.45999946594238,0.4452546376734971,1.386901166383177,3.176072859764099,1.019386564940214,,1175.3556311870325,2.2420580863952635,18.442382049560543,1.2177550077438355,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:30:00,8287.91669921875,0.0,0.4789351779967545,1.307951142732054,3.5165112257003783,0.2334346167743205,,0.0,2.1194801330566406,18.460286331176757,1.1065534114837647,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:40:00,5661.81767578125,0.0,0.4984953720122574,1.3052331470884382,3.17747848033905,0.2065248899161815,,0.0,2.041623425483704,18.472402572631836,1.027053713798523,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:50:00,4092.475244140625,0.0,0.497685183957219,1.2952631496824325,2.8610871553421022,0.2063802115619182,,0.0,1.9656677007675172,18.480359649658205,1.0048261165618897,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:00:00,1560.453210449219,0.0,0.496527775004506,1.3002531313337389,2.7784876108169554,0.2063802115619182,,0.0,1.872688317298889,18.488317108154295,0.9940707564353944,504.1666625976562,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:10:00,3244.16240234375,0.0,0.4829861182719468,1.3194191717542707,2.490370774269104,0.2063078723847866,,0.0,1.9149805784225464,18.498083114624023,1.0105521440505982,1762.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:20:00,8509.066796875,0.0,0.4645833332091569,1.3411191486753524,2.2953819751739504,0.2064525507390498,,0.0,1.9840272426605223,18.51200752258301,1.0405932903289794,919.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:30:00,8980.716796875,63.939998626708984,0.4208333451300858,1.4220411800779402,2.1577154874801634,0.4556568317115307,,1670.4581781980626,2.175782489776611,18.52231636047363,1.1109687089920044,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:40:00,9225.283203125,90.01999969482422,0.372685183957219,1.378821184579283,2.162030506134033,0.6356336824595928,,1937.5563111414672,2.391517496109009,18.53931579589844,1.2563144445419314,879.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:50:00,12090.716796875,99.0999984741211,0.3581018526107072,1.3537891649641096,2.1679715156555175,0.7139033488929272,,2223.3191606979367,2.4591854572296143,18.557762145996097,1.2998245239257813,455.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:00:00,14326.5333984375,99.0999984741211,0.3313657421618699,1.2719691776670516,2.2432002782821656,1.1514757089316845,,3514.875188749548,2.4011762142181396,18.57042121887207,1.3098726272583008,926.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:10:00,9159.866796875,99.0999984741211,0.3115740735083817,1.1673531317152084,2.540250849723816,1.913122122734785,,3083.9612579440895,2.533112859725952,18.579282379150392,1.3084150552749634,1423.95830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:20:00,7039.9865234375,99.0999984741211,0.303125001862645,0.9616573476232588,2.9313740015029905,1.223669021576643,,2511.1180794632687,2.5267848491668703,18.59103660583496,1.3605759859085085,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:30:00,6884.81533203125,59.339999771118165,0.3076388854533433,0.8291103624738752,3.2281108617782595,0.9895833306014538,,1485.6538469613763,2.5327717304229735,18.60062141418457,1.3271163940429689,903.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:40:00,8230.85,0.0,0.3563657421618699,0.731209757272154,3.3519479036331177,0.2443576417863368,,0.0,2.414164638519287,18.61400489807129,1.1808618545532226,1355.555517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:50:00,7648.8833984375,0.0,0.3810185212641953,0.7435623669065534,3.156270241737366,0.2060185186564922,,0.0,2.3216601371765138,18.623047256469725,1.13726327419281,909.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:00:00,9466.78359375,0.0,0.3881944555789231,0.9035287641920148,2.9025933504104615,0.20572916790843,,0.0,2.1861607789993287,18.63805694580078,1.0923588037490846,435.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:10:00,6477.8166015625,0.0,0.3907407421618699,0.9968297743238508,2.588451933860779,0.2038483761250972,,0.0,2.156779956817627,18.65650291442871,1.4209633350372315,1326.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:20:00,6944.2666015625,0.0,0.3888888854533433,1.09211113685742,2.3233652114868164,0.2025462947785853,,0.0,2.240635108947754,18.669162368774415,1.6727065086364743,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:30:00,8899.8666015625,51.41999969482422,0.3460648197680711,1.204779174271971,2.0543063640594483,0.2740885399281978,,1340.9195692674407,2.362380361557007,18.683088302612305,1.870751929283142,1797.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:40:00,7290.7333984375,84.98000030517578,0.2906249959021806,1.248913171235472,1.9304006338119504,0.3130063705146312,,1558.7185110484263,2.701029586791992,18.705331802368164,2.0616790771484377,414.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:50:00,12407.883203125,98.8000030517578,0.2634259302169083,1.401943137589842,1.8910797357559204,0.4178964130580425,,2628.8217886131924,2.8750494480133058,18.72016067504883,2.0830264568328856,1389.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:00:00,14290.3666015625,98.8000030517578,0.2319444466382264,1.3023591780103745,1.8136041164398191,1.4471209697425365,,3938.4011759902423,2.796056318283081,18.740596008300784,2.201960325241089,6083.41875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:10:00,8726.8833984375,98.8000030517578,0.2254629630595444,1.1222711347974836,2.28849995136261,1.5997540645301342,,2830.2857684448295,2.8305370807647705,18.762116622924804,2.201960325241089,7500.45205078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:20:00,8413.61640625,19.559999465942383,0.244560183957219,0.9806939625181258,2.709051489830017,0.5615596108138561,,690.3343893392554,2.8285756587982176,18.78110542297363,1.9895193576812749,7535.06962890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:30:00,8568.88330078125,0.0,0.2912037093192338,0.9287461661733684,2.6058113813400268,0.2069589130580424,,0.0,2.6921220779418946,18.795029830932616,1.770496654510498,6148.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:40:00,8225.74990234375,0.0,0.2987268526107072,0.913994362298399,2.2837351322174073,0.2021122626960276,,0.0,2.6852487087249757,18.808774566650392,1.6823885679244994,4544.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:50:00,10568.86650390625,0.0,0.2597222257405518,0.984358146134764,1.9533302545547488,0.2022569380700587,,0.0,2.838959980010986,18.803529739379883,1.6005710124969483,2420.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:00:00,16222.6333984375,0.0,0.1870370376855134,1.23246712917462,1.7008106231689453,0.2020399264991283,,0.0,2.918512535095215,18.801721191406248,1.6195129871368408,2410.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:10:00,15329.9833984375,50.8400016784668,0.0483796296641229,1.3046211742796003,1.3417472958564758,0.3245804391801356,,1714.263490152407,2.8832205295562745,18.80244445800781,1.7716945171356202,2410.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:20:00,19874.766796875,78.30000305175781,0.026967593282461,1.396919157449156,1.0770328402519227,1.0593171052634716,,3059.8696125161455,2.874500274658203,18.801721191406248,1.8635771512985229,2420.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:30:00,20281.6,69.47999954223633,0.032407408300787,1.2980971598066389,1.3280208826065063,1.452690976113081,,3610.1430442219985,2.813972330093384,18.801359558105467,1.8835860013961792,2412.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:40:00,12673.21640625,36.1,0.0513888902962206,1.1998051666654646,1.6008402347564696,1.0190248601138592,,2068.553729416069,2.8064019203186037,18.815104293823243,1.7595481634140016,2401.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:50:00,9296.3,79.58000183105469,0.0709490749984978,1.1672771715559065,1.8134464263916017,0.4317129604518414,,1965.3517931584915,2.7961393356323243,18.823422622680663,1.6694117546081544,2428.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:00:00,11448.6501953125,99.0999984741211,0.0839120376855134,1.1825711750425398,1.850264310836792,0.6545862190425396,,2662.1785427713216,2.759412908554077,18.839518356323243,1.6103256940841677,2404.51396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:10:00,12957.8166015625,99.0999984741211,0.0912037033587693,0.9966663741506636,1.9277215242385863,1.0342881970107556,,2673.1641491425544,2.809393835067749,18.856698989868164,1.6094758749008178,2401.73603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:20:00,17827.1333984375,39.699999237060545,0.1075231496244667,0.8906785630621016,2.2216340780258177,0.9241898231208324,,1544.8569504072154,2.740111207962036,18.87044296264649,1.484295558929443,2866.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:30:00,13611.033203125,0.0,0.1587962973862885,0.7785883688367903,2.4937874555587767,0.2304687522351741,,0.0,2.57860746383667,18.87984733581543,1.3565304040908814,2657.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:40:00,9841.7333984375,0.0,0.1754629660397767,0.9337065600790084,2.129097509384155,0.2021845988929271,,0.0,2.585437870025635,18.876049423217772,1.2800863265991211,1471.527815246582,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:50:00,10850.4666015625,34.71999931335449,0.1535879645496605,1.2003811382688585,1.5921470165252685,0.2194010399281978,,986.1967059534898,2.557927227020264,18.89413375854492,1.2878287076950072,2426.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:00:00,16200.516796875,79.0999984741211,0.0923611108213661,1.1482131742872297,1.2717885971069336,0.7805989913642406,,3168.460024868101,2.600225400924683,18.896123123168945,1.5744159460067748,2420.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:10:00,13070.6166015625,78.32000122070312,0.0913194451481102,1.247389175835997,1.4761426925659178,1.1233362607657909,,2962.2916385104936,2.5458779335021973,18.902452850341795,1.5651114463806153,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:20:00,10209.933203125,86.0,0.092708334699273,1.1552691721357404,1.8685339450836185,0.651475691050291,,2124.238234501264,2.5642635822296143,18.910589981079102,1.5313977479934695,2408.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:30:00,13000.616796875,99.0999984741211,0.1065972212702034,1.25467114681378,1.858284878730774,0.465133100003004,,2457.3743711665275,2.6366087436676025,18.91673927307129,1.454397773742676,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:40:00,15214.6166015625,99.0999984741211,0.1028935197740792,1.1984851622022688,1.724781370162964,1.4764178089797495,,3672.280747152644,2.597774934768677,18.917281723022462,1.4534790754318236,1930.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:50:00,10808.55,99.0999984741211,0.1077546287328003,1.0096421384252607,2.0526298761367796,1.292173045128584,,2556.4211489044674,2.65490460395813,18.933015823364254,1.4318490743637085,1936.45830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:00:00,11874.383203125,59.25999984741211,0.1196759242564438,0.8231157445348798,2.3972013711929323,1.1399016313254833,,2288.904317927691,2.634082889556885,18.943504714965822,1.3240563869476318,2412.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:10:00,12418.3998046875,0.0,0.1703703735023735,0.7268885516561567,2.7330710649490357,0.2828414373099804,,0.0,2.494055461883545,18.95363044738769,1.2132644414901732,2404.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:20:00,11655.933203125,0.0,0.1962962944060563,0.77965814108029,2.6001192808151243,0.2029079906642437,,0.0,2.404878759384155,18.946578216552737,1.1488958597183228,2435.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:30:00,10132.4166015625,19.099999237060548,0.1887731511145829,1.0072883629240097,2.136262273788452,0.2065248869359493,,493.3138065295916,2.38843150138855,18.945854949951176,1.1560137510299682,2396.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:40:00,10306.983203125,79.0999984741211,0.1565972257405518,1.0745771669782698,1.8710108041763305,0.3802083276212215,,2009.353818060256,2.6425849914550783,18.946397399902345,1.3619491815567015,1426.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:50:00,13892.6666015625,85.93999786376953,0.1390046302229164,1.1602931522764266,1.9013641834259032,0.8704427175223828,,2473.1026747011847,2.722327947616577,18.946035766601565,1.5565783977508545,1434.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:00:00,13017.9833984375,89.19999694824219,0.133217592909932,1.0771911405958234,1.9672152280807496,1.0266203574836257,,2505.988079961262,2.6821298599243164,18.953993225097655,1.6425180912017825,2415.624951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:10:00,11914.28359375,95.76000061035155,0.1413194451481102,1.1186851524747907,2.15788676738739,0.6481481485068799,,2309.5698104708595,2.710342025756836,18.953993225097655,1.6390389919281003,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:20:00,16497.8,97.4000015258789,0.1401620361953972,1.1373871826566757,2.306045651435852,1.4911024384200573,,4195.275910455431,2.63349289894104,18.955620574951173,1.6670713901519776,2390.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:30:00,9416.1333984375,97.4000015258789,0.1375000003725289,0.9144435548223556,2.6936391592025757,2.13324655815959,,3159.3833198191596,2.6626381874084473,18.96592788696289,1.769783353805542,2393.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:40:00,6567.53125,77.36000137329101,0.1553240749984978,0.7022913598455488,3.293319916725159,0.6192129604518414,,1527.8540273417557,2.69662094116211,18.97352409362793,1.6910567045211793,2404.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:50:00,11051.483203125,0.0,0.182175927236676,0.6397883557714521,3.505810284614563,0.2601996563374996,,0.0,2.548422336578369,18.98111953735351,1.5142332315444946,2393.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:00:00,15902.3333984375,0.0,0.2173611152917146,0.6587139629758894,3.253550982475281,0.202618633955717,,0.0,2.433062934875488,18.965205764770506,1.469128131866455,2367.013818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:10:00,9379.53330078125,0.0,0.2193287033587692,0.949922361318022,2.795445275306702,0.2021845988929271,,0.0,2.3556575775146484,18.95833358764649,1.4260260581970214,2380.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:20:00,7013.78515625,0.0,0.2133101869374512,1.0618691706098615,2.4193011999130247,0.2021845988929271,,0.0,2.2815383434295655,18.95471611022949,1.5770699501037595,2406.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:30:00,10866.35,5.459999847412109,0.1921296317130326,1.2401371502317489,2.214162540435791,0.2023292772471904,,223.2366329170311,2.343284273147583,18.946758651733397,1.675831937789917,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:40:00,18775.8,76.27999877929688,0.1416666705161332,1.4427091621793806,2.005302333831787,0.7463107310235501,,3244.0828775200266,2.500662326812744,18.935727310180663,1.7406115770339965,1360.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:50:00,16244.466796875,47.800000762939455,0.1137731496244667,1.4896491550840438,1.9999553203582765,1.5203992776572703,,2762.829690415914,2.598619031906128,18.93482322692871,1.8419053316116336,474.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:00:00,10131.0666015625,50.619999694824216,0.1244212988764046,1.4293271564878522,2.325240445137024,0.5470196656882763,,1869.232641683587,2.486015462875366,18.93409996032715,1.8317491292953492,2399.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:10:00,10145.033203125,93.13999938964844,0.1236111123114823,1.4065151476301252,2.5238895654678344,0.5875289253890514,,2073.5571052925216,2.392829179763794,18.938258743286134,1.7565506935119628,2402.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:20:00,12227.9501953125,92.78000030517578,0.1259259257465599,1.2113471531309188,2.626371884346008,0.8363715223968029,,2971.408377856605,2.4237316608428956,18.940972137451173,1.6892513513565064,2409.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:30:00,10134.91435546875,6.0,0.1401620376855133,1.1299331688322127,2.8250578165054323,0.9825665287673472,,556.116555827044,2.3020400524139406,18.94585418701172,1.5832667350769043,2427.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:40:00,4461.230029296875,0.0,0.1700231511145829,1.0133091711439193,2.9806356191635133,0.2074652813374995,,0.0,2.2038840293884276,18.94983291625977,1.512496566772461,2367.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:50:00,4097.86103515625,0.0,0.1604166675359009,1.044325163308531,2.631666111946106,0.2018952541053295,,0.0,2.166796922683716,18.950376510620117,1.4464216947555542,2394.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:00:00,8199.99482421875,0.0,0.1493055570870636,1.093803169671446,2.330583190917969,0.2020399294793605,,0.0,2.149492931365967,18.935004425048827,1.4425940752029418,1313.8888916015626,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:10:00,13735.0333984375,0.0,0.1262731481343506,1.4174791359342636,2.1818967342376707,0.2021122626960276,,0.0,2.2028775215148926,18.92415313720703,1.442286491394043,1921.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:20:00,13150.8330078125,65.65999946594238,0.0866898145526646,1.489437153283507,2.0155903577804564,0.673321770876646,,2762.633196950342,2.2665594577789308,18.91529197692871,1.5585591077804566,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:30:00,11153.4333984375,83.34000091552734,0.0642361115664242,1.5791931414045393,2.0654884576797485,0.8777488403022289,,2622.2671540153087,2.4625934600830077,18.91927032470703,1.715381932258606,2382.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:40:00,11380.733203125,89.80000305175781,0.0643518526107071,1.2982411646284162,2.368406701087952,1.1205874137580394,,2758.1094292844473,2.462778997421265,18.919632720947263,1.7327283143997192,2396.52783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:50:00,12287.73359375,16.35999984741211,0.0803240764886139,1.287147166673094,2.763012671470642,0.5074508093297482,,457.42319988720527,2.3888959884643555,18.922706604003903,1.6123587369918824,1421.875048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:00:00,17406.6333984375,0.0,0.0966435197740792,1.1867251657880842,2.7197762727737427,0.2036313615739345,,0.0,2.292047357559204,18.923068618774412,1.530328893661499,1443.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:10:00,10628.6998046875,0.0,0.0850694458931683,1.322213175240904,2.3781641721725464,0.2022569380700587,,0.0,2.2053395748138427,18.90190963745117,1.4890302896499634,2411.4583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:20:00,9952.3,33.89999923706055,0.0584490751847623,1.5440091633237898,2.17226243019104,0.2934751145541667,,1349.4270202610617,2.2062613487243654,18.899920272827146,1.504411220550537,2410.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:30:00,6018.18349609375,80.2999984741211,0.0369212972000239,1.6068411611951887,2.1323800802230837,0.5726996652781964,,1629.750071711196,2.383200836181641,18.88979263305664,1.6751834392547609,2399.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:40:00,10226.516796875,97.5999984741211,0.0312500006984918,1.51929517025128,2.271517038345337,0.6409143321216106,,2260.9427849463327,2.5283915042877196,18.898292541503903,1.7059299230575562,2396.180615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:50:00,14016.3498046875,57.91999893188476,0.0326388895511626,1.4062651657499372,2.406356358528137,0.8236400417983532,,1912.181019902647,2.444688558578491,18.89503707885742,1.6643814325332642,1910.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:00:00,14569.2498046875,0.0,0.0625000011175869,1.3408911728300157,2.6024296998977663,0.2745225720107555,,0.0,2.337678813934326,18.901186370849608,1.576114249229431,1468.7499450683597,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:10:00,10889.8998046875,0.0,0.0575231488794087,1.3622571730054915,2.6224731683731077,0.2023292772471904,,0.0,2.299109125137329,18.88635673522949,1.515241527557373,472.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:20:00,9061.8998046875,0.0,0.0468750011175869,1.5711051487363874,2.233505439758301,0.2021845988929271,,0.0,2.325628662109375,18.884729385375977,1.4768570184707643,1925.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:30:00,8501.99990234375,0.0,0.0380787044763563,1.5484271788038313,2.0498969316482545,0.2022569380700587,,0.0,2.282030725479126,18.880751037597655,1.602485680580139,2395.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:40:00,6190.6388671875,0.0,0.0369212970137594,1.744337131921202,1.854493236541748,0.2021845988929271,,0.0,2.2525138378143312,18.857060241699216,1.6876682043075562,2406.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:50:00,2583.7460693359376,0.0,0.0356481488794087,1.987691190186888,1.6329179525375366,0.2021845988929271,,0.0,2.1937312126159667,18.84910354614258,1.7504096031188965,2407.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:00:00,0.0,0.0,0.0351851858198641,2.1265091442503037,1.4743690729141234,0.2021845988929271,,0.0,2.083827567100525,18.8359016418457,1.9907916545867923,2401.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:10:00,4793.2396484375,0.0,0.0344907414168118,2.3594091438688336,1.238198733329773,0.202401616424322,,0.0,1.9189290046691896,18.8272216796875,2.155831813812256,1416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:20:00,4917.135693359375,0.0,0.0336805561557411,2.533421137277037,1.0816394805908205,0.2024739556014537,,0.0,1.9324508666992188,18.819806289672854,2.3030198574066163,1911.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:30:00,3561.443701171875,0.0,0.0344907414168118,2.593807175103575,0.8945865392684936,0.2024739556014537,,0.0,2.000744581222534,18.806242752075196,2.4543232917785645,1445.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:40:00,3519.74853515625,0.0,0.0320601858198641,2.8017511391080916,0.6719853639602661,0.2028356455266475,,0.0,1.9952940940856936,18.80190315246582,2.516462707519531,1431.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:50:00,3626.49345703125,0.0,0.0233796303858979,2.8948491119779645,0.5146182358264924,0.202401616424322,,0.0,2.08176383972168,18.7861686706543,2.629955196380615,2381.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 00:00:00,6076.51826171875,0.0,0.0155092598870396,3.0845931553281845,0.38470039665699,0.2026186309754848,,0.0,2.0191895961761475,18.77260627746582,2.6848645210266113,962.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 00:10:00,4331.5484375,0.0,0.013541667535901,3.2801071190275253,0.3387347459793091,0.2025462947785853,,0.0,2.003805899620056,18.7646484375,2.8219753742218017,1572.9166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 00:20:00,3173.2803466796877,17.699999618530274,0.0123842602595686,3.3339691662229596,0.3808956518769264,0.2033420138061046,1.0824675,372.9432837970914,1.9980844259262085,18.75632934570313,3.0342100143432615,2406.497977120536,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 00:30:00,5332.00751953125,79.19999694824219,0.0224537044065072,3.4972091698087753,0.4212631955742836,0.2444299779832362,1.07943125,1732.493999058282,2.2054893016815185,18.740415573120117,3.2104613304138185,2452.7391899956597,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 00:40:00,9977.61669921875,96.71999816894532,0.0188657414866611,3.474755146447569,0.4216676130890845,0.6470630757510663,1.066045,3235.0139093462826,2.4268894672393797,18.75452041625977,3.380806303024292,2397.677932739258,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 00:50:00,15225.05,75.73999862670898,0.0174768527038395,3.2641271614469587,0.5130298674106598,1.7785735063254833,1.0526383333333331,4032.0818368471946,2.3739952564239504,18.746562957763672,3.3510732650756836,3886.06755065918,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:00:00,10779.9166015625,35.6,0.0217592599801718,3.0574051403440534,0.7852315664291382,1.0000000052154063,1.0460833333333337,2172.660906902345,2.427147626876831,18.76283988952637,3.060873794555664,4569.7698974609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:10:00,11208.4,70.34000091552734,0.021643519308418,2.900277140084654,1.0707634568214417,0.7110098414123058,1.0335450000000002,2672.187387969917,2.4181052684783935,18.75795707702637,2.7759933471679688,4594.039225260417,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:20:00,15769.5998046875,71.9999984741211,0.021875000745058,2.7695391678251324,1.18879976272583,1.521556704491377,1.0304799999999998,3900.8664378050025,2.4206937313079835,18.76283988952637,2.55892014503479,4556.547467912947,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:30:00,11384.866796875,33.84000091552734,0.0271990747423841,2.4986471676267685,1.4000857591629026,1.2107204847037791,1.013465,2268.6865408857366,2.4487390518188477,18.76320152282715,2.3927049160003664,4160.915832519531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:40:00,9930.4998046875,55.3,0.0342592598870395,2.384597160760314,1.756517243385315,0.7669994167983532,1.0085625,2299.1307495860083,2.4883822441101073,18.76537170410156,2.208178186416626,2383.777045355903,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:50:00,11132.8333984375,70.7599998474121,0.0395833343267439,2.239113142434507,1.9362720251083376,0.7553530149161816,1.0023624999999998,2242.0157937881004,2.476608943939209,18.763382339477538,2.091811847686768,4143.495657784598,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:00:00,17762.7666015625,67.43999900817872,0.0420138899236916,2.1623571895994247,2.20158908367157,1.3310185007750988,0.0,3252.0633149409027,2.406820201873779,18.76139297485351,1.9734046936035157,4283.275410970052,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:10:00,19979.6169921875,0.0,0.0662037044763564,2.066105177346617,2.43003089427948,0.5065104059875011,,0.0,2.4171393394470213,18.745659637451173,1.907242059707642,6773.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 02:20:00,11342.6833984375,0.0,0.0564814832061527,2.6247551941312848,2.620897889137268,0.2063802115619182,,0.0,2.4746188640594484,18.68833198547363,1.8233175039291385,6872.56923828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 02:30:00,19097.7169921875,17.440000152587892,0.0516203708946703,3.1239451431669294,2.8519366979599,0.2090567134320736,1.0710316666666666,995.5379843137032,2.486101579666138,18.665726470947263,2.0571643352508544,8332.040313720703,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:40:00,21218.05,79.0999984741211,0.0533564820885656,3.729675152245909,2.7677562952041628,0.2961516194045543,1.084582,3551.0076710950248,2.430187654495239,18.61056785583496,2.673486757278442,9020.316088867188,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:50:00,30861.621875,96.71999816894532,0.0532407421618698,4.260693170968443,3.061670184135437,0.3966290585696697,1.110236,4960.633101657989,2.3614641666412353,18.5713249206543,3.011060667037964,9156.161767578124,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:00:00,33573.97890625,99.0999984741211,0.0393518526107071,4.716067030373961,3.4859949350357056,0.7075376264750958,1.1643120000000002,6645.3714159938445,2.1632469415664675,18.52665596008301,3.144293642044067,7316.538037109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:10:00,33840.046875,99.0999984741211,0.0331018526107071,5.017943098489195,4.049954152107238,1.0742187432944774,1.2384080000000002,6365.762294573198,1.986217141151428,18.4986255645752,3.123990058898926,6929.5138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:20:00,33744.1921875,99.0999984741211,0.0365740746259687,5.144741156045347,4.504877400398255,1.14228877350688,1.257692,6030.270582350328,2.080552864074707,18.465169143676757,3.0436938285827635,7650.781323242188,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:30:00,33945.88671875,99.0999984741211,0.0402777791023253,5.376465227548033,4.961898827552796,1.1469184093177318,1.30794,6061.721387311035,2.0197898864746096,18.437680816650392,2.862155485153198,6211.545239257813,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:40:00,34003.9875,99.0999984741211,0.0407407417893408,5.4301132225431505,5.43221914768219,1.40690104290843,1.322916,5983.851970765261,1.9800273895263671,18.40983047485352,2.7416527271270756,4585.329858398438,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:50:00,37839.91640625,97.89999847412108,0.0421296305954455,5.548409273568541,5.753907418251037,1.6383101396262645,1.351868,5630.277648177588,2.0464012384414674,18.40476684570313,2.5827760219573976,4591.579858398438,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:00:00,33703.36328125,45.83999938964844,0.047800926864147,5.1718490623869,6.105848813056946,1.8315971545875072,1.29326,3889.479003218535,2.1094701290130615,18.42031936645508,2.4234262466430665,4534.809057617187,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:10:00,33942.3484375,49.94000091552734,0.0688657414168118,5.101869203988462,6.451163029670715,1.0363859944045544,1.258076,4326.284084112973,2.1621777057647704,18.413990020751957,2.3870949745178223,4602.1702880859375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:20:00,33464.96015625,39.62000045776367,0.0803240749984978,4.7970731758512555,6.618989300727844,1.6550925903022289,1.216012,4047.7223803790025,2.148469066619873,18.42031936645508,2.156584310531616,4474.566015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:30:00,29344.07421875,32.900001525878906,0.1002314824610947,4.6911411308683455,6.886178708076477,1.1057580880820752,1.180136,3568.911693383193,2.1686110496521,18.420500564575196,1.6924639463424682,3277.430554199219,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:40:00,19837.94296875,39.960001373291014,0.126967592909932,4.4618371986784044,7.138256001472473,0.804615180939436,1.139548,2352.1978934012873,2.1729620933532714,18.428457641601565,1.498263239860535,2219.6180786132813,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:50:00,29135.1046875,67.0999984741211,0.1399305585771798,4.402645208779722,7.233067154884338,1.2134693197906017,1.119044,3599.9395304690597,2.1564590454101564,18.42791595458985,1.3411081075668334,2210.763879394531,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:00:00,33262.806640625,37.14000053405762,0.1530092615634201,4.123769285622984,7.454050850868225,1.5613425903022289,1.092119,3548.9556284476157,2.1653188705444335,18.432436370849608,1.246432638168335,2262.8471923828124,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:10:00,17770.7703125,31.68000030517578,0.176967592909932,3.996413137856871,7.774814915657044,1.0424623899161816,1.08501,2246.8648843564815,2.1841397285461426,18.43569107055664,1.1312150478363037,2195.48603515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:20:00,16141.516796875,70.78000106811524,0.2148148138076065,3.825535156670958,7.879107880592346,0.5593894772231579,1.07679,2302.2333628422593,2.211039686203003,18.44057464599609,1.0422914981842042,2223.3507080078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:30:00,28411.3875,72.32000122070312,0.2142361123114823,3.721407177392394,7.747357296943664,1.8106915168464184,1.071574,4107.796278028249,2.161886978149414,18.43713760375976,0.969788670539856,538.1076416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:40:00,13544.353125,36.779999542236325,0.2348379660397767,3.5583911442197858,8.01312735080719,1.023003464192152,1.062813,1594.4613307610923,2.1885218143463137,18.436956787109377,0.9158308982849122,1072.0486328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:50:00,10004.61513671875,85.76000061035157,0.2807870376855134,3.5096111320890486,8.283741402626038,0.398726861923933,1.0591499999999998,1307.8944238973884,2.274432277679443,18.43840408325195,0.9173895597457886,1861.111056857639,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:00:00,21815.0953125,96.4,0.2806713003665207,3.4935691856779156,8.067175889015198,1.0256076447665692,1.058913,3719.724162569602,2.245047760009766,18.431713104248047,0.940967571735382,1496.9618041992187,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:10:00,17316.789453125,41.05999946594238,0.2771990764886139,3.3250251793302597,8.073199486732483,1.7353878073394298,1.052439,2605.774320097118,2.2418941974639894,18.43297920227051,0.9737946629524232,1083.9409790039062,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:20:00,11178.6333984375,57.02000122070312,0.3018518526107072,3.245529177132994,8.321449398994446,0.630787044018507,1.046147,2090.108293230774,2.3119321346282957,18.431351470947263,0.9866414070129396,628.21181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:30:00,14041.3666015625,84.76000061035157,0.3189814824610947,3.174777224007994,8.31641685962677,0.8839699201285839,1.043445,2371.528768127554,2.338982343673706,18.435149002075196,0.9967827796936036,957.552099609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:40:00,19897.850390625,82.71999969482422,0.3243055600672959,3.0198391460813583,8.427111172676087,1.4121093682944774,1.035982,2975.7775180768176,2.3362117290496824,18.438042831420898,1.0314338684082032,1561.80556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:50:00,19400.183203125,52.939999389648435,0.3350694436579942,2.8654391788877547,8.55005714893341,1.270543997734785,1.027305,2332.093833248369,2.3634487628936767,18.446541213989256,1.0075482368469235,1802.3437744140624,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:00:00,17307.8833984375,50.0,0.3531249959021806,2.721517183724791,8.843930745124817,1.0818865947425365,1.020772,2463.9066862056234,2.23341121673584,18.449796676635746,0.993776822090149,1238.1076416015626,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:10:00,12165.333203125,48.58000030517578,0.3785879690200089,2.6060452007688584,8.964362263679504,0.9205005817115308,1.0139662500000002,1926.8705355653128,2.246627378463745,18.46119079589844,0.9833046078681946,672.2608235677084,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:20:00,16512.6001953125,29.19999961853027,0.4358796376734971,2.433781197015196,9.154329228401185,0.4452401719987392,1.005338,1119.1081817167026,2.2502766609191895,18.47511520385742,0.9993342280387878,1311.0243408203123,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:30:00,17731.48359375,80.28000030517578,0.4287037033587693,2.3971571468748154,8.995779538154602,1.023582213371992,1.0047225,3010.181749818269,2.3227530479431153,18.48542366027832,0.9368832349777222,856.7708217075893,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:40:00,12121.1333984375,0.0,0.4775463003665208,2.1630511307157576,9.089481091499328,0.7488426052033901,,0.0,2.2607938289642333,18.496997451782228,0.8832954645156861,953.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 07:50:00,6580.78876953125,0.0,0.5100694376975297,2.2615151905454693,9.233423733711245,0.2103588007390498,,0.0,2.3313151836395263,18.49537010192871,0.8403455376625061,1950.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:00:00,8013.53330078125,0.0,0.5263888794928788,2.2628351711668073,8.76954185962677,0.2062355332076549,,0.0,2.335696887969971,18.50043296813965,0.8235082745552063,2194.4443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:10:00,8784.816796875,0.0,0.5309027630835771,2.3823511146940293,8.24906075000763,0.2059461824595927,,0.0,2.3684396266937258,18.50441207885742,0.9123180866241456,539.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:20:00,5323.6,0.0,0.5394675929099321,2.452225210610777,7.899959015846252,0.2058738432824611,,0.0,2.3667343616485597,18.51038017272949,1.000281810760498,6949.141259765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:30:00,5975.73330078125,0.0,0.5211805481463669,2.600431158486754,7.586166882514954,0.2061631940305233,,0.0,2.3820105075836184,18.491029739379883,1.0954859256744385,7016.666796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:40:00,9579.566796875,0.0,0.5103009302169084,2.874493172112852,6.891230034828186,0.2058738432824611,,0.0,2.383547067642212,18.495188903808593,1.171681523323059,8588.888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:50:00,6554.012744140625,0.0,0.4556713063269852,3.189291193429381,6.439509320259094,0.20572916790843,,0.0,2.3570760250091554,18.46770133972168,1.3847134590148926,6155.2083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 09:00:00,6018.354296875,0.0,0.4190972287207841,3.49097519153729,5.701522278785705,0.2062355332076549,,0.0,2.357920694351196,18.46480674743652,1.4675069332122803,4472.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 09:10:00,10334.7833984375,32.69999961853027,0.3454861123114823,3.685139133874327,5.218109536170959,0.2289496503770351,1.116245,1054.5967167762387,2.330723762512207,18.454680252075196,1.4740962028503417,2365.837198893229,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:20:00,15484.9333984375,78.81999816894532,0.2935185272246598,3.779501154366881,4.848400712013245,1.0300202421844005,1.100958,3248.088547999995,2.3448594570159913,18.470956802368164,1.7128567218780515,2383.159716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:30:00,11558.8166015625,73.39999847412109,0.259027775004506,3.532989122811705,5.006746983528137,0.9330873779952528,1.0662483333333332,2377.7792983491177,2.359814262390137,18.487413024902345,1.7327020406723022,2416.775146484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:40:00,16235.1998046875,75.07999801635742,0.2562499988824128,3.434199144784361,5.224369549751282,1.4702691368758678,1.0597033333333334,3444.481493600172,2.294621467590332,18.502422714233397,1.5589712619781495,2408.8541107177734,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
