time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-25 09:50:00,11211.8333984375,46.4,0.2473379630595444,3.1474351906217635,5.499601101875305,0.914713566750288,1.0477425,1889.8054312769736,2.300150012969971,18.513274002075196,1.3823219299316407,2380.456386021205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:00:00,12089.516796875,76.66000213623047,0.2585648167878388,3.0648551964201034,5.72690908908844,0.8001302056014538,1.04123,2823.313592489874,2.323311471939087,18.530635070800777,1.2237502813339234,2369.6676025390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:10:00,13755.5,62.580000686645505,0.2396990764886139,2.8473131679929793,5.813731026649475,1.7962239913642406,1.03097375,4040.82013522061,2.3032170295715333,18.54564552307129,1.1267969369888309,2396.0262315538193,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:20:00,7091.83623046875,34.45999946594238,0.2553240735083817,2.632747127953917,6.185628437995911,0.9886429600417614,1.0208199999999998,1908.2034126401304,2.3044135570526123,18.559751510620117,1.0149723291397097,2380.425277709961,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:30:00,5336.36142578125,3.34000015258789,0.2916666645556687,2.5052971386350693,6.4820339441299435,0.2685908548533916,,139.0944230859346,2.269926357269287,18.56770820617676,0.9300321578979492,2385.763818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 10:40:00,5285.9837890625,0.0,0.289120366051793,2.5103491806425153,6.318349575996399,0.2072482667863368,,0.0,2.30753436088562,18.57837791442871,0.8795912504196167,2390.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 10:50:00,5219.8662109375,0.0,0.2765046287328004,2.4675131821073593,6.062199997901917,0.2055844925343989,0.0,0.0,2.3152323722839356,18.59429168701172,0.8599982857704163,2433.0150553385415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 11:00:00,8729.6666015625,0.0,0.264467592909932,2.4719171547330916,5.7762027978897095,0.2058738432824611,,0.0,2.1662044525146484,18.61093063354492,0.8541249871253968,2421.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:10:00,11485.983203125,0.0,0.2420138884335755,2.586931183282286,5.466545605659485,0.2058015070855617,,0.0,2.101638746261597,18.61617469787598,0.8518743276596069,2440.624951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:20:00,10362.2333984375,0.0,0.2204861093312501,2.6568311714567243,5.183046364784241,0.2044994197785853,,0.0,2.1568676948547365,18.629737854003903,0.9250128149986268,4642.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:30:00,6677.18330078125,0.0,0.1887731481343506,2.833525135461241,4.937873482704163,0.2022569380700587,,0.0,2.190688800811768,18.627748870849608,1.0213808298110962,4054.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:40:00,12507.3333984375,0.0,0.1480324078351257,2.980625154916197,4.463930821418762,0.2022569380700587,,0.0,2.2122827053070067,18.63100395202637,1.1303262948989867,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:50:00,20323.18359375,0.0,0.0974537048488854,3.103619196359068,4.142265820503235,0.2029079817235469,1.083985,0.0,2.2038830757141112,18.63100395202637,1.2708501100540162,2406.973347981771,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:00:00,12681.083203125,63.939998626708984,0.0368055565282701,3.1805871509946884,3.8407919645309447,0.471860533207655,1.076543,2304.81088800821,2.2315696716308593,18.62829132080078,1.341516923904419,2400.8680786132813,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:10:00,11670.2166015625,79.0999984741211,0.023495371127501,3.1738831543363633,3.6279158353805543,0.9653500966727734,1.0607733333333331,2850.7836024159687,2.249826955795288,18.635887145996097,1.3507424592971802,2408.962661743164,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:20:00,11154.7333984375,79.0999984741211,0.0254629637114702,3.08654313320294,3.7225023984909056,0.9948640041053296,1.0416325,2468.2730085434932,2.2041977882385253,18.654151916503903,1.3848872661590577,2381.448399135045,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:30:00,17734.266796875,84.53999786376953,0.0287037045694886,2.861879160348326,3.930451226234436,1.2510127238929272,1.0299233333333333,4291.234683027759,2.2112292766571047,18.672056198120114,1.364245557785034,2409.0711669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:40:00,13634.01640625,35.89999847412109,0.0333333340473471,2.6709451698698103,4.215416169166565,2.24826382920146,1.0233466666666666,3039.89374611779,2.20902738571167,18.681821060180663,1.2325309276580811,2411.349838256836,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:50:00,6606.8166015625,40.75999908447265,0.0546296305954454,2.3906351112760604,4.702514672279358,0.6440248779952527,1.00868,1065.6405701596948,2.2805436134338377,18.69827880859375,1.1211982727050782,2412.574375697545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:00:00,10758.66669921875,89.24000244140623,0.0638888899236916,2.3530031704343854,4.863498044013977,0.8417245738208294,1.0040875,2812.5016432980724,2.2474020957946776,18.701715087890623,1.0301295161247253,2416.763088650174,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:10:00,10139.66669921875,98.4000015258789,0.0657407414168118,2.1257891678251326,5.004427266120911,1.8080149821937084,1.0,3272.9859561546577,2.2027307987213134,18.70858726501465,0.9744334697723388,2405.5265909830728,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:20:00,6212.9435546875,78.60000152587891,0.0730324078351258,1.918277170602232,5.497312092781067,1.3595196776092051,0.0,1685.1067377020488,2.3085415840148924,18.728298568725585,0.9155480265617372,2411.3136393229165,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:30:00,10767.0666015625,0.0,0.1208333332091568,1.759889175835997,5.739314293861389,0.323350691050291,,0.0,2.2927040100097655,18.740776443481447,0.8562516570091248,2437.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 13:40:00,14496.0666015625,0.0,0.1293981466442345,1.944713141862303,5.782576012611389,0.2061631940305233,,0.0,2.354777431488037,18.744213104248047,0.8430291771888733,2873.263818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 13:50:00,10240.5333984375,0.0,0.1222222257405518,2.0110571646131574,5.338333058357239,0.20572916790843,,0.0,2.3436636924743652,18.75162734985351,0.9351362705230712,4507.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:00:00,11176.983203125,0.0,0.1107638899236916,2.3197891735471785,4.989678597450256,0.2034866891801356,,0.0,2.3584735870361326,18.74421272277832,1.0856418132781984,3650.34736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:10:00,15249.900390625,0.0,0.0871527787297962,2.5316551708616317,4.524346661567688,0.2028356455266475,,0.0,2.382540082931518,18.742946624755863,1.2772591590881348,2340.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:20:00,10465.6333984375,0.0,0.0659722235053776,2.7510631107725203,4.04446394443512,0.2021845988929271,0.0,0.0,2.4000885486602783,18.74873428344727,1.5348405361175537,2349.5370279947915,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 14:30:00,9155.38330078125,0.0,0.0416666675359009,2.887199165765196,3.6549155473709103,0.2021845988929271,,0.0,2.3979412078857423,18.74367027282715,1.7054755210876464,2362.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:40:00,10037.383203125,35.6,0.0318287044297902,3.021835186425597,3.295984387397766,0.2847945563495159,1.06501,1601.3419117290796,2.4143057346343992,18.752531433105467,1.8150113105773928,2363.281280517578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 14:50:00,11882.3833984375,79.0999984741211,0.0192129636649042,3.0787051700986923,3.0092952489852904,1.0392794899642468,1.0525283333333333,2783.74368044678,2.442647933959961,18.75831871032715,1.937782883644104,2357.638885498047,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:00:00,11470.6001953125,79.0999984741211,0.021643519308418,2.85026121372357,3.121511673927307,1.007378476113081,1.032605,2667.001348017089,2.3045883655548094,18.770616149902345,1.9841903924942017,2340.060760498047,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:10:00,12014.4,85.75999755859375,0.0281250006752087,2.726507189217955,3.3756818532943726,0.8661024384200573,1.01897,2749.193834555161,2.256952142715454,18.776945877075196,1.839445185661316,2357.6388811383927,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:20:00,12897.0498046875,90.1999969482422,0.0364583339542149,2.508271124307066,3.526752781867981,1.0869502238929272,1.007025,2822.3238920412987,2.2933412075042723,18.789242935180663,1.6434873342514038,2373.1192830403647,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:30:00,11740.1666015625,74.38000030517578,0.0447916671633719,2.323909189645201,3.8273491144180296,1.4777922324836257,1.001315,3024.1522408989563,2.3090242385864257,18.79864654541015,1.525033974647522,2330.9771554129466,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:40:00,9933.3333984375,53.20000076293945,0.0572916675359009,2.0998851799406113,4.207572388648987,1.0015914492309093,,2226.1087452391307,2.371139574050903,18.810583114624023,1.4128642320632934,2379.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 15:50:00,11580.3166015625,53.20000076293945,0.0702546302229164,1.9407031797803935,4.521309971809387,1.0497685007750988,1.0,2180.5173197231898,2.3727295875549315,18.818902206420898,1.3337839841842651,2389.17822265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 16:00:00,12021.783203125,47.04000053405762,0.0814814817160366,1.7896671556867658,4.729445290565491,0.9667968682944774,0.0,2014.6388495071883,2.4099996089935303,18.82649803161621,1.250627088546753,2386.2847493489585,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 16:10:00,12830.2833984375,0.0,0.1224537033587693,1.67178917163983,5.055718541145325,0.3919994316995144,,0.0,2.446604347229004,18.827944564819337,1.2227552890777589,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:20:00,10180.7001953125,0.0,0.137268518283963,1.8289151691831649,4.923333764076233,0.2050781242549419,,0.0,2.520395374298096,18.81908340454101,1.1987898349761963,2379.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:30:00,10668.5333984375,0.0,0.13611110933125,1.9659391664899888,4.55935127735138,0.2022569380700587,,0.0,2.566871404647827,18.817636489868164,1.327085447311401,2343.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:40:00,16930.8333984375,0.0,0.1302083346992729,2.1615711712278425,4.077678370475769,0.2021845988929271,,0.0,2.6797857761383055,18.810583114624023,1.640644121170044,2392.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:50:00,11032.1,0.0,0.1081018526107071,2.282105162087828,3.574152684211731,0.2021122626960276,,0.0,2.675487518310547,18.807327651977538,1.867333173751831,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 17:00:00,13845.8666015625,34.67999954223633,0.0643518522381781,2.439973165933043,3.2216941118240356,0.2432002298533916,1.03581875,1415.937332171363,2.6393261909484864,18.80226364135742,2.1071537017822264,2348.861870659722,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:10:00,16314.2166015625,79.0999984741211,0.0221064822748303,2.518383123818785,3.0728486299514772,0.8961226992309094,1.025558,3090.7923580300385,2.759904146194458,18.79358291625977,2.3107916831970217,2003.3853881835937,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:20:00,11389.633203125,79.81999816894532,0.0233796303626149,2.500839140359312,3.0723809957504273,0.9003906302154064,1.010769,2442.81514936649,2.829780197143555,18.79286003112793,2.400701475143433,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:30:00,14308.35,95.7,0.0336805561557411,2.416893103066832,3.074758648872376,0.8819444589316845,1.0036383333333332,3707.6088403993695,2.785948705673218,18.79484977722168,2.311660718917847,1780.3819885253906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:40:00,11354.4001953125,99.0999984741211,0.0415509266778825,2.206061174813658,3.3010327577590943,2.0070891551673413,,3754.464032727462,2.774670934677124,18.795211791992188,2.2268322467803956,2418.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 17:50:00,6864.8833984375,99.0999984741211,0.0671296309679745,1.899073173943907,3.87740957736969,1.0849970631301402,,1520.2264667849136,2.8221811771392824,18.797561645507812,2.0318398475646973,2404.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:00:00,10944.566796875,39.779999542236325,0.0939814824610947,1.7650591635145247,4.225660967826843,0.404947929829359,,1077.936363241438,2.837615442276001,18.796477127075196,1.8404172658920288,2380.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:10:00,12631.4833984375,0.0,0.130208334699273,1.6990871452726424,4.1786208868026735,0.2115162037312984,,0.0,2.6775089740753173,18.80407333374023,1.6568358421325684,2363.194482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:20:00,10468.816796875,0.0,0.1239583332091568,1.6775091432966291,3.9258301973342897,0.2039207153022288,0.0,0.0,2.5822165489196776,18.797743225097655,1.5666380882263184,1204.8611450195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 18:30:00,7421.06787109375,0.0,0.114467592909932,1.692801144067198,3.710836625099182,0.2022569380700587,,0.0,2.5168437480926515,18.79593505859375,1.4895435094833374,1926.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:40:00,7722.5951171875,0.0,0.0807870376855133,1.6744591736234724,3.408306384086609,0.2024739556014537,,0.0,2.4655580043792726,18.78779716491699,1.478043842315674,3251.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:50:00,16994.2166015625,0.0,0.0425925934687255,1.9000251554884016,3.007118058204651,0.2025462947785853,,0.0,2.4199716091156005,18.770074081420898,1.4801804780960084,1422.5694519042968,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 19:00:00,17391.983203125,0.0,0.0328703709878026,2.1635771774686874,2.767779326438904,0.2024739556014537,,0.0,2.320646619796753,18.761935806274415,1.6172942161560058,2387.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 19:10:00,8103.19990234375,50.21999969482422,0.0299768526107071,2.238411190453917,2.4662407636642456,0.2186053179204463,1.0228516666666667,1028.5381634936673,2.385623645782471,18.74294662475586,1.925471258163452,1346.6797332763672,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 19:20:00,9179.73349609375,83.95999908447266,0.0259259267011656,2.445797111932188,2.195417785644531,0.3396267347037792,1.015605,2166.1254644626397,2.634358024597168,18.741862106323243,2.0889638900756835,1986.0025873184204,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 19:30:00,13351.0001953125,96.1999969482422,0.0177083341404795,2.1791151546873153,2.016511249542236,1.5451389007270335,1.006975,4066.847974721585,2.7504544258117676,18.740415573120117,2.154478120803833,2402.4883829752603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 19:40:00,8312.75,96.1999969482422,0.0215277785435318,2.0211751961149274,2.2923603773117067,1.6397569589316845,,2683.8193972227104,2.7384101867675783,18.742404556274415,2.019586133956909,2398.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 19:50:00,8645.7166015625,96.1999969482422,0.0461805561557411,1.7387131714262067,2.755964207649231,0.4393084459006786,,1552.710441876178,2.796113634109497,18.743851089477538,1.8040678024291992,2390.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:00:00,15382.8666015625,18.440000152587892,0.055092592909932,1.7182291531004013,3.034757590293885,0.3504774384200573,,590.3220097738953,2.6844889640808107,18.744213104248047,1.677613878250122,2374.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:10:00,14746.516796875,0.0,0.0694444458931683,1.6719431662000717,2.846017003059387,0.2063802115619182,,0.0,2.640975332260132,18.72866020202637,1.6366899013519287,960.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:20:00,11483.933203125,0.0,0.0523148160427807,1.9262051367200912,2.4899218320846557,0.2029803209006785,1.018395,0.0,2.579014015197754,18.719979095458985,1.5838706970214844,2371.09375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 20:30:00,16293.7498046875,65.83999938964844,0.0258101858664303,1.993837168160826,2.1118443965911866,0.4984809212386608,1.008416,2974.897245024801,2.692999267578125,18.707862854003903,1.6059351682662963,2400.78125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 20:40:00,17374.5166015625,71.4999984741211,0.0202546304557472,2.117355110589415,2.0594270706176756,1.3103298835456372,,3138.433863355196,2.7561302185058594,18.694479751586915,1.7690762996673584,2400.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:50:00,18082.9,64.23999786376953,0.028472222946584,2.01966514820233,2.336117720603943,0.9850983910262584,,3244.16004054714,2.7736172676086426,18.685619354248047,1.7680265665054322,2388.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:00:00,14560.816796875,40.679999923706056,0.0356481489725409,1.9233611606992784,2.595357394218446,1.6278212003409862,,3112.267732452665,2.724966526031494,18.691225051879883,1.7185917615890502,2385.4166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:10:00,6927.151171875,36.94000015258789,0.0579861123114823,1.6066931747831403,2.9857231855392454,0.5443431727588177,,1418.258545766583,2.7332672595977785,18.688151168823246,1.6393478393554688,1306.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:20:00,8628.85009765625,0.0,0.0856481496244667,1.6296771311201157,3.1411121129989623,0.226490169018507,,0.0,2.637666177749634,18.68797035217285,1.4759685277938843,1464.2361267089843,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:30:00,10685.816796875,0.0,0.0848379638046025,1.5668771528638898,2.789268136024475,0.2064525477588176,,0.0,2.4644012451171875,18.6778434753418,1.4311319828033446,1835.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:40:00,9443.7166015625,0.0,0.0653935190290211,1.7448871397413313,2.489879584312439,0.2050057880580424,,0.0,2.3900633335113524,18.660480499267575,1.3763147830963134,2392.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:50:00,14891.98359375,49.83999938964844,0.036111111845821,1.9338131451047955,2.087140417098999,0.3392650477588176,1.0076733333333332,2360.5892208396062,2.4705468654632567,18.646556854248047,1.44065465927124,2380.967819213867,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 22:00:00,15429.2001953125,65.17999877929688,0.0192129637114703,2.0308810734190046,2.0218517541885377,1.5264034204185009,1.00025,4036.3546225391538,2.646865653991699,18.641312408447263,1.6263876914978028,2394.8206380208335,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 22:10:00,8074.02666015625,37.25999984741211,0.0287037045462055,1.7129551672376693,2.2801642179489137,0.7710503689944744,,2078.451347440504,2.790400505065918,18.646375656127933,1.6798396587371829,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:20:00,7083.48330078125,86.22000122070312,0.0420138895511626,1.699151184502989,2.4972732782363893,0.3513454966247081,,1630.207552034614,2.772611665725708,18.638238143920898,1.521238923072815,948.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:30:00,12377.116796875,96.9000015258789,0.0344907414168118,1.549673178140074,2.5867689847946163,0.7920283727347851,,2710.157742993217,2.798315143585205,18.638238143920898,1.4405996084213255,920.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:40:00,11646.55,96.9000015258789,0.0364583343267439,1.4401751779951155,2.741695094108582,1.0694444112479686,,2549.5297884853394,2.789102840423584,18.634983444213866,1.3663235664367677,2427.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:50:00,14467.1833984375,96.9000015258789,0.0453703712671993,1.247929170075804,2.918824076652527,1.2017506055533886,,3192.6089943972265,2.755806493759155,18.631908798217772,1.2718186616897582,2420.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:00:00,10443.9333984375,96.9000015258789,0.049884260073304,1.09039314026013,3.309572672843933,1.808159726113081,,2973.8269092181263,2.6041691303253174,18.627025604248047,1.2263498306274414,2395.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:10:00,6878.8,96.9000015258789,0.0614583339542149,0.8596411489881574,3.5779055833816527,1.0178674392402172,,1957.078844600053,2.601208543777466,18.627025604248047,1.1592578649520875,1422.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:20:00,10016.5666015625,94.08000183105467,0.0719907421618698,0.7637741708196699,3.910038828849793,1.262514441460371,,2773.904103536844,2.6350650787353516,18.627025604248047,1.1068960189819337,2327.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:30:00,10310.1,51.57999954223633,0.0789351861923931,0.5782031678594648,4.27085554599762,1.5891203813254833,,2546.0265459154434,2.657595729827881,18.61997222900391,1.063201117515564,1425.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:40:00,6900.71669921875,13.75999970436096,0.0935185190290211,0.4665185593999921,4.69074957370758,0.8140914313495159,,776.0281790462857,2.641203832626343,18.621780776977538,1.0375160694122314,1439.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:50:00,7077.75009765625,0.0,0.1387731481343506,0.4051749550737439,5.048071503639221,0.2143373869359493,,0.0,2.560882902145386,18.61183471679687,1.0020912647247315,2429.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:00:00,9621.216796875,0.0,0.1438657421618698,0.5262619578279554,4.590041661262513,0.2067418985068797,,0.0,2.520246410369873,18.59103775024414,0.9563736200332642,2384.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:10:00,13965.0333984375,0.0,0.1283564809709786,0.7348655485548078,3.9223200559616087,0.2066695623099803,,0.0,2.3551266193389893,18.580730056762697,1.038761281967163,504.1666458129883,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:20:00,11514.03349609375,0.0,0.115740743651986,0.8573973559774457,3.6356191396713258,0.2068865709006785,,0.0,2.3815606117248533,18.57494277954101,1.2737284183502198,2394.09716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:30:00,7232.31650390625,0.0,0.0590277787297962,0.8897787594236432,3.211148905754089,0.2067418985068797,,0.0,2.3184144496917725,18.55631446838379,1.4332295179367065,1682.6388916015626,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:40:00,11152.716796875,0.0,0.0387731488794087,1.1347111725248396,2.8863930940628046,0.2060908548533916,,0.0,2.3424811363220215,18.545282745361327,1.4179913520812988,480.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:50:00,9494.39990234375,0.0,0.0366898154839872,1.2878811382688582,2.554893231391907,0.2062355272471904,,0.0,2.3391215324401857,18.532081604003903,1.6079214096069336,965.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:00:00,8819.91650390625,0.0,0.0341435192152856,1.3909651302732526,2.284099650382996,0.2054398111999034,,0.0,2.298355293273926,18.532081604003903,1.7759171724319458,2413.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:10:00,9389.7833984375,0.0,0.033796297200024,1.4477591776289045,2.0494479656219484,0.2047164313495158,,0.0,2.2931395530700684,18.513455200195317,1.9060343265533444,1411.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:20:00,11674.066796875,0.0,0.033796297200024,1.6990291618742048,1.70525164604187,0.2068142347037792,,0.0,2.292142391204834,18.50513610839844,1.9178740739822384,1898.61103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:30:00,15651.733203125,0.0,0.0334490748122333,1.747601153794676,1.5228986740112305,0.2039930514991283,,0.0,2.2416481018066405,18.495008850097655,2.1729535102844237,1890.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:40:00,7725.39990234375,0.0,0.0297453709878025,1.9331311726011335,1.293105947971344,0.2035590164363384,,0.0,2.270569896697998,18.48343505859375,2.34047737121582,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:50:00,9724.68310546875,0.0,0.0293981487862764,2.1317951225675644,0.870975136756897,0.2048611037433147,,0.0,2.2916208267211915,18.47077522277832,2.5071339130401613,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:00:00,12193.9998046875,49.3799991607666,0.021875000768341,2.3002471470274033,0.4328700575977564,0.2375578694045543,1.02470375,1921.300408539065,2.3764269828796385,18.464627075195313,2.752994441986084,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 02:10:00,14299.7,79.77999877929688,0.0168981489259749,2.2697231316007676,0.3521871797740459,0.7044994287192822,1.0090825,3475.4815870165176,2.5240684986114506,18.462094879150392,2.937790584564209,1910.21832711356,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 02:20:00,19131.5998046875,80.08000106811524,0.0180555563420057,2.099313118401915,0.4764059275388718,1.389322965592146,,4968.5941063753,2.6826656341552733,18.456127548217772,2.8676883697509767,1859.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:30:00,13218.783203125,34.08000030517578,0.0269675933755933,1.8556711697019637,0.9685046792030334,1.611111145466566,,2848.3692825886837,2.6618728160858156,18.45413818359375,2.621322441101074,1415.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:40:00,10966.2,60.42000045776367,0.0364583339542149,1.714141132775694,1.425482487678528,0.5466579847037792,,2089.3214257019235,2.7110583782196045,18.45431900024414,2.383295488357544,965.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:50:00,16701.8166015625,94.7,0.0393518524244426,1.5764711641706526,1.596690011024475,0.968677680939436,,3109.7643725141415,2.67394814491272,18.451063537597655,2.1980612754821776,1919.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:00:00,16867.9501953125,18.339999389648437,0.0524305567145346,1.4041071676649153,1.8585933208465577,1.3247251145541667,,1268.2281948858035,2.433677577972412,18.449254989624023,2.0645637989044188,1437.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:10:00,10833.25,0.0,0.085300926491618,1.3171131634153426,2.0122368812561033,0.217809610813856,,0.0,2.195257043838501,18.44581871032715,1.9077600479125976,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:20:00,10623.6833984375,0.0,0.0751157421618699,1.30887515777722,1.7494502782821657,0.2075376145541667,,0.0,2.2670738697052,18.44039306640625,1.8475624322891235,1915.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:30:00,11733.1,0.0,0.0590277794748543,1.306873156968504,1.58265495300293,0.2068142376840114,,0.0,2.246932601928711,18.435148620605467,1.808214855194092,2376.736181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:40:00,16658.2501953125,0.0,0.0410879636183379,1.308211162034422,1.4808677911758426,0.2068865709006785,,0.0,2.186509656906128,18.429000854492188,1.787354731559753,939.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:50:00,18010.633203125,0.0,0.0351851860061286,1.3459191822446883,1.1692068219184877,0.2068865709006785,,0.0,2.228636455535889,18.421766662597655,1.7760265588760376,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:00:00,18510.73359375,0.0,0.0324074082076548,1.4720871710218488,1.0257545828819274,0.2068142347037792,,0.0,1.8699764966964725,18.41127700805664,1.7721885442733765,322.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:10:00,15797.8333984375,49.05999946594238,0.0246527783107011,1.5738031649030746,0.8207882106304168,0.3639322869479656,,1987.8056000926877,1.3225702404975892,18.401872634887695,1.7721885442733765,2378.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:20:00,15688.7501953125,81.68000030517578,0.017361111822538,1.527219178620726,0.6940262675285339,0.8961226753890514,,2988.071237995364,2.5512819290161133,18.393193054199223,1.98247435092926,1430.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:30:00,16199.899609375,85.79999847412111,0.0209490748355165,1.7109871410764754,0.7476399719715119,1.414496510475874,,3815.605820537235,2.6254705429077148,18.38686332702637,2.04188985824585,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:40:00,9933.1333984375,38.14000015258789,0.0273148155771195,1.4762431406416,1.0857554078102112,1.102719896286726,,2047.896773896667,2.6202603340148927,18.389937210083005,2.243057632446289,1430.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:50:00,5930.42451171875,78.79999923706055,0.0535879638046025,1.538537170831114,1.4893913745880127,0.2834924779832363,,1115.256191636876,2.682762098312378,18.38849067687988,2.327138328552246,1734.7222412109377,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:00:00,11896.2001953125,98.0999984741211,0.0490740749984978,1.387061169091612,1.4494218111038208,0.4383680455386639,,2168.426003535934,2.6898046016693113,18.390480041503903,2.2793349266052245,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:10:00,14463.3833984375,19.24000015258789,0.0537037033587692,1.4321791433729232,1.5838989734649658,0.5691550754010677,,994.5395377689678,2.572469615936279,18.393734741210935,2.225033950805664,2360.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:20:00,10805.066796875,0.0,0.0682870376855133,1.334319164697081,1.406914496421814,0.2099247746169566,,0.0,1.9573904275894165,18.400606918334965,2.1775034427642828,1413.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:30:00,6040.11669921875,0.0,0.0547453712671994,1.2838511728681623,1.2516859531402589,0.2065248899161815,,0.0,1.7527293920516969,18.39916038513184,2.2015068531036377,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:40:00,9339.14990234375,0.0,0.0515046298503874,1.3167151474393903,1.010764479637146,0.208478020876646,,0.0,1.1342386245727538,18.399341201782228,2.0317766189575197,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:50:00,11781.8833984375,0.0,0.0362268526107071,1.3923451685346664,0.8190094113349915,0.2065248899161815,,0.0,1.1268476009368895,18.403319931030275,1.993145227432251,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:00:00,14035.2333984375,0.0,0.0393518526107071,1.3621491693891583,0.6918903887271881,0.2160735003650188,,0.0,1.114376425743103,18.408926391601565,2.0937028884887696,1453.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:10:00,11332.1833984375,0.0,0.0310185192618517,1.3601891302503646,0.5666442096233368,0.2162905149161815,,0.0,1.1830186367034912,18.410554122924808,2.1104001998901367,2441.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:20:00,11092.233203125,0.0,0.0275462971301748,1.3814371370710432,0.4877596735954284,0.2072482697665691,,0.0,1.1220106840133668,18.409107208251957,2.071938896179199,2378.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:30:00,13707.33359375,0.0,0.0247685192618517,1.5114231609739364,0.3530123552540317,0.2120225720107555,,0.0,1.306827425956726,18.404586029052737,2.0515089511871336,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:40:00,6439.83544921875,0.0,0.0115740746259689,1.651899149361998,0.3401675134664401,0.2064525477588176,,0.0,1.1812345743179322,18.39916038513184,2.1732007026672364,951.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:50:00,4707.4072265625,48.83999862670898,0.0111111117526888,1.8890831493772569,0.3387347459793091,0.206380208581686,1.0021625,750.6598750490857,1.1477982521057128,18.39807586669922,2.6621957302093504,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 07:00:00,5846.7654296875,84.2999984741211,0.0104166669771075,2.015393164101988,0.361300440877676,0.2099247775971889,1.002865,1118.933636364105,2.294657754898071,18.403681945800784,3.2717546939849855,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 07:10:00,9694.73330078125,96.3000030517578,0.0130787041969597,1.897307159844786,0.4570638447999953,0.2955005817115307,,1951.300153303273,2.7016226291656493,18.408203125,3.649521732330322,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:20:00,18457.0330078125,96.3000030517578,0.0156250004656612,1.9173851751722395,0.4514936998486519,0.9333044223487376,,3820.061655921544,2.7329185962677003,18.41760711669922,3.560116481781006,1143.0555541992187,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:30:00,13363.566796875,96.3000030517578,0.0166666673496365,1.6587771438993513,0.5283075749874115,1.918402760475874,,3838.2511505747766,2.8103957653045653,18.425926589965822,3.4431167602539063,2386.45830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:40:00,10882.9501953125,96.3000030517578,0.0241898155771194,1.5122251533903182,0.9459165334701538,1.03291377350688,,2487.6023281861026,2.8034637928009034,18.43930740356445,3.092666816711426,2398.611181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:50:00,13364.6,57.0200008392334,0.0371527785435317,1.4043071293272078,1.3323367595672608,0.6942274384200573,,1782.5068647062851,2.7747929096221924,18.453594589233397,2.832490253448486,2350.000048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:00:00,13314.25,0.0,0.0666666675359009,1.3453971409238874,1.379757857322693,0.2438512735068797,,0.0,2.618275880813598,18.460467147827146,2.667901945114136,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:10:00,11034.133203125,0.0,0.0630787048488854,1.474841167870909,1.093361508846283,0.2064525507390498,,0.0,1.4086271286010743,18.47059440612793,2.583827781677246,2376.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:20:00,6411.45224609375,0.0,0.0347222227603196,1.4348711513914167,0.6911917448043823,0.2064525507390498,,0.0,1.2306044578552249,18.48777465820313,2.5377216815948493,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:30:00,11275.983203125,0.0,0.036111111845821,1.655773165170103,0.4946272522211075,0.2078269772231578,,0.0,1.1400830626487732,18.519603729248047,2.6444468498229985,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:40:00,15597.7998046875,0.0,0.012500000745058,1.7395311617292464,0.3561754088848829,0.2039207153022288,,0.0,1.0321021914482116,18.516891098022462,2.641317844390869,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:50:00,10963.783203125,0.0,0.0115740746259689,1.6602971577085557,0.3387347459793091,0.2026909701526164,,0.0,0.9874150633811952,18.54944305419922,3.023360586166382,1970.138900756836,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:00:00,7469.85,48.59999885559082,0.011458333954215,1.876865150872618,0.3387347459793091,0.2081886611878871,1.00122,1008.205727394014,1.2363365054130555,18.547092056274415,3.0119421005249025,2403.1033630371094,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 09:10:00,10195.8166015625,84.75999755859375,0.010879630036652,1.8993471645750104,0.3506494894623756,0.2262008152902125,,1926.762435314487,2.648797607421875,18.54311332702637,3.1901644229888917,2398.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:20:00,17649.3,99.0999984741211,0.0149305562954395,2.088675215188414,0.3629337579011916,0.4126880906522274,,3316.7252957576884,2.893974447250366,18.5282844543457,3.413639450073242,2386.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:30:00,19785.4498046875,99.0999984741211,0.0164351859129964,2.1744512104429305,0.3998828962445259,1.7567274264991284,,5864.682987651825,2.7744730949401855,18.534613037109377,3.6577824115753175,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:40:00,10719.6166015625,99.0999984741211,0.0222222229931503,2.0441111349500716,0.6634434998035431,1.7160734824836257,,3363.256221835113,2.784866428375244,18.54908142089844,3.467350387573242,2355.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:50:00,9409.1001953125,99.0999984741211,0.0327546303626148,1.7851891540922225,1.2685244083404543,1.1919849447906017,,2382.7044964149445,2.816555309295654,18.57349510192871,3.178634262084961,2393.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:00:00,16358.0169921875,98.5999984741211,0.0495370373129843,1.648079135362059,1.5816728115081786,1.138237839192152,,3222.1668106024,2.8246224403381346,18.59085655212402,2.839700794219971,1426.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:10:00,24531.708203125,53.99999923706055,0.0578703712671993,1.4493551515974104,1.849432134628296,1.809606497734785,,4057.3440188401705,2.8092687129974365,18.61490859985351,2.6086166858673097,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:20:00,10989.6166015625,0.4,0.0966435212641953,1.2838391327299177,2.2680437326431275,0.4952256880700588,,39.029193081992055,2.755103588104248,18.640407943725585,2.399379777908325,2386.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:30:00,7410.039599609375,0.0,0.1184027779847382,1.2472311520017685,2.3165941715240477,0.2074652813374996,,0.0,2.692557191848755,18.658130264282228,2.223675394058228,3722.916845703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:40:00,11784.616796875,0.0,0.1089120391756295,1.263735129777342,1.976880431175232,0.2060185186564922,,0.0,2.603325700759888,18.679109573364254,2.14328556060791,1781.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:50:00,12824.3333984375,0.0,0.0884259272366761,1.2946031593717635,1.4818302631378173,0.2058738432824611,,0.0,2.4944225788116454,18.69249153137207,2.133896493911743,840.6250244140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:00:00,8481.95341796875,0.0,0.059259260445833,1.31862116092816,1.1843812465667725,0.203052657097578,,0.0,2.4478810310363768,18.71563987731934,2.1399045467376707,2410.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:10:00,6809.640625,0.0,0.037384260073304,1.7174351715482772,0.9838995933532716,0.2027633063495158,,0.0,2.3835480213165283,18.723957824707032,2.172649049758911,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:20:00,7657.7166015625,0.0,0.0238425934687255,3.407577183190733,0.6483366727828979,0.202401616424322,,0.0,1.7723095655441283,18.740957641601565,2.155777740478516,2406.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:30:00,10718.9166015625,0.0,0.0122685195878147,4.10918512577191,0.4569668501615524,0.202401616424322,,0.0,1.6166258811950684,18.73914909362793,2.211276388168335,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:40:00,11264.2666015625,32.31999969482422,0.0121527789160609,4.449341108743101,0.3566981501877307,0.2038483791053294,1.21934,1036.3008808358911,2.4301883220672607,18.74981842041016,2.6566099166870116,2387.1528049045137,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 11:50:00,15159.1830078125,80.7999984741211,0.0121527789160609,4.680825140420348,0.4098220556974411,0.2470341436564922,1.215515,2642.957059271582,2.5464964389801024,18.74638214111328,3.273575019836426,2378.857964409722,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:00:00,24406.7625,99.0999984741211,0.0163194452412426,4.931705191079527,0.5265586733818054,0.8852719895541667,1.239772,5206.9631419585,2.8552316188812257,18.752893066406248,3.892328453063965,2359.6353515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:10:00,16626.495703125,99.0999984741211,0.019907408230938,4.778907206002623,0.5462346225976943,1.6819299630820752,1.209652,4059.478944859925,2.5686688899993895,18.768627166748047,3.969738245010376,2404.079870605469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:20:00,15031.1666015625,99.0999984741211,0.0245370377553626,4.2450430893339215,0.8252841830253601,1.0229310922324657,1.1178176,3180.130019911508,2.811464738845826,18.79503059387207,3.698829221725464,3644.2708129882817,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:30:00,20238.166796875,76.24000091552735,0.0354166672565041,4.02378120655194,1.090708112716675,1.7331452779471874,1.0892320000000002,3933.780070120845,2.6426047325134276,18.812210845947263,2.90883355140686,937.760400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:40:00,11390.9,42.24000015258789,0.049884260445833,3.5475511574186385,1.5637089014053345,0.8269675962626934,1.065873,1950.458175133881,2.8531814098358153,18.83716697692871,2.6315345764160156,2370.1388916015626,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:50:00,11145.3666015625,88.21999816894531,0.0575231488794087,3.4376031422056257,1.8604113101959228,0.7398726873099803,1.057768,3044.0219221120033,2.751273250579834,18.840602493286134,2.349988317489624,2383.7673828125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:00:00,13669.933203125,65.5400001525879,0.0590277787297962,3.1361731552518908,1.926515555381775,1.800853579491377,1.045738,3038.2257674951043,2.8136559963226317,18.847655868530275,2.2540364742279055,2378.385363769531,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:10:00,9561.84990234375,50.999999618530275,0.0777777779847382,2.8835971855558453,2.2895933389663696,0.5130208365619182,1.030427,1652.2547022955928,2.7584625244140626,18.86917686462402,2.135474157333374,2352.7778076171876,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:20:00,14068.0333984375,95.12000122070312,0.0793981481343506,2.7463671707548203,2.3525455236434936,0.9582609944045544,1.0233,3480.701818689481,2.8522291660308836,18.88219757080078,2.0645445823669433,2345.572900390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:30:00,18389.9501953125,51.07999954223633,0.0806712973862885,2.5398071789182723,2.3649892091751097,1.8744936399161816,0.8131789999999999,3947.303375318391,2.7843795299530028,18.89377098083496,2.0385809421539305,2368.749987792969,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:40:00,10040.05009765625,0.0,0.1202546302229164,2.316269161645323,2.8025617361068726,0.4239727936685085,,0.0,2.7887081146240233,18.91294136047363,2.0177541732788087,2367.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 13:50:00,9558.08310546875,0.0,0.1461805570870637,2.490631105843931,2.726247811317444,0.2060185186564922,,0.0,2.610883855819702,18.926867294311524,1.9767417430877685,2365.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 14:00:00,17763.2830078125,0.0,0.1114583361893891,3.1387631439603867,2.189029169082642,0.2024739556014537,1.0884200000000002,0.0,2.638901472091675,18.927228927612305,2.125144624710083,2376.012715657552,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
