time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-26 14:10:00,20504.133203125,63.69999885559082,0.0421296306885777,3.6784031414426863,1.485953938961029,0.4959490798413754,1.093725,3352.4971636200353,2.6232652187347414,18.92071800231934,2.398950529098511,2372.135461425781,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:20:00,16545.4333984375,85.81999969482422,0.023495371127501,3.908571102563292,1.2797859907150269,0.7567997865378857,1.08954,3515.5101833686153,2.7883839130401613,18.919090270996097,2.80313720703125,2323.1770629882812,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:30:00,18722.449609375,97.9000015258789,0.0261574082076547,4.044395163003355,1.4293244361877442,0.9211516432464124,1.082402,3948.91580394951,2.8230521202087404,18.929941177368164,2.802692413330078,2353.2986450195312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:40:00,18966.33359375,97.9000015258789,0.0327546303160487,4.112627127114683,1.5473021268844604,1.3359375171363357,1.085738,4763.250933262376,2.753234624862671,18.94079208374024,2.6112299442291262,2328.38544921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:50:00,13550.26640625,97.9000015258789,0.0434027785435317,4.144721128884703,1.7186263084411622,1.2473958544433117,1.0879150000000002,3196.652657986877,2.728735637664795,18.94567413330078,2.372441530227661,2292.44794921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:00:00,17338.483203125,97.9000015258789,0.0560185197740792,4.170757200662047,1.9963546514511108,0.7559317164123058,1.087091,3249.4779268466427,2.613191270828247,18.95399284362793,2.2200109481811525,2323.177099609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:10:00,24080.76796875,97.9000015258789,0.0642361115664242,4.3278911613859234,2.0887670040130617,0.9499421291053296,1.09541,4093.059122813661,2.5303791522979737,18.963758850097655,2.0661160945892334,2325.347216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:20:00,19725.0685546875,82.12000122070313,0.0695601861923931,4.346225168649108,2.23476927280426,1.5392071656882762,1.0979690000000002,4421.074069497296,2.5417354106903076,18.97044982910156,1.940670108795166,2328.5589599609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:30:00,18196.2,64.39999847412109,0.0809027787297963,4.187981178704649,2.623100447654724,1.230034726113081,1.0956678,3447.452589405776,2.566357135772705,18.981119918823243,1.7807953834533692,2384.2013305664063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:40:00,21155.1548828125,39.41999969482422,0.0964120376855133,3.549289133492857,3.066253638267517,1.5198205880820752,1.0635977,3304.035144781557,2.5531647205352783,18.989257049560543,1.6541950225830078,4075.5208251953127,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:50:00,15424.9669921875,49.8,0.1223379645496605,3.4006451153196395,3.419814419746399,0.6238426022231579,1.052544,2309.311823633395,2.6353189945220947,19.001012802124023,1.4234580755233766,4321.4410400390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:00:00,28139.459765625,51.75999870300293,0.1261574078351258,2.974927141610533,3.5130660772323608,1.822193282097578,1.033444,4150.726251813865,2.589531421661377,19.00462989807129,1.2726536512374875,4341.23271484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:10:00,24638.781640625,30.89999961853028,0.1347222242504357,2.6632671856321393,3.890976071357727,1.3090277843177318,1.016192,3865.0030373393447,2.665584993362427,19.011320114135746,1.191096019744873,4460.850830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:20:00,11766.1,34.02000007629395,0.1557870391756295,2.261693146172911,4.242963051795959,0.8878038100898266,1.00386,2065.2972987100757,2.6281739711761474,19.012405014038084,1.062770938873291,4404.017787388393,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:30:00,19204.9833984375,49.68000030517578,0.1657407391816376,2.0816111587919295,4.517375779151917,1.2299623660743235,1.0,3368.5331870751843,2.6611507892608643,19.01294784545898,0.973080575466156,2250.1446533203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:40:00,18719.2169921875,19.339999532699583,0.1777777779847382,1.734993174020201,4.74147322177887,1.1445312313735485,0.0,1491.648918126377,2.688907814025879,19.016926574707032,0.8968209385871887,2252.6041463216147,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:50:00,18324.93359375,0.0,0.2331018555909393,1.643979170266539,4.961784482002258,0.2206307910382747,,0.0,2.661518955230713,19.01222534179687,0.8498966217041015,2321.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 17:00:00,20873.933203125,0.0,0.225578700378537,1.9619111799634992,4.582783818244934,0.2039930544793605,,0.0,2.627660083770752,18.99974670410156,0.7894910335540771,2287.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 17:10:00,13733.1498046875,0.0,0.198032410815358,2.3233711265958847,3.9533374547958378,0.2028356455266475,,0.0,2.613124465942383,18.989980697631832,0.857330572605133,4008.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 17:20:00,13379.1166015625,5.779999923706056,0.0982638899236916,2.8991691135801374,3.3054383993148804,0.2032696716487407,1.0801575,332.4170293026757,2.6081848621368406,18.970087814331055,1.0633800745010376,4287.450334821428,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 17:30:00,21238.85,76.63999938964844,0.0458333343267439,3.810475161019713,2.7104424715042112,0.3077980361878872,1.105201,3091.271504292323,2.6478933811187746,18.95598258972168,1.24568612575531,4250.6076171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 17:40:00,21802.75,92.15999755859376,0.0451388888061045,4.563155081216246,2.2569620847702025,0.4162326447665691,1.151292,3531.100501312081,2.569196891784668,18.945492935180663,1.6947773456573487,210.590283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 17:50:00,30087.81875,98.1999969482422,0.0253472229698671,5.048915197793394,2.056220269203186,1.4618779234588148,1.2445192,5492.270231624006,2.6222933292388917,18.945854568481444,1.8077497720718383,70.3125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:00:00,14219.2935546875,98.1999969482422,0.0289351859129963,4.336497213784606,2.3877362012863164,1.7935474328696728,1.1171916000000002,2767.3198199663516,2.634225368499756,18.94169502258301,1.8174920797348024,2337.6736572265627,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:10:00,18128.9166015625,98.1999969482422,0.0466435194015501,4.458737184945494,2.810887122154236,0.520688646286726,1.10937875,3138.8875620345016,2.633807325363159,18.935727310180663,1.4311669588088989,2413.0015326605903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:20:00,22821.78359375,91.0999969482422,0.0483796302229165,4.600051119271666,2.863229489326477,1.6413483791053296,1.1167950000000002,4883.371862758484,2.5637491226196287,18.932472610473635,1.2421055555343627,2390.914347330729,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:30:00,13485.783203125,34.48000030517578,0.0643518533557652,3.8703971409238873,3.15887348651886,1.4406105153262616,1.0923486,2151.2808132744785,2.576722288131714,18.935727310180663,1.1638314962387084,2402.4305908203123,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:40:00,16607.566796875,68.34000015258789,0.0802083339542149,3.767869188729674,3.667869973182678,0.9792389921844006,1.055965,3530.426682966995,2.5800209522247313,18.93048362731934,1.0293083429336547,2380.931701660156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:50:00,16088.3501953125,38.93999977111817,0.0980324093252419,3.2992691063322126,3.5924001932144165,1.421079307049513,1.0533324,2111.462820666985,2.602589464187622,18.933377075195313,0.8457032442092896,2392.4479370117188,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:00:00,17783.2669921875,61.68000030517578,0.1159722227603196,3.0684031986631455,4.060679411888122,0.6703559152781963,1.029163,2368.885620003609,2.471488380432129,18.9312068939209,0.5950130581855774,2398.0034912109377,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:10:00,30587.778125,53.36000022888184,0.1252314839512109,2.766757156793028,4.159576487541199,1.819516747444868,1.020651,3698.0614445531864,2.4044397830963136,18.93174934387207,0.6882780432701111,2380.4687255859376,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:20:00,21153.273046875,30.89999961853028,0.1313657406717537,2.379423143807798,4.675194954872131,1.0963541559875012,1.0010825,2461.489214384416,2.467223119735718,18.922887420654295,0.6324650526046753,2380.580322265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:30:00,13998.783203125,52.58000030517578,0.1613425899296998,2.1775831722654404,5.102081322669983,0.5678530029952527,,1943.9130092468724,2.45850830078125,18.923429870605467,0.5589142680168152,2377.0833984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 19:40:00,22905.016796875,24.960000610351564,0.1694444436579941,1.9682871603406968,5.059310460090638,1.1549479000270366,0.0,1339.2694406680223,2.494880485534668,18.919632339477538,0.5200036525726318,2416.6666463216147,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:50:00,15460.2830078125,0.0,0.2229166675359009,1.943069150391966,5.116713833808899,0.2183883152902125,,0.0,2.4824920654296876,18.912940597534178,0.4864638328552246,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 20:00:00,13428.0666015625,0.0,0.2098379630595444,2.4381891273893417,4.747875618934631,0.206163191050291,,0.0,2.4633444786071776,18.89991989135742,0.4757317006587982,2369.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 20:10:00,16833.65,18.760000228881836,0.1690972212702035,2.774073126260191,4.102091956138611,0.2102864526212215,1.0885550000000002,881.9235204424658,2.494583988189697,18.89322891235351,0.4757317006587982,2388.3463287353516,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:20:00,24618.4453125,79.0999984741211,0.1168981496244667,3.286765148583799,3.626747632026672,0.7607060424983502,1.085931,3865.963955887116,2.4691123962402344,18.883283615112305,0.7195732772350312,1552.1701049804688,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:30:00,22702.686328125,78.65999908447266,0.0819444466382263,3.3977971577085553,3.5368486642837524,1.3203124932944774,1.05762,4065.207681755096,2.4924521446228027,18.875868606567384,0.9100074768066406,204.68750610351563,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:40:00,17013.6998046875,40.07999954223633,0.0958333346992729,3.2045131706632675,3.809052300453186,1.3417969278991222,1.042898,2464.232864404124,2.4951923847198487,18.87243232727051,0.857672929763794,2362.9339904785156,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:50:00,15851.8666015625,66.36000213623046,0.0946759250015019,3.1282111668027937,4.159131503105163,0.4793113462626934,1.027484,2753.578761058622,2.509779930114746,18.86447448730469,0.7999319791793823,2423.350720214844,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:00:00,19354.416796875,98.0,0.103009260073304,3.488351204339415,4.073067736625672,0.8954716496169567,1.0483073,3714.017580194347,2.4932932376861574,18.856517791748047,0.6741159558296204,2421.701416015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:10:00,16663.816796875,98.0,0.0896990757435559,3.3872911953367293,4.24754650592804,1.5206162862479686,1.040405,4094.53748065478,2.4496928215026856,18.846933364868164,0.7160142302513123,2385.8506774902344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:20:00,11307.9333984375,98.0,0.1105324078351258,3.5095352196134626,4.375670266151428,1.336371510475874,1.05084375,2830.960508039268,2.4143771171569823,18.84458236694336,0.7064895510673523,2428.9158935546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:30:00,14974.18359375,81.18000030517578,0.1168981466442345,2.8019431614317,4.848620533943176,1.680844920128584,1.0199771666666668,4016.879436446247,2.4647263526916503,18.841507720947263,0.7219269633293152,2387.152786254883,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:40:00,11636.51640625,30.89999961853028,0.1353009257465599,2.6736611389555036,5.288629746437072,1.5468750528991222,1.006795,1956.5690428862313,2.464373064041138,18.841688537597655,0.6314297795295716,735.0260467529297,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:50:00,9683.783203125,36.75999984741211,0.1659722227603196,2.203287174645811,5.702471852302551,0.4614438705146312,0.5,1003.128883278014,2.5313981056213377,18.83825225830078,0.5504173517227173,357.14285714285717,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 22:00:00,16153.8333984375,0.0,0.2217592585831879,2.2304531120695175,5.750497555732727,0.2405237309634685,,0.0,2.515431022644043,18.83644371032715,0.4876969337463379,2409.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:10:00,16232.4666015625,0.0,0.22048610933125,2.2810671352781355,5.396589875221252,0.2068142347037792,,0.0,2.4651676177978517,18.822157287597655,0.4457136273384093,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:20:00,17241.6,0.0,0.2184027809649705,2.89275913471356,4.933723187446594,0.205367475003004,,0.0,2.4569878578186035,18.815646743774415,0.4454255938529968,2394.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:30:00,16687.03359375,0.0,0.1693287063390015,3.2163971924223005,4.419820523262024,0.2035590164363384,0.0,0.0,2.4867060661315916,18.801902008056636,0.6173817098140717,2404.9479166666665,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 22:40:00,16352.550390625,0.0,0.1082175940275191,3.785337212029845,3.700383734703064,0.2035590164363384,,0.0,2.4396548748016356,18.79340171813965,0.8155188083648681,1414.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:50:00,14303.5498046875,0.0,0.0358796302229164,4.251671173516661,3.2802659273147583,0.2035590164363384,,0.0,2.4507576465606684,18.78436088562012,1.0361953258514405,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:00:00,6797.2333984375,0.0,0.0328703712671994,4.463757231179625,2.840351605415344,0.2036313526332377,,0.0,2.3148921966552733,18.782913970947263,1.2193375825881958,2441.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:10:00,9382.85009765625,0.0,0.0324074085801839,4.6872012161649765,2.452275013923645,0.2036313526332377,,0.0,2.1915409564971924,18.770616149902345,1.3939503669738769,2421.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:20:00,10598.58359375,0.0,0.032175926864147,5.2976791405119,2.0133692741394045,0.2035590164363384,,0.0,2.2679711818695067,18.759764862060543,1.3915369987487791,2405.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:30:00,6263.00009765625,0.0,0.0319444451481103,5.7329351448453965,1.5803261280059813,0.2036313526332377,,0.0,2.286686658859253,18.749638366699223,1.6555609703063965,2388.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:40:00,6849.48330078125,0.0,0.0303240749519317,6.1613151573576035,1.1883416771888733,0.2034866802394389,,0.0,2.2636417388916015,18.740415191650392,1.923856210708618,2395.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:50:00,6461.01669921875,0.0,0.0122685195878147,6.759997084084898,0.6886791527271271,0.2034866802394389,,0.0,2.3121985912323,18.730107879638673,2.1449903488159174,1890.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:00:00,5553.4486328125,0.0,0.0121527789160609,7.230363085214049,0.4529965549707412,0.2036313526332377,,0.0,2.3182319164276124,18.717990493774415,2.398058843612671,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:10:00,4235.575,0.0,0.0121527789160609,7.596389009896666,0.4767916321754455,0.2035590164363384,,0.0,2.365546178817749,18.71274604797363,2.8829798698425293,479.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:20:00,5304.39296875,18.25999984741211,0.0121527789160609,7.684045221749693,0.4758987337350845,0.2041377238929271,,712.0242851081892,2.4175487995147704,18.702256774902345,3.6469871520996096,2402.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:30:00,8652.2833984375,79.19999694824219,0.0136574083939194,7.917597200814635,0.4970868736505508,0.4232494167983532,,3251.7952824441677,2.406175470352173,18.691949081420898,3.895364332199097,2417.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:40:00,9454.0998046875,96.67999877929688,0.0168981488794088,7.850503160897643,0.469744449853897,1.2497106246650218,,4521.088766486115,2.389427375793457,18.696831512451173,4.264771938323975,2430.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:50:00,8301.85009765625,99.0999984741211,0.0185185193549841,7.296797087136656,0.5903147101402283,1.9918258361518384,,4760.377785159575,2.398352289199829,18.695204162597655,3.9539516448974608,2419.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 01:00:00,5170.69658203125,99.0999984741211,0.0241898156004025,6.89542722934857,0.969174587726593,1.4808304719626904,,2800.4592793137936,2.3711429119110106,18.696831512451173,3.227381467819214,479.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 01:10:00,7657.84990234375,99.0999984741211,0.0379629634320734,6.418637087289244,1.4244021415710448,1.2146991305053234,1.4845,3790.862219665538,2.4028100967407227,18.697555541992188,2.706579256057739,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:20:00,7615.4833984375,99.0999984741211,0.0491898156702517,6.05765114063397,1.6357840061187745,1.6228298358619213,1.43188,2773.7773599086927,2.4417222023010257,18.697555541992188,2.2892770767211914,1492.9590928819443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:30:00,9429.68330078125,99.0999984741211,0.0631944451481102,5.544429209176451,2.0497988939285277,1.0848524503409862,1.32134,2470.9359362027976,2.431267595291138,18.69719352722168,2.0063554525375364,2403.5590698242186,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:40:00,20832.46640625,79.5400001525879,0.0747685197740792,5.24919920200482,2.3020627737045287,2.134910290688276,1.271296,5098.753291352895,2.389334964752197,18.69610748291016,1.7128539085388184,1547.2222290039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:50:00,12625.6333984375,30.89999961853028,0.0795138906687497,4.650747206155211,2.769476294517517,1.6775896959006786,1.148548,2511.2376340552673,2.400309371948242,18.69665069580078,1.5234618425369262,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:00:00,10307.7333984375,30.35999984741211,0.1055555570870636,4.362575151864439,3.1842904806137087,0.6174045138061046,1.10915,1380.7553994715067,2.476577138900757,18.69719352722168,1.3453848123550416,1894.7172677176336,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:10:00,16072.583203125,0.0,0.1626157421618698,4.17436313861981,3.270071196556091,0.2393663249909877,,0.0,2.41458101272583,18.695022964477538,1.1812272310256955,2419.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 02:20:00,13688.5498046875,0.0,0.1717592615634202,4.675523092690855,2.9715046167373655,0.2068865709006785,,0.0,2.4391077041625975,18.687789535522462,1.0955708503723145,2411.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 02:30:00,14414.5833984375,18.000000381469725,0.1637731481343506,5.048593141976744,2.3801689386367797,0.2151331029832362,1.48938,917.0446878888636,2.465921068191528,18.68236389160156,1.2230612993240355,2428.0960896809897,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:40:00,15248.733203125,79.0999984741211,0.1246527794748543,5.467693235818297,2.0439717054367064,0.5341435067355633,1.459512,2943.0897419257426,2.5068357944488526,18.677299880981444,1.5396678924560547,121.09375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:50:00,18744.55,96.83999938964844,0.1116898167878388,5.582063200417906,1.9684495210647583,1.1658709339797495,1.381382,3941.0631741562174,2.4698379039764404,18.677299880981444,1.719427227973938,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:00:00,13852.18359375,99.0999984741211,0.1021990735083817,5.137477209512144,2.155044198036194,1.8492476873099803,1.21294,3279.0486454763172,2.303247261047363,18.67133140563965,1.8036672353744507,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:10:00,11748.5666015625,99.0999984741211,0.1092592585831879,4.917263224069029,2.571915555000305,1.2176649264991284,1.161896,2534.530610785441,2.318041038513184,18.670608139038087,1.5835155963897705,667.1875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:20:00,17034.0333984375,95.4999984741211,0.1168981496244667,4.659459211770445,2.7757836103439333,1.394097214192152,1.103772,3683.7592372054687,2.369471788406372,18.670969772338868,1.4673205137252807,2375.9548950195312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:30:00,14768.36640625,44.95999984741211,0.1284722227603196,4.503815081063658,3.0999485731124876,1.4307725720107556,1.093399,2347.316717814261,2.359432601928711,18.670246505737307,1.369403600692749,1058.9409790039062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:40:00,14951.4498046875,72.61999969482422,0.1634259272366761,4.630725195351988,3.415919804573059,0.4826388888061046,1.098612,2143.5762120042864,2.4729968547821044,18.66536483764649,1.3597509622573851,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:50:00,21984.966796875,99.0999984741211,0.1655092585831879,4.48083515400067,3.5418297052383423,1.4364149622619151,1.100348,3484.789083336753,2.429133081436157,18.663917922973635,1.5528517007827758,1544.183996582031,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:00:00,16737.533203125,96.22000122070312,0.1756944436579941,3.9965811752714218,3.784097552299499,1.4143518380820752,1.072559,2685.263250222901,2.457875204086304,18.66879997253418,1.635197114944458,2414.062463378906,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:10:00,25016.14375,82.2000015258789,0.1880787063390015,3.697321178857237,4.094375586509704,1.54875575825572,1.05682,3641.8413384484984,2.4649187088012696,18.670969772338868,1.6247460842132568,2410.329833984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:20:00,23886.455078125,32.91999969482422,0.1981481511145829,3.2290691399015485,4.507069039344787,1.4224537186324595,1.0348419999999998,2481.824165643453,2.5119031429290772,18.671693801879883,1.4074700593948364,612.3263671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:30:00,15719.33359375,47.76000061035156,0.2270833332091569,2.9454432033933697,4.824515748023987,0.6940104179084301,1.017648,2114.7795528592296,2.5242871284484862,18.67133140563965,1.155675745010376,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:40:00,19766.76640625,59.25999984741211,0.2359953720122574,2.6493631386198104,5.012508416175843,1.339916079491377,1.0072616666666667,2797.0461659577095,2.5654444217681887,18.670969772338868,1.030971360206604,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:50:00,17805.5666015625,26.679999387264253,0.2491898167878388,2.306631185952574,5.383552479743957,1.1038772992789745,,1607.5593964941522,2.5676405906677244,18.670969772338868,0.9560413122177124,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:00:00,12976.0,0.0,0.3143518526107072,2.0946371101774277,5.664214634895325,0.2678674809634685,,0.0,2.5485570430755615,18.670969772338868,0.8739569425582886,1832.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:10:00,12472.966796875,0.0,0.3471064824610947,2.1728132271207867,5.510270142555237,0.2068865709006785,,0.0,2.5523502349853517,18.670608139038087,0.7659898996353149,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:20:00,11501.05,0.0,0.3744213003665207,2.415803196374327,5.105200409889221,0.2068142347037792,,0.0,2.6328742504119873,18.670969772338868,0.8313294768333435,488.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:30:00,13008.5501953125,0.0,0.3972222227603196,2.6681011700071395,4.737067246437073,0.2068142347037792,,0.0,2.698145723342896,18.66934242248535,1.1823663473129271,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:40:00,10773.9498046875,5.0,0.4263888854533433,2.740963127557188,4.3483336687088014,0.2068142347037792,1.0843025000000002,261.30167041556194,2.7326785564422607,18.67133140563965,1.6106241464614868,647.9414672851562,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 05:50:00,5694.76884765625,75.81999893188477,0.4165509361773728,2.87945313686505,4.014623045921326,0.2394386582076549,1.067399,1191.8185093620111,2.743025302886963,18.670246505737307,1.7145947217941284,2433.6804809570312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:00:00,3937.627587890625,91.5800003051758,0.4206018526107072,2.976087095681578,3.846631979942322,0.2150607667863368,1.03502625,711.5602198335347,2.8001965522766112,18.669523239135746,1.8369706869125368,2406.442884657118,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:10:00,7145.76767578125,97.0,0.3929398078471421,3.3389271759428083,3.4100931882858276,0.2386429421603679,1.032445,1483.5633758166814,2.8640411376953128,18.675129699707032,1.7712759256362915,656.4429253472222,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:20:00,14302.53359375,97.0,0.3488425988703965,3.4242231869138777,3.345840859413147,0.6722366981208324,1.039295,3094.6080881209505,2.8567630767822267,18.67910842895508,2.1310840129852293,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:30:00,17365.999609375,74.14000015258789,0.3150462944060563,3.08337512249127,3.385413956642151,1.6711516313254833,1.0268766666666669,3589.883104877254,2.8381583213806154,18.678746795654295,2.1721824645996093,28.21180725097656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:40:00,12081.4833984375,38.47999954223633,0.3134259242564439,2.759415152017027,3.684790015220642,0.8753616861999035,1.0116433333333334,2318.008007054012,2.8308669090270997,18.68580017089844,1.918392777442932,2266.927070617676,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:50:00,10454.95,73.7599998474121,0.3156250018626451,2.480509188119322,4.02292959690094,0.6766493193805218,1.0,2408.93766652821,2.880722332000732,18.68760871887207,1.6450368642807007,1801.504659016927,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 07:00:00,13798.5833984375,88.08000183105469,0.3119213003665207,2.2656490826047957,4.12181966304779,0.9220196895301342,1.0,2485.3509227764794,2.748670244216919,18.689055252075196,1.4356125831604003,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 07:10:00,17545.299609375,67.09999980926514,0.3048611182719468,1.96015312904492,4.279081606864929,1.3289930753409862,0.0,2469.0248546991143,2.6748488426208494,18.69737319946289,1.254724311828613,205.72916666666663,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 07:20:00,14504.1333984375,0.0,0.3423611123114823,1.7206691765226425,4.721192097663879,0.3843316040933132,,0.0,2.762066888809204,18.708224487304687,1.1154831886291503,2424.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 07:30:00,11007.033203125,0.0,0.3740740735083817,1.7412671350874007,4.693263554573059,0.2073206059634685,,0.0,2.7253682613372803,18.708767318725585,0.9716730356216432,2433.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 07:40:00,7370.58173828125,0.0,0.368750001862645,2.111281158868223,4.146153855323791,0.2058015070855617,,0.0,2.734803056716919,18.713107681274415,0.9235344529151917,1445.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 07:50:00,6074.9,0.0,0.335532410815358,2.527033188287169,3.7163670301437377,0.2036313645541667,1.073225,0.0,2.7841103076934814,18.72233047485351,1.2687514305114749,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:00:00,5484.94990234375,64.77999877929688,0.2599537033587693,2.751493170205504,3.335219073295593,0.2185329847037792,1.065,1124.3420742776698,2.791816234588623,18.738968658447263,1.5929388999938965,1323.6978881835937,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:10:00,6006.08330078125,87.85999755859375,0.1701388869434594,2.775735142175108,3.13526656627655,0.2189670138061046,1.03255,1081.465998645088,2.816061782836914,18.753074645996097,1.827507066726684,2419.4444091796877,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:20:00,14690.55,96.6999969482422,0.1098379645496605,3.1067871593870224,3.0317031145095825,0.4225260250270367,1.028435,2965.9304241549967,2.8415728569030763,18.76808471679687,1.6837461471557618,2358.5069580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:30:00,17115.1498046875,81.95999908447266,0.081134259328246,3.2573891186155377,2.9096810102462767,1.606264489144087,1.031857,4247.087550769313,2.8140045642852782,18.77965888977051,1.7046130895614624,1555.9027954101562,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:40:00,10879.4,35.35999984741211,0.0819444458931683,2.6600731396116317,3.392196774482727,1.0716146044433117,1.01189,2613.986100726596,2.8612450122833253,18.79503059387207,1.736850666999817,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:50:00,5666.11640625,71.61999969482422,0.1084490749984978,2.55056114429608,3.76804358959198,0.4134837977588176,,1614.0479636398682,2.836163377761841,18.813657379150392,1.4469050168991089,484.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 09:00:00,8920.01669921875,97.9000015258789,0.1133101854473351,2.293737127725035,3.8477137804031374,0.3925781242549419,1.0,1757.978550069687,2.825029802322388,18.83138008117676,1.2772727727890012,2411.168986002604,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 09:10:00,14973.3666015625,97.9000015258789,0.114583334699273,2.211037161294371,3.7804157972335815,0.7630931906402111,1.0,2735.1156358150856,2.8293431282043455,18.848560333251957,1.1316564798355102,2450.3761189778647,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 09:20:00,16076.7330078125,53.26000022888184,0.1115740749984978,1.876895167771727,3.975810599327088,1.44545723721385,0.0,2073.461925853362,2.807796096801758,18.866463470458985,1.0386094808578492,2431.8575846354165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 09:30:00,13434.3333984375,0.0,0.1626157421618699,1.7066891693510116,4.29715621471405,0.2588975690305233,,0.0,2.6517524242401125,18.888888549804687,0.8996548295021057,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 09:40:00,10196.95,0.0,0.1497685197740791,1.9396991514600816,4.1743063688278195,0.204427083581686,,0.0,2.5523563861846923,18.90769691467285,0.8007448673248291,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 09:50:00,6519.53857421875,0.0,0.11446759365499,2.513959124032408,3.576640582084656,0.202401616424322,1.0706950000000002,0.0,2.4957465171813964,18.91800537109375,0.8409529328346252,1814.236083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:00:00,9939.3166015625,64.75999908447265,0.0420138901099561,2.852837183419615,3.21218855381012,0.2343026600778102,1.063296,1554.8629898043994,2.6188827991485595,18.93030242919922,1.088040518760681,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:10:00,11830.9833984375,88.26000061035157,0.0311342602595685,3.158283140603453,2.985896039009094,0.3441116921603679,1.0533643,2117.7639188299136,2.7979782581329347,18.927409362792968,1.2322232007980347,596.440966796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:20:00,21811.133203125,93.72000274658204,0.0223379637114703,2.9327631973661483,2.993366026878357,1.2730758599936962,1.0231525,4233.594285736518,2.8002344608306884,18.93446159362793,1.284820032119751,2420.1388549804688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:30:00,16419.96640625,40.44000015258789,0.0408564825076608,2.858521130029112,3.1353418111801146,1.226128476113081,1.0116174999999998,2790.7450985869496,2.752579927444458,18.956525802612305,1.0834262371063232,2388.640851702009,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:40:00,13160.5166015625,62.039998626708986,0.0462962970137595,2.682309200707823,3.401062273979187,0.8518518678843975,1.010573375,3051.520199270368,2.8026429176330567,18.969545745849608,0.9400620460510252,2415.8950873480903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:50:00,14861.366796875,57.699999237060545,0.0616898152977226,2.2751031898893417,3.7799814462661745,1.348813646286726,,3241.4007386395597,2.7668017864227297,18.981119918823246,0.8947820544242859,2860.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:00:00,13365.3001953125,44.57999954223633,0.0678240749984978,2.036801149789244,4.055802702903747,0.9041522078216075,0.5,2040.5033569356733,2.676606321334839,18.996672058105467,0.7329970717430114,3556.671770368303,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 11:10:00,19180.150390625,3.3799999237060545,0.1097222235053776,1.7364511751569809,4.381962609291077,0.4162326358258724,,182.87538758124657,2.533790636062622,19.01385269165039,0.6483969926834107,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:20:00,16599.95,0.0,0.1346064824610947,1.8492791675962508,4.372288918495178,0.2041377298533916,,0.0,2.3859660148620607,19.0283203125,0.5845723271369934,878.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:30:00,7175.75,0.0,0.1297453720122575,1.921867134515196,3.943522334098816,0.202401616424322,,0.0,2.291227102279663,19.05092582702637,0.5753638744354248,2421.180615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:40:00,10653.5,0.0,0.0891203705221413,1.9944951557554305,3.7561145544052126,0.2025462947785853,0.0,0.0,2.4030216693878175,19.072446823120114,0.6277259230613709,2415.075236002604,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 11:50:00,15137.733203125,0.0,0.0427083343267439,2.518327190820128,3.402649188041687,0.2024739556014537,1.06602,0.0,2.3695671558380127,19.095413970947263,0.633682131767273,2416.2326456705728,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:00:00,7820.933203125,64.43999938964843,0.0320601858198641,2.9400671505369247,2.929981827735901,0.2650462947785854,1.06381,1728.949364793502,2.445752716064453,19.11946640014649,0.7207257747650146,2439.043212890625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:10:00,10125.56650390625,88.12000122070313,0.0287037043832241,3.2511171364225446,2.613428568840027,0.3713107608258724,1.0535625,2200.894646148562,2.64794340133667,19.141168212890623,0.7207257747650146,2434.3997802734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:20:00,18934.0662109375,93.3000030517578,0.0222222229931503,2.865073111001402,2.6151184320449827,1.2549913577735423,1.026743625,3707.975771856043,2.6627893447875977,19.15997467041015,1.0259858608245849,2400.655856662326,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:30:00,20179.766796875,43.57999954223633,0.0287037044763563,2.672957136575133,2.913386845588684,1.636140053719282,1.005911,3631.7645871712025,2.628267431259155,19.18330421447754,0.9463533282279968,2738.1945068359373,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:40:00,11268.5333984375,44.2,0.0482638899236916,2.2205351375974716,3.394728493690491,0.5970052175223828,1.0,2214.6394390250107,2.694224405288696,19.211154174804687,0.8105159163475036,4558.015055338542,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:50:00,15051.0333984375,77.58000030517579,0.0511574078351258,2.125263168755919,3.5808751821517952,0.9526909999549388,,2954.3231698633945,2.691965103149414,19.22688827514649,0.6893403768539429,2100.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 13:00:00,16859.750390625,52.21999955177307,0.0576388906687496,1.8309511684812605,3.6941384077072144,1.2702546529471874,0.0,1972.7568177348496,2.687288522720337,19.250036239624023,0.613112211227417,2377.0255737304688,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 13:10:00,17652.9333984375,0.0,0.1016203720122574,1.6642651819624006,4.107609629631042,0.3247974388301372,,0.0,2.597118377685547,19.268120956420898,0.5616216659545898,2337.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 13:20:00,11283.85,0.0,0.1112268526107071,1.9098451876081528,3.844616341590881,0.2018229179084301,,0.0,2.575587272644043,19.27879028320313,0.5286000370979309,2372.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 13:30:00,16212.3833984375,0.0,0.0890046317130326,2.388475134316832,3.2305103540420532,0.2013888917863368,1.059335,0.0,2.5296100616455077,19.287109756469725,0.5368983268737793,2374.7106119791665,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 13:40:00,19872.78359375,64.13999938964844,0.0361111122183501,2.6644431614317,2.9690699338912965,0.5386284731328488,1.052938,2900.6404349128507,2.54460768699646,19.286205291748047,0.7262015223503113,2401.8228393554687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 13:50:00,19527.6,74.98000030517578,0.0260416673729195,2.934251167718321,2.7930539846420293,1.3459201507270335,1.0409700000000002,3924.9512061697255,2.6917452812194824,19.285843658447263,0.8877038955688477,2420.312548828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:00:00,16041.9,39.819999313354494,0.0375000008381901,2.81789717907086,3.02637255191803,1.2933304481208323,1.016068,2910.4426832883537,2.686295747756958,19.289822006225585,0.9479998588562012,2412.58681640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:10:00,11624.05,70.61999816894532,0.0629629630595444,3.0039611839689315,3.240170168876648,0.4856047503650188,1.0203725,2850.437575869603,2.66679368019104,19.295970916748047,0.851311469078064,2412.202410016741,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:20:00,17823.8666015625,91.73999938964845,0.0631944458931683,3.015753223840147,3.2863727807998657,1.3192274384200573,1.025075,3700.3605004017654,2.590221881866455,19.296875381469725,0.8219611406326294,2409.722222222222,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:30:00,19913.3,45.2,0.0768518533557652,2.5346692108549176,3.646513628959656,1.4207176022231578,1.0162225,2781.117978893898,2.6180567264556887,19.305554580688472,0.7772644877433776,3323.0407191685267,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:40:00,18489.416796875,39.54000015258789,0.0949074093252419,2.310805180016905,4.027494549751282,0.8125723652541638,1.0,2404.010524610024,2.645530366897583,19.31043815612793,0.6548274755477905,1397.5694783528645,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:50:00,21407.96640625,44.47999992370605,0.107291669026017,2.0130831503309308,4.2412399530410765,1.060474532097578,0.0,2748.476792596274,2.6342092990875243,19.315320587158205,0.5807310342788696,2382.3784790039062,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 15:00:00,18235.06640625,0.0,0.1475694436579941,1.787713148538023,4.413695645332337,0.4816261671483516,,0.0,2.393135690689087,19.32436332702637,0.5234383821487427,2381.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 15:10:00,15659.8169921875,0.0,0.1559027779847382,1.8907971643842756,4.352282166481018,0.2029079817235469,,0.0,2.1220438480377197,19.323820877075196,0.4595903277397156,2395.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 15:20:00,9963.766796875,0.0,0.1391203720122574,2.4488351845182477,3.8982337713241577,0.2020399264991283,,0.0,2.180207061767578,19.321831512451173,0.4726642310619354,2403.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 15:30:00,10910.7333984375,32.13999938964844,0.0974537033587692,2.766719152871519,3.415744757652283,0.2084056757390498,1.066995,832.3006757882746,2.2365224838256834,19.31803359985351,0.6093657970428467,2400.8487141927085,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 15:40:00,19724.7501953125,79.0999984741211,0.044097222574055,3.1344811939634383,2.998218369483948,0.6095920197665692,1.058258,3621.242925576461,2.363109254837036,19.307725143432616,0.7791297316551209,2393.4028076171876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 15:50:00,15278.866796875,57.34000015258789,0.0355324080213903,3.255105116311461,2.9207306623458864,1.6293402843177318,1.04193875,3428.764491035066,2.520046329498291,19.31333122253418,0.8602274537086487,2359.182074652778,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:00:00,8285.28330078125,46.3799991607666,0.0535879630595444,2.8177271389402447,3.374557614326477,0.5490451388061046,1.01833875,1391.8195592434065,2.48313946723938,19.323459243774415,0.8205438137054444,2394.0007052951387,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:10:00,12970.1001953125,96.35999908447266,0.0638888899236916,2.7615091347135605,3.616805672645569,0.5130208484828472,1.01377,2364.196360009174,2.537282419204712,19.328523254394533,0.6838405728340149,2385.6646554129466,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:20:00,22250.43359375,75.23999862670898,0.0601851869374512,2.481083157006651,3.5459590673446657,1.8823061399161816,1.006685,4096.742641903407,2.4835875034332275,19.335937881469725,0.5885291218757629,2388.985392252604,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:30:00,13778.466796875,31.179999542236327,0.0659722227603195,2.141783192101866,3.939070534706116,1.2449363522231578,,2218.932709768914,2.556278657913208,19.341904830932616,0.5277200698852539,2379.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
