time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-27 16:40:00,11027.383203125,43.93999977111817,0.0832175936549901,1.8915391468442977,4.253042435646057,0.7194733791053295,0.0,1879.9862458254283,2.581743621826172,19.34461784362793,0.4801831305027008,2380.6424153645835,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:50:00,15424.1833984375,0.0,0.1203703705221413,1.7306271576322616,4.437917160987854,0.324435769766569,,0.0,2.470155572891235,19.348415756225585,0.436545819044113,2362.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:00:00,16911.216796875,0.0,0.1409722227603196,1.8540111565031112,4.283748984336853,0.2020399264991283,,0.0,2.2686891555786133,19.337022399902345,0.4209882497787475,916.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:10:00,22148.7,0.0,0.1300925944000481,2.351969149056822,3.833279538154602,0.2021122626960276,,0.0,2.272363567352295,19.332139205932613,0.4295598328113555,489.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:20:00,14727.4,0.0,0.1115740749984978,2.4614592098630963,3.460292315483094,0.1998697899281978,,0.0,2.2768838882446287,19.33738441467285,0.597148996591568,2410.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:30:00,11391.833203125,19.400000381469727,0.0515046305954455,2.5884651684202256,3.207291579246521,0.2035590253770351,1.0637683333333332,705.2034773473616,2.3116435527801515,19.321831512451173,0.7765652775764466,2426.3238067626953,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 17:40:00,17280.4666015625,79.0999984741211,0.026620371127501,3.2431651138700546,2.805006670951843,0.7348090283572674,1.071565,3430.4522313462085,2.448949432373047,19.315863418579102,0.7598045706748963,2414.4097900390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 17:50:00,13993.2166015625,75.9,0.028125000791624,3.1818711780942976,2.805938696861267,1.2455874137580394,1.06357175,3186.037310915778,2.588546800613403,19.305374908447263,1.0136121511459353,2445.560564313616,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:00:00,11802.566796875,87.43999938964843,0.04884259365499,3.4734091305173935,3.080869460105896,0.604673033207655,1.04395,2449.0739615355988,2.572592353820801,19.30808792114258,1.1015432119369506,2440.7552642822266,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:10:00,20000.6837890625,96.91999816894533,0.0543981496244667,2.9157272362150253,3.3306395769119264,1.1741897873580456,1.043928,3538.842564051404,2.592403316497802,19.307726287841795,1.0967427968978882,2391.1675872802734,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:20:00,24319.55625,48.060000610351565,0.0660879630595444,2.7935671352781357,3.641159510612488,2.0582320861518384,1.0146133333333334,3893.9393221580617,2.568414258956909,19.305736541748047,1.0018589496612549,2388.454864501953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:30:00,10881.533203125,38.78000030517578,0.0818287041038273,2.25328912967816,3.9942670583724977,0.738208919018507,1.004055,2116.827675606024,2.6066405296325685,19.31514091491699,0.8479485869407654,2374.7520054408483,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:40:00,10877.6,59.52000122070312,0.0975694481283424,2.1476851486600936,4.259370970726013,0.8815827421844006,1.0,2183.463562307276,2.566009187698364,19.307906723022462,0.7670554161071778,2374.1319376627603,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:50:00,14565.1833984375,44.18000030517578,0.1043981496244667,1.8414911531843243,4.377012753486634,0.987485509365797,0.0,2011.397702672129,2.603427267074585,19.310077285766603,0.6581745743751526,2345.9200846354165,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 19:00:00,16379.6501953125,0.0,0.1547453690320252,1.7306971811689436,4.675591969490052,0.3128616802394389,,0.0,2.2600197792053223,19.30627899169922,0.615406608581543,2336.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 19:10:00,11302.616796875,0.0,0.1556712973862885,2.0432271980680525,4.450844693183899,0.2024739556014537,,0.0,2.0858633756637572,19.294161987304683,0.5625366806983948,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 19:20:00,20554.03359375,0.0,0.1546296272426842,2.4893291496671734,3.9645304441452023,0.2024739556014537,,0.0,2.3611601829528808,19.291087341308593,0.6031118392944336,1269.4444580078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 19:30:00,14037.850390625,0.0,0.0960648167878388,2.52852311367169,3.7093300104141234,0.2025462947785853,1.0703900000000002,0.0,2.424923276901245,19.2802375793457,0.7921407580375671,2445.1678466796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 19:40:00,10852.5833984375,66.59999961853028,0.0526620384305714,3.018345215264708,3.2277624368667603,0.2746672503650188,1.069952,1989.7005936882204,2.397452688217163,19.26667366027832,0.8317182540893555,2461.371533203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 19:50:00,14959.4166015625,87.8,0.0297453711973502,3.3813091301359237,2.9075979471206663,0.4556568376719951,1.0624924999999998,2966.82175769776,2.45589599609375,19.255823135375977,0.9758370041847227,2427.662055121528,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:00:00,18095.0,96.9000015258789,0.0276620378019286,3.6824571632780136,2.795927405357361,1.0576533488929272,1.0559033333333334,3514.740272206801,2.45188512802124,19.24696159362793,1.0997109413146973,2439.6700897216797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:10:00,17169.900390625,96.9000015258789,0.0356481488794087,3.647659161034971,2.8638411283493044,1.3314525060355664,1.058074,3333.6347074492905,2.415044164657593,19.25112113952637,1.1031773090362549,2382.725695800781,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:20:00,17359.2998046875,89.1,0.0491898152977226,3.116209175530821,3.2627885580062865,1.50383388325572,1.030875,3696.734293568508,2.468048572540283,19.247504425048827,1.0963124990463258,2349.9504045758927,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:30:00,14658.4166015625,37.57999877929687,0.0641203720122574,2.8700691723264753,3.680187058448792,1.6017795018851757,1.021265,2605.1769847526075,2.415192461013794,19.253110122680663,0.9288679480552672,1500.6510467529297,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:40:00,10847.9166015625,48.65999984741211,0.0861111123114823,2.4514931702055036,4.201228547096252,0.7287326507270336,1.000065,2283.1403923961616,2.47868971824646,19.253109741210935,0.8038738131523132,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:50:00,10012.966796875,61.86000061035156,0.100115743651986,2.29862113231793,4.308443379402161,0.833044009655714,1.0,2027.3186711884575,2.487610006332398,19.25636520385742,0.7168722867965698,1619.2129720052085,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 21:00:00,12320.6001953125,72.92000045776368,0.114467592909932,1.994277193490416,4.483755612373352,0.7517361097037792,0.0,2041.368944270751,2.5038883686065674,19.254195404052737,0.6172816753387451,2407.8413899739585,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 21:10:00,19434.65,3.3799999237060545,0.1517361123114823,1.8785031818784776,4.7891367197036745,0.537471055239439,,247.02407516863195,2.4850266456604,19.25112075805664,0.560398268699646,2420.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:20:00,11650.516796875,0.0,0.1891203690320252,2.12091710800305,4.7661785364151,0.2031973354518413,,0.0,2.5559949398040773,19.23177185058594,0.5158237934112548,2422.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:30:00,10720.1333984375,0.0,0.1886574078351258,2.5768512272275985,4.120730471611023,0.2023292772471904,,0.0,2.6316972255706785,19.227612304687504,0.5697078943252564,2426.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:40:00,16403.8333984375,18.85999984741211,0.1552083361893891,2.973431160394102,3.632311463356018,0.2155671291053294,1.0837616666666667,1042.0757991702465,2.6518065452575685,19.21368675231934,0.9474423050880432,2396.9183807373047,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 21:50:00,16939.1833984375,72.15999908447266,0.1026620361953972,3.294007208291441,3.257487988471985,1.3457031778991222,1.076588,3795.460270507717,2.604180192947388,19.20645294189453,1.0862650632858275,2378.21181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:00:00,11223.3333984375,67.83999938964844,0.0974537041038273,3.654987146798521,3.340282130241394,0.5712528936564922,1.060615,2236.2540761310593,2.654847002029419,19.201750564575196,1.413336491584778,2361.63193359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:10:00,17703.3833984375,98.1999969482422,0.1018518526107071,3.885371210519224,3.342017674446106,0.5964988581836224,1.0640075,3332.90544681058,2.657003974914551,19.193069839477538,1.3702475547790527,2353.918631417411,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:20:00,20188.76640625,87.27999725341797,0.0931712966412304,4.204235079232603,3.329858183860779,1.5622106723487377,1.078279,4342.11549261207,2.6496652126312257,19.18656005859375,1.4786123991012574,2331.597204589844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:30:00,15096.9333984375,39.560000610351565,0.1123842585831879,3.755459167901426,3.534043526649475,1.1900318019092082,1.07452,2166.887271691193,2.6230475902557373,19.194697189331052,1.5053964376449585,1399.6913384331597,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:40:00,17600.149609375,67.9,0.135416669026017,3.486361124459654,4.005259919166565,0.8285590223968029,1.043973,3293.576734343631,2.643538284301758,19.193431091308593,1.4857419967651369,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:50:00,14632.7166015625,42.27999992370606,0.1483796287328003,3.1832991623319686,4.2148377180099486,1.625072329491377,1.04232,2494.8576699990376,2.63240761756897,19.196686553955075,1.148644256591797,1824.305578613281,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:00:00,12923.9333984375,59.34000015258789,0.17673610933125,2.7993471645750105,4.710600781440735,0.59092882797122,1.011575,2431.525922934863,2.5435770034790037,19.193069458007812,1.0812528371810912,2431.59716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:10:00,14394.2333984375,55.64000015258789,0.1800925958901642,2.6051431679166854,4.77686197757721,1.5617766074836257,1.008783,2700.9021344853986,2.501372385025024,19.194878005981444,0.8706496357917786,2437.8472290039062,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:20:00,12562.8666015625,46.83999938964844,0.2078703690320252,2.220127203408629,5.134593224525451,0.6318721048533916,,2224.7274907209385,2.5556272983551027,19.193431091308593,0.8331959009170532,2392.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 23:30:00,15701.55,48.820000076293944,0.2069444466382264,2.0735371612943707,5.267629647254944,1.5481771163642406,0.0,2835.3927897913404,2.5552327632904053,19.193611907958985,0.6941586375236511,2375.4340209960938,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:40:00,10861.883203125,0.0,0.2571759182959794,1.7313511633314191,5.5792221307754515,0.4291811309754848,,0.0,2.5667816162109376,19.193611907958985,0.6662227392196656,1902.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 23:50:00,7267.2337890625,0.0,0.2995370347052811,1.9024411701597272,5.511133790016174,0.2038483791053294,,0.0,2.6363829612731933,19.17806015014649,0.5887375235557556,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:00:00,6529.08330078125,0.0,0.3103009242564439,2.1161591553129258,5.107603001594543,0.2024739556014537,,0.0,2.6356033802032472,19.18059196472168,0.5913632154464722,950.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:10:00,6307.73408203125,0.0,0.3160879630595444,2.17439713710919,4.732311272621155,0.2024739556014537,,0.0,2.6019898414611817,19.170463943481444,0.8383130192756653,2373.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:20:00,9112.166796875,0.0,0.290277775004506,2.4982471966184674,4.350069785118103,0.2023292772471904,,0.0,2.62465181350708,19.16214599609375,0.8259485125541687,2367.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:30:00,7210.3353515625,0.0,0.206250001862645,2.949329187814146,3.983241152763367,0.2024739556014537,,0.0,2.6374955654144285,19.151656723022462,0.9432141661643982,2393.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:40:00,5779.4525390625,0.0,0.0682870384305714,3.2955492042936383,3.588664984703064,0.2025462947785853,0.0,0.0,2.6109005928039553,19.142613983154295,1.2286779880523682,2400.6076456705728,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 00:50:00,7462.9943359375,0.0,0.0383101861923931,3.808061172906309,3.180882287025452,0.2025462947785853,,0.0,2.6244091987609863,19.134113693237303,1.4288910388946534,1912.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:00:00,6348.000390625,0.0,0.0359953712671993,4.241873123589903,2.7296394109725948,0.2024739556014537,,0.0,2.59924521446228,19.12579612731934,1.679341983795166,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:10:00,5016.63759765625,0.0,0.0329861119389533,4.59955320591107,2.3381675481796265,0.2025462947785853,,0.0,2.6072065830230713,19.12615776062012,1.8898799896240237,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:20:00,4183.61904296875,0.0,0.0320601860061287,4.753463175240904,2.043285775184631,0.2018952511250972,,0.0,2.6160921096801757,19.11783828735351,2.1030147075653076,1443.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:30:00,7862.7908203125,0.0,0.0318287042900919,4.852551176492125,1.6982013940811158,0.2025462947785853,,0.0,2.610012578964233,19.113497924804687,2.053446865081787,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:40:00,15705.583203125,0.0,0.033217593282461,5.421603014413267,1.2854203462600708,0.2025462947785853,,0.0,2.601605987548828,19.099572753906248,2.088086557388306,2372.9166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:50:00,10912.3330078125,0.0,0.0212962970137595,5.869761183205992,0.8971442341804504,0.2024739556014537,,0.0,2.6134759426116942,19.096137619018553,2.152359437942505,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 02:00:00,9011.783203125,49.999999618530275,0.0131944451481103,6.395761206094176,0.5083803981542587,0.2340133093297481,,1624.528242823097,2.643431377410889,19.08763771057129,2.493933010101318,965.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 02:10:00,15414.2,84.28000030517578,0.0207175933290272,6.180169107858092,0.3682076707482338,0.7184606485068799,1.48766,3781.568515888886,2.6143340110778808,19.08546714782715,2.7818471431732177,2435.1851806640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:20:00,15583.5666015625,96.3000030517578,0.0207175933290272,6.0182511352933945,0.4726524263620376,1.5595342092216016,1.420776,4063.9140738246074,2.579724073410034,19.087456512451173,2.808981609344482,2419.3576049804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:30:00,13724.8498046875,96.3000030517578,0.0289351858897133,5.401181127969176,0.8553871393203736,1.2312645129859447,1.301567,3699.030657888736,2.6127258777618407,19.090892791748047,2.4657680988311768,2417.052490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:40:00,13429.4,96.3000030517578,0.0414351861923931,5.12230711216107,1.2416099667549134,1.3286313228309157,1.2277239999999998,3541.657123198511,2.6087372303009033,19.09107360839844,2.0672188997268677,120.83333740234374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:50:00,12396.8666015625,96.3000030517578,0.0555555570870636,4.5696811699308455,1.5168087482452393,1.387008111923933,1.14903,3358.800812243174,2.602992296218872,19.09252052307129,1.7704789161682128,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:00:00,10232.2333984375,96.3000030517578,0.0678240742534397,4.1895371460355815,2.040322732925415,1.6427951745688916,1.08878,3065.633348583332,2.491731548309326,19.09432907104492,1.5417521953582765,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:10:00,7121.5,96.3000030517578,0.0827546302229164,3.647665121499449,2.5198571920394897,1.0722656421363357,1.068,2026.64971705555,2.4541634559631347,19.099392318725585,1.3254441261291503,1813.5127766927085,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:20:00,9936.45009765625,96.3000030517578,0.1006944451481103,3.376333095971495,2.808480906486511,1.018012147396803,1.046475,2451.9708415166197,2.503595304489136,19.099031448364254,1.151859641075134,2403.549329969618,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:30:00,16287.283203125,93.72000274658204,0.1112268526107071,3.0236971878446637,3.002740120887756,1.3716724328696728,1.030556,3376.638198200739,2.536824798583985,19.099031448364254,1.028600001335144,119.96527099609376,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:40:00,16266.6169921875,19.179999542236327,0.1314814824610947,2.6762991451658307,3.44251663684845,1.263237851113081,0.0,996.0901904234892,2.500712490081787,19.099031448364254,0.917547047138214,481.192138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:50:00,15496.26640625,0.0,0.1825231481343506,2.508671095315367,3.765395665168762,0.2130353026092052,,0.0,2.3526161193847654,19.099031448364254,0.834687352180481,2415.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 04:00:00,20137.35,0.0,0.1967592615634202,2.677887155953795,3.52279679775238,0.2037760399281978,,0.0,2.3127594947814942,19.087094879150392,0.7445945382118225,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 04:10:00,20540.78359375,49.71999893188477,0.1657407406717537,3.2502171539701523,2.9459965467453,0.3191550992429256,1.0828669999999998,2183.813345491346,2.355163049697876,19.08130760192871,0.7371237874031067,2411.8923828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:20:00,22608.67578125,79.73999938964843,0.1447916675359009,3.5487691425718366,2.628396010398865,0.8708767347037792,1.072611,3456.6881524902215,2.599464464187622,19.07280921936035,0.9334258437156676,604.7743041992187,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:30:00,20531.3677734375,78.68000183105468,0.139351851120591,3.722009184304625,2.893695521354675,1.3386863879859447,1.057067,3305.2023124514208,2.654477262496948,19.076063919067384,1.3128313302993777,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:40:00,16575.9,66.19999694824219,0.1499999973922966,3.3016191982664167,3.1424203157424926,1.0988860063254833,1.0382028,2613.1132200214,2.690851354598999,19.08094596862793,1.3715108633041382,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:50:00,17892.666796875,66.19999694824219,0.161574076488614,3.298879148904234,3.536950421333313,1.0361689619719985,1.032214,2676.910553459159,2.703170680999756,19.08022270202637,1.3193403244018556,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:00:00,14505.550390625,66.19999694824219,0.1796296287328003,2.9162671589292586,3.827099967002869,1.0046296410262583,1.01641,2176.251336689348,2.6968822956085203,19.082574081420898,1.2138023376464844,1339.0625122070312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:10:00,16970.7333984375,76.17999877929688,0.1953703690320252,2.879461195413023,3.974425292015076,0.8913484029471874,1.012302,2557.0429197255344,2.6900490283966065,19.08763809204101,1.16008722782135,2462.0659790039062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:20:00,18393.78359375,82.76000061035157,0.2138888884335755,2.8157711529172955,4.2000404596328735,0.956814282387495,1.00591,3352.641458198891,2.690926027297974,19.081127166748047,1.1119568586349486,2406.3367431640627,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:30:00,14271.9998046875,55.5,0.2136574078351258,2.9021451973356305,4.3291607141494755,1.609664361923933,1.015719,2664.201986149138,2.677833318710327,19.09107360839844,1.1979280710220337,611.979150390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:40:00,10706.9501953125,58.42000122070313,0.2629629660397767,2.381729128304869,4.741816449165344,0.4104456059634686,1.008661,1840.1963457020015,2.720792818069458,19.095594024658205,1.5124448776245116,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:50:00,12132.35,87.93999938964843,0.2516203720122575,2.355457117501646,4.982912373542786,1.3540943197906017,,3411.2784163770048,2.740738677978515,19.099934768676757,1.3579342365264893,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:00:00,11989.083203125,17.279999923706054,0.2771990764886139,1.8661511921323837,5.249188637733459,0.9782262675464152,0.0,713.6463968157353,2.685542869567871,19.10951957702637,1.229528546333313,1337.0948689778645,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 06:10:00,10899.3,0.0,0.3296296317130326,1.8487131618894637,5.377767586708069,0.2086226843297481,,0.0,2.717405319213867,19.11639137268066,1.0955877780914307,2399.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:20:00,7338.35,0.0,0.3565972167998551,2.0272712015546857,5.077371525764465,0.2025462977588176,,0.0,2.7310088634490968,19.11964645385742,0.998800492286682,1413.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:30:00,10695.2333984375,0.0,0.370717592909932,2.302181150857359,4.656960415840149,0.2018229179084301,0.0,0.0,2.7732400417327883,19.121997833251953,1.1857728481292724,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 06:40:00,8485.90439453125,0.0,0.3784722227603196,2.387517120782286,4.383345913887024,0.2013888917863368,,0.0,2.78338680267334,19.132125473022462,1.5560706853866575,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:50:00,5689.51572265625,0.0,0.3650463003665208,2.4947450661100445,4.022184205055237,0.2013888917863368,,0.0,2.811579465866089,19.141891098022462,1.6903831958770752,1403.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 07:00:00,8151.4330078125,0.0,0.3236111063510178,2.531589176598936,3.7132657289505007,0.2018229179084301,1.06902,0.0,2.673175573348999,19.151294708251953,1.6848253965377809,2434.027791341146,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:10:00,10453.566796875,65.15999908447266,0.2335648138076066,2.8326391243375837,3.420583462715149,0.4010416768491268,1.0623075,2383.526328850517,2.60970778465271,19.16160316467285,1.6657944440841674,2384.0525425502233,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:20:00,9005.84990234375,79.0999984741211,0.2013888914138077,2.947193195763975,3.284300112724304,1.07769098803401,1.050177625,2995.0479806281533,2.6379052639007567,19.175347518920898,1.7683575391769408,130.6905788845486,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:30:00,7026.7833984375,87.58000030517579,0.1878472197800873,2.540273191872984,3.4569803953170775,0.6413483910262585,1.0099348333333331,2009.0077487312628,2.672488260269165,19.189453125,2.0165596485137938,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:40:00,10033.05,96.3000030517578,0.1893518526107071,2.4808251404203476,3.669438862800598,0.8473668985068799,1.0013025,2671.9373541862665,2.7293081283569336,19.206633377075196,1.6928805828094482,2235.2430419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:50:00,11021.7498046875,83.5000015258789,0.1759259272366761,2.0752872013486923,3.865887188911438,1.5649595193564891,,3314.565971834444,2.688248109817505,19.218750762939457,1.588153886795044,2399.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:00:00,7241.87666015625,15.679999828338625,0.1883101869374512,1.8541051411069929,4.289314484596252,1.0422453723847869,,820.5608633690512,2.697050094604492,19.239547348022462,1.3367692232131958,2347.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:10:00,5135.8724609375,0.0,0.2263888884335755,1.608159186784178,4.618983101844788,0.2082609944045543,0.0,0.0,2.59283504486084,19.25781211853027,1.223069167137146,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 08:20:00,8388.53046875,0.0,0.2212963003665208,1.716117145959288,4.245476174354553,0.2009548626840114,,0.0,2.50799446105957,19.27336540222168,1.0579210758209228,479.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:30:00,14451.0998046875,0.0,0.2071759302169083,1.6882751726545393,3.947530198097229,0.2009548626840114,,0.0,2.3681705474853514,19.294704818725585,1.04512300491333,2370.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:40:00,14878.6666015625,0.0,0.1665509287267922,1.779977133218199,3.7755895376205446,0.1995804391801357,,0.0,2.4595301151275635,19.311343383789065,1.0582016944885253,1927.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:50:00,11290.1333984375,0.0,0.0650462966412304,2.268621113244444,3.2823482751846313,0.1978443227708338,,0.0,2.358011245727539,19.326714706420898,1.0403975248336792,1899.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 09:00:00,13908.472005208334,34.63333257039388,0.0364583341094353,2.6484818481840193,2.900786598523458,0.2951388768851756,1.058248,1390.9509400806994,2.3492753505706787,19.34558296203613,1.1912673314412434,2377.5076497395835,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:10:00,17660.116796875,79.71999816894531,0.0262731489026917,3.0872731232084334,2.663310313224793,0.8439670257270336,1.04642,3439.5224057827713,2.643395805358886,19.35926628112793,1.4969486713409423,518.6149631076389,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:20:00,11579.7333984375,96.41999816894533,0.040509260073304,3.273499157372862,2.7192373991012575,0.6454716496169567,1.03858125,2760.9663670504224,2.7543535232543945,19.384403610229494,1.59345862865448,1347.6079694959851,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:30:00,12557.0498046875,99.0999984741211,0.043634260073304,2.7883491539396346,2.960026812553406,1.3060619048774242,1.01384125,3415.552231655724,2.6958041191101074,19.40520095825195,1.5256354808807373,2403.742228190104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:40:00,10364.066796875,99.0999984741211,0.0584490749984978,2.6437391304410993,3.21617739200592,1.5677083902060986,1.00570125,3225.571567046007,2.73015718460083,19.427806854248047,1.309886598587036,2397.8588053385415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:50:00,7289.28330078125,99.0999984741211,0.0783564839512108,2.129813148919493,3.8767973661422728,0.8922887735068799,1.0,1890.3451217704037,2.713557434082031,19.45402946472168,1.1052040338516236,2374.276611328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:00:00,12363.5498046875,39.85999946594238,0.0986111123114823,2.025869157258421,4.20857675075531,0.4782262735068798,0.0,882.1499973047057,2.731728744506836,19.47627372741699,0.952968406677246,2357.2048543294272,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:10:00,20599.883203125,0.0,0.1369212958961724,1.8645151638425888,4.01787235736847,0.2053674779832362,,0.0,2.4087323188781737,19.4970703125,0.8483235955238342,465.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 10:20:00,16481.3833984375,0.0,0.1295138899236916,2.3989211820997296,3.625783038139343,0.1978443227708338,,0.0,2.422698640823364,19.51804809570313,0.7854324221611023,1529.1666625976563,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 10:30:00,11736.5166015625,48.95999946594238,0.1089120384305714,2.613847162667662,2.9915838479995727,0.2652633123099803,1.0614505,1527.385471446859,2.5094412326812745,19.541015625,0.8713635802268982,2397.048620605469,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:40:00,20950.38359375,79.73999938964843,0.041550926864147,2.8547031425870957,2.933630442619324,0.6886574022471905,1.0300220000000002,3828.4215499343977,2.6663928031921387,19.556207275390623,1.0630302786827088,2420.6597290039062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:50:00,16425.78359375,74.9,0.0660879645496605,3.1169311069883405,2.862949538230896,1.32168695256114,1.0321025,4030.361917314601,2.674127388000488,19.58043975830078,1.0421271324157717,2375.992030552455,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:00:00,12597.53359375,84.38000183105468,0.0686342608183621,3.21897516483441,3.2539559602737427,0.5754484884440899,1.0252076666666667,2604.2633875832485,2.522687005996704,19.610097885131836,1.1324957609176636,2378.1466217041016,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:10:00,15506.866796875,97.3000030517578,0.0858796309679745,2.8101331734098496,3.4600913763046264,1.43721064850688,1.03807025,3164.0369376315325,2.528352069854736,19.63415069580078,1.0918782711029054,2378.2242431640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:20:00,12439.183203125,97.3000030517578,0.0896990757435559,2.547965195123106,3.840974545478821,0.9055989794433116,1.0,2485.241159761409,2.562176465988159,19.660734558105467,1.0254045486450196,2368.6342976888022,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:30:00,17806.35,86.42000122070311,0.1056712973862885,2.2586231493391096,3.97088086605072,1.573640053719282,1.000015,3686.271210748608,2.5802355289459227,19.68334083557129,0.820570170879364,2376.736101422991,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:40:00,10936.3498046875,7.259999847412109,0.1335648167878388,1.8737951540388167,4.497601342201233,0.8177806757390499,0.0,352.1529107864352,2.5104942321777344,19.70902099609375,0.7460181236267089,2360.532430013021,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:50:00,13381.45,0.0,0.1708333302289246,1.929951145593077,4.507213044166565,0.2016059033572673,,0.0,2.3222270011901855,19.732530212402345,0.6335002899169921,2357.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 12:00:00,11739.033203125,0.0,0.1591435212641953,2.363819172326475,4.152807354927063,0.1975549779832363,,0.0,2.50823655128479,19.747539901733397,0.5826957583427429,2364.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 12:10:00,17717.0,16.979999923706053,0.1164351869374512,2.816987183038145,3.4574579000473022,0.2089120380580424,1.06999,1032.575071060429,2.603031778335571,19.769783782958985,0.5765297412872314,2408.5286712646484,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:20:00,21978.933203125,77.71999816894531,0.0571759272366761,3.2426951431669293,3.100103974342346,1.1056857459247111,1.065223,4079.1716047602063,2.5528040409088133,19.78479423522949,0.8802423238754272,2369.618103027344,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:30:00,21112.433203125,65.22000122070312,0.0488425940275191,3.214439155999571,3.1255889654159548,1.225839155167341,1.042905,3935.9980522892265,2.5392082691192632,19.806857299804687,1.168645119667053,2343.749954223633,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:40:00,17206.016796875,59.98000106811523,0.0609953720122574,3.297569134179503,3.317025971412659,1.3051215343177318,1.0297075000000002,3816.4969832501024,2.495165348052979,19.82946319580078,1.1090007305145266,2362.97127859933,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:50:00,13524.216796875,43.7,0.0761574085801838,2.737259151879698,3.6086882829666136,0.9341000966727734,1.0301041666666666,2705.4877920000536,2.5398241519927978,19.84935607910156,1.0247477769851685,2401.8011932373047,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:00:00,12477.05,60.45999984741211,0.0962962988764046,2.622761156503111,3.9901496171951294,0.7607783608138561,1.0001075,2267.1787080482914,2.53466272354126,19.87033348083496,0.8985994100570679,2377.8521554129466,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:10:00,17415.0333984375,69.0999984741211,0.1060185197740792,2.267167189065367,4.189979815483094,1.0555555753409862,1.0005925,2594.096690378307,2.574204444885254,19.89492835998535,0.7596949696540832,2354.538731166295,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:20:00,22483.95234375,35.33999938964844,0.1210648167878388,2.033927109185606,4.443431878089905,1.1341146044433117,0.0,1651.6684093658018,2.594101667404175,19.908492279052737,0.6770293116569519,2346.3541463216147,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:30:00,13441.0646484375,0.0,0.1769675958901642,1.847499158326536,4.645931363105774,0.2276475749909877,,0.0,2.6086358070373534,19.92567253112793,0.5948307752609253,2333.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 13:40:00,12139.1,0.0,0.1700231481343506,2.205255176965147,4.349235033988952,0.1977719865739345,,0.0,2.574648714065552,19.93760871887207,0.5435513973236084,2353.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 13:50:00,14464.71640625,0.0,0.1386574078351258,2.498425152245909,3.884306311607361,0.1978443257510661,,0.0,2.5815829753875734,19.95080947875977,0.607568895816803,2370.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 14:00:00,11623.3333984375,4.6,0.0650462973862885,3.142979195062071,3.44015576839447,0.194082748144865,0.72955,265.85644962502005,2.597705936431885,19.95080947875977,0.8030867099761962,2388.997329711914,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:10:00,17997.716796875,75.45999908447266,0.0276620377320794,3.4582111381925644,2.8718216657638553,0.7343749783933162,1.08363125,3690.7094674503414,2.520904874801636,19.95352249145508,1.003355073928833,2322.820258246528,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:20:00,14835.7166015625,80.55999908447265,0.0293981488794086,3.779867174569518,2.75506112575531,0.9561632208526134,1.07324125,3164.9406117850954,2.5197776794433593,19.962565231323243,1.2114393949508666,2308.1597493489585,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:30:00,18857.0171875,82.33999938964844,0.0356481490656732,3.368007137719542,2.8105648279190065,1.4314959697425365,1.04327,3633.0205628133526,2.5364640235900877,19.98191566467285,1.2101775646209716,2344.039360894097,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:40:00,20125.43359375,43.98000106811523,0.0490740746259688,3.0457432293333113,3.3258532762527464,1.2646122746169568,1.023965,3049.635992935056,2.458511734008789,19.99656448364258,1.0660408854484558,1975.115743001302,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:50:00,14450.46640625,41.08000030517578,0.0706018526107071,2.669549133721739,3.6851562738418577,0.8961950354278088,1.010466,2331.338273032196,2.520872163772583,20.015914154052737,0.8629884481430053,361.71873779296874,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 15:00:00,16429.6001953125,62.74000015258789,0.0841435197740792,2.44185114139691,3.840215849876403,0.8555410914123058,,2926.2055898057215,2.412563610076904,20.028211212158205,0.7401708960533142,2394.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:10:00,16215.166796875,45.33999938964844,0.0927083339542149,2.1227451824583112,3.975065588951111,1.3653067283332343,,2378.1761889512713,2.319546937942505,20.04087066650391,0.6466262102127075,2386.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:20:00,17992.6833984375,8.079999732971192,0.1304398167878388,1.8826031469739977,4.411372208595276,0.3498987309634686,0.0,381.94264182064165,2.383264589309692,20.052264022827146,0.5818766474723815,2408.420166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 15:30:00,17167.649609375,0.0,0.1489583361893891,1.8682611488737169,4.451948761940002,0.1982783578336238,,0.0,2.2239493846893312,20.05533828735351,0.5150646090507507,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:40:00,9576.7498046875,0.0,0.1356481496244667,2.2678931259550152,3.9969567537307737,0.1963975720107555,,0.0,2.1465317249298095,20.046296310424804,0.4961809515953064,2355.90283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:50:00,10057.233203125,16.579999923706055,0.1045138899236916,2.8332831882871687,3.3339276552200316,0.1969039283692836,1.072196666666667,602.0025104812,2.0948767185211183,20.052082061767575,0.5823920607566834,2356.0112915039062,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:00:00,12006.85,79.0999984741211,0.0559027791023253,3.1914471172727645,2.9617010354995728,0.2521701447665691,1.0657489999999998,2051.981487304338,2.3513230323791503,20.044306564331055,0.8113377213478088,2332.3785034179687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:10:00,17429.35,94.4000030517578,0.0391203709878026,3.9221712135709823,2.644870018959045,0.4705584429204464,1.070468,3528.68633419276,2.483812665939331,20.032190322875977,1.0184943914413451,2358.680554199219,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:20:00,20106.5330078125,67.72000045776367,0.030324074719101,3.915531160775572,2.4935224771499636,1.865668361634016,1.0734092,4549.243998812358,2.4354857444763183,20.034360122680663,1.1206536531448363,2393.923583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:30:00,11071.1001953125,45.34000091552734,0.0543981486931442,3.9802871727384623,2.9212002515792848,0.6607349686324596,1.06253375,2490.426574782307,2.533606004714966,20.03020133972168,1.21371750831604,2347.4151475694443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:40:00,10382.7001953125,83.54000244140624,0.0615740757435559,3.84289512867108,3.1098894357681273,0.9144965462386608,1.0724153,2550.7344593564603,2.524022626876831,20.047743225097655,1.1077991485595704,2319.7048217773436,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:50:00,15782.133203125,90.12000122070312,0.0709490749984978,3.426291134301573,3.332000994682312,1.0724826745688916,1.041998375,3439.090390520243,2.497788047790527,20.044849395751953,1.1216376423835754,129.24382866753473,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:00:00,17945.65,48.7,0.0849537041038273,3.1643432163633407,3.6260420083999634,1.657045739144087,1.0355542,2273.704948905269,2.531184959411621,20.05787010192871,0.9123345017433168,365.1041748046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:10:00,16831.750390625,50.9,0.1099537048488854,2.6939930939115584,4.059731602668762,0.6161747686564922,1.00436875,2088.4719209313853,2.5536423206329344,20.059859085083012,0.8140809655189514,2421.1998291015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:20:00,23913.71328125,59.96000213623047,0.1164351854473351,2.528705170098692,4.228896307945251,1.4299045257270335,1.00254375,3202.5599117024863,2.5321746826171876,20.062571334838868,0.6753886222839356,2397.1836208767363,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:30:00,23766.6685546875,27.080000591278075,0.1283564839512108,2.084851171914488,4.511317276954651,1.210286455601454,0.0,2667.973775369971,2.4844653606414795,20.061305999755863,0.6174690127372742,2405.8159790039062,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:40:00,10601.63359375,0.0,0.1849537033587693,1.9269811653532087,4.871754574775696,0.3152488403022289,,0.0,2.50137791633606,20.06492309570313,0.5425681471824646,2419.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 17:50:00,10942.383203125,0.0,0.2035879660397767,2.1541591429151596,4.681307148933412,0.1978443227708338,,0.0,2.56619815826416,20.041232681274415,0.5055472671985626,2379.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 18:00:00,16594.7330078125,0.0,0.1918981481343506,2.5840191387571396,4.021158194541931,0.1971209429204463,,0.0,2.55010986328125,20.03273277282715,0.5689730167388916,2420.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 18:10:00,17301.133203125,35.220001220703125,0.1471064824610947,3.0799711727537216,3.6523128747940072,0.2442129604518413,1.08240125,1372.9852077506823,2.592999219894409,20.019350814819337,0.8501489043235779,2378.472181532118,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:20:00,19960.5998046875,78.92000274658203,0.1015046317130325,3.4694431805051864,3.298476958274841,0.6586371473968029,1.077985,3128.257774167133,2.6115878105163572,20.012116622924804,1.0741112232208252,2344.618029785156,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:30:00,27339.53515625,73.10000076293946,0.072800926491618,3.7442311310209337,3.214511513710022,1.564742475003004,1.061312,4911.622700403896,2.552358198165894,20.00018157958984,1.2996669054031371,2361.4583374023437,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:40:00,11989.5501953125,40.779999542236325,0.1045138891786335,3.644717123452574,3.391389012336731,0.8269675903022289,1.052078,2307.807071345861,2.5348653316497805,19.98987274169922,1.3151776552200318,2290.3645263671874,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:50:00,10390.9666015625,91.18000030517578,0.1010416675359009,3.960331108514219,3.7357337713241576,0.5679253451526165,1.0634266666666667,2905.714833320288,2.5933024406433107,19.98191566467285,1.3122034311294557,2370.2257232666016,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:00:00,13261.7498046875,99.0999984741211,0.1112268541008232,3.861245109979063,3.670553517341614,1.0449942283332347,1.068298,3010.499148602019,2.455817461013794,19.990776824951173,1.3141624689102174,2329.5139282226564,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:10:00,16381.3,94.63999938964844,0.1140046302229164,3.3485771202482284,4.031392979621887,1.264829271286726,1.04038525,3000.8708561875615,2.4498838424682616,19.98643608093262,1.3037225008010864,1033.082546657986,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
