time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-28 19:20:00,20566.233203125,76.37999877929687,0.1311342585831879,3.1147852444089947,4.378705334663392,1.504701989144087,1.02775875,3210.6333208113506,2.439998006820679,19.99385108947754,1.075159764289856,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:30:00,25817.8875,35.87999954223633,0.1413194466382264,2.570279171410948,4.705125451087952,1.2050781421363357,1.0050416666666668,3065.7238155593523,2.501160478591919,19.994574356079102,0.948710346221924,2138.780334472656,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:40:00,11586.8166015625,37.25999908447265,0.1695601869374512,2.3585011505521836,5.102288269996643,0.7208478026092052,0.5,1883.2035129426029,2.4765966892242433,19.99674453735351,0.8091842293739319,2437.5,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:50:00,14443.8166015625,3.5599998474121093,0.2057870376855134,2.0785291218198836,5.370790982246399,0.3135127298533916,,176.5378099719407,2.4907774448394777,19.994573974609377,0.7128765702247619,2404.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 20:00:00,13562.683203125,0.0,0.2355324078351258,2.236073162499815,5.333772873878479,0.1981336794793605,,0.0,2.488801097869873,19.97703247070313,0.6384011626243591,2416.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 20:10:00,12358.15,0.0,0.2259259302169083,2.69494910473004,4.854187607765198,0.1981336794793605,,0.0,2.4808146953582764,19.96563873291016,0.6195046305656433,2364.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 20:20:00,21485.96640625,35.119998931884766,0.1773148138076065,3.204477169457823,4.314545416831971,0.2520977936685084,1.0957750000000002,1813.4075930498136,2.515238380432129,19.942671966552737,0.7391279816627503,2340.3742404513887,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 20:30:00,24244.49921875,78.47999877929688,0.1362268526107071,3.839241173211485,3.730477738380432,1.176287620514631,1.108621,4709.662885886891,2.471799850463867,19.928928756713866,1.0589943528175356,119.09722900390624,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 20:40:00,11452.45,61.82000045776367,0.1168981481343506,3.944673159066588,3.680173897743225,0.906683998554945,1.074229,2582.825052555845,2.570603084564209,19.920066833496097,1.3718332052230835,856.4235961914062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 20:50:00,12110.7833984375,94.079997253418,0.134490743651986,4.022599222604185,3.9514640092849738,0.6251446895301342,1.0718983333333334,3307.2063753523275,2.5891632556915285,19.917534637451176,1.3460495710372924,2405.5989379882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:00:00,13931.0166015625,96.1999969482422,0.1241898152977227,4.100317099038511,4.0496458292007445,1.4340277962386607,1.076466666666667,3698.356420468862,2.597886276245118,19.916088104248047,1.3934364318847656,2394.4226684570312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:10:00,11569.7833984375,96.1999969482422,0.1479166660457848,3.46573915714398,4.318123078346252,0.9314959459006786,1.054742,2345.6722475897864,2.6505005836486815,19.920970916748047,1.380942749977112,2386.1110961914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:20:00,16107.2166015625,95.53999786376954,0.1579861123114823,3.3454611324705184,4.731746697425843,1.1220341615378857,1.03763125,3352.2440346829944,2.5908912658691405,19.918257904052737,1.2888938665390015,2400.366495768229,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:30:00,19796.13359375,61.99999923706055,0.1664351869374512,2.8589031719602644,4.897147107124328,1.6193576268851757,1.020246,3395.915754850884,2.664110565185547,19.92223663330078,1.0395455837249756,2409.8090087890623,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:40:00,17729.2333984375,33.03999977111816,0.1878472227603196,2.518915178719908,5.483714509010315,0.926070635765791,0.6672516666666667,2410.2323481226285,2.693619966506958,19.921875,0.952878963947296,1487.738739013672,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:50:00,12586.15,1.8200000762939457,0.2332175899296998,2.2608871483244,5.786811184883118,0.3166232638061046,,89.05873218447886,2.6642770767211914,19.921694183349608,0.8102281332015991,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:00:00,17098.26640625,0.0,0.2672453720122575,2.3209111713804305,5.643904995918274,0.1990740738809108,,0.0,2.6941011428833006,19.91572647094727,0.7491909742355347,957.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:10:00,15268.0666015625,0.0,0.2741898167878388,2.401497127953917,5.349935841560364,0.1987847201526164,,0.0,2.712764930725098,19.912110137939457,0.7188846588134765,2434.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:20:00,12846.45,0.0,0.2841435212641953,2.722643139306456,4.973919701576233,0.1986400447785853,,0.0,2.741546392440796,19.897641754150392,0.8179734230041504,2417.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:30:00,19523.55,0.0,0.2599537063390015,3.026203157845885,4.40712206363678,0.1989293955266475,0.0,0.0,2.7198462963104246,19.889865493774415,0.9377708435058594,2368.055603027344,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 22:40:00,13902.31640625,0.0,0.1983796287328003,3.502349140588194,4.1394061803817745,0.1981336794793605,,0.0,2.731258249282837,19.87395133972168,1.291831970214844,2406.250048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:50:00,11471.2,0.0,0.0656250007450579,3.905153181497007,3.703998351097107,0.1958912067115306,,0.0,2.6909284591674805,19.865632247924804,1.519282078742981,1879.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:00:00,16429.550390625,0.0,0.0383101860061286,4.411375143472105,3.17994077205658,0.1966869227588176,,0.0,2.570454454421997,19.85279159545899,1.9337945222854611,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:10:00,9446.83330078125,0.0,0.0361111119389532,4.643489267770201,2.699171042442322,0.1949508152902126,,0.0,2.527877664566041,19.85279159545899,2.1441132068634032,961.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:20:00,6967.02509765625,0.0,0.0351851856335996,4.7703211807645856,2.2743278980255126,0.1955295197665691,,0.0,2.5300276279449463,19.851526260375977,2.3542490959167477,2388.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:30:00,8815.46689453125,0.0,0.0347222229465841,5.06835317844525,1.9519500017166136,0.1957465313374995,,0.0,2.572925090789795,19.83742065429687,2.296068620681763,2406.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:40:00,5872.61669921875,0.0,0.0350694449618457,5.587141230050475,1.5390610933303832,0.1949508152902126,,0.0,2.5592250347137453,19.82729263305664,2.3846227645874025,2398.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:50:00,5755.16669921875,0.0,0.0292824081610887,6.162889196816832,1.0531597971916198,0.1948784790933131,,0.0,2.6007988452911377,19.816984176635746,2.5895567893981934,2380.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:00:00,7438.9892578125,0.0,0.0145833339542149,6.733553221169859,0.727162492275238,0.1950954906642436,,0.0,2.5660560131073,19.809751510620117,2.8312761306762697,2371.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:10:00,7555.7634765625,0.0,0.0144675932824611,7.247357180062681,0.4866534665226936,0.1949508152902126,,0.0,2.562064552307129,19.79564476013184,3.12893180847168,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:20:00,5282.03740234375,66.27999877929688,0.0144675932824611,7.7447450661100445,0.455246677994728,0.2057291649281978,,2407.1380295307704,2.6117915153503417,19.792208480834965,3.663605260848999,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:30:00,7531.57236328125,89.7999984741211,0.0195601859595626,7.701195051614195,0.5050500363111496,0.4115306608378887,,3724.788538279433,2.6000021934509276,19.792389297485354,4.625429630279541,1166.6666381835937,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:40:00,10891.3333984375,99.0999984741211,0.0214120378484949,7.459829046670348,0.5051823675632476,1.9091435126960277,,5990.868843032977,2.602931261062622,19.79184684753418,4.629773902893066,2414.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:50:00,6978.06669921875,99.0999984741211,0.028125000791624,6.754827024880797,0.9165158748626708,1.9404658488929272,,3960.6272749551777,2.5771836280822753,19.800527954101565,4.15137882232666,2406.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 01:00:00,7443.3333984375,99.0999984741211,0.0490740749984978,6.308199121896178,1.4276005506515503,1.0340711884200573,1.462856,3569.152782795859,2.603660249710083,19.802336502075196,3.4064136505126954,2378.7326782226564,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:10:00,9331.6,99.0999984741211,0.0670138899236916,5.807549192849547,1.7068298578262329,1.3140913896262645,1.3712959999999998,3260.122948830606,2.568837690353394,19.8101131439209,2.863457536697388,586.2847534179688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:20:00,12173.166796875,99.0999984741211,0.0862268526107071,5.370663073007018,2.0517956495285032,1.2700375966727733,1.265124,4169.861018825364,2.6131348609924316,19.80957069396973,2.492360067367554,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:30:00,15276.883203125,55.64000015258789,0.096759260073304,4.811247160378843,2.4846391439437867,2.408275430649519,1.162672,4236.104827280908,2.576004219055176,19.813006210327153,2.1598857879638667,1784.89580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:40:00,12052.416796875,48.52000007629395,0.1296296302229164,4.29739313358441,3.062795758247376,0.6300636522471905,1.0866250000000002,2554.5534034375473,2.6030922412872313,19.818430709838868,1.881284308433533,2402.170129394531,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:50:00,19874.716796875,54.83999938964844,0.1353009257465599,3.9566151165403425,3.479305291175842,1.9245515279471872,1.070969,4461.034563203912,2.594496726989746,19.82222900390625,1.6538748502731324,1083.7673706054688,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:00:00,10998.0666015625,7.359999847412109,0.17592592574656,3.4597351097501816,3.702761101722717,0.655164947360754,,581.6962103199369,2.6416319370269776,19.82693099975586,1.4834806203842164,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 02:10:00,14274.183203125,0.0,0.2203703690320252,3.3918391251005233,3.75148413181305,0.2026909701526164,,0.0,2.6242093563079836,19.82693099975586,1.2930932283401488,1104.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 02:20:00,17474.816796875,0.0,0.2261574078351258,3.4801591419614852,3.608338809013367,0.1989293955266475,,0.0,2.631327247619629,19.824941635131836,1.2171420812606812,2409.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 02:30:00,13310.483203125,50.21999931335449,0.2135416675359009,3.749225189629942,3.2091915369033814,0.2564380757510661,1.1792760000000002,1934.6411068453451,2.667773723602295,19.814452743530275,1.201695156097412,2419.184033203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:40:00,17512.55,82.93999938964843,0.1861111152917145,4.065427162591368,2.8028045415878298,0.5288628570735454,1.122986,3333.991660794545,2.605160713195801,19.808666229248047,1.2287702322006226,1082.6388549804688,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:50:00,19882.1,96.1999969482422,0.1648148167878388,4.274051096383483,2.8810349702835087,1.0978009276092051,1.081729,4382.41112380756,2.603613996505737,19.80396423339844,1.397236442565918,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:00:00,12698.566796875,96.1999969482422,0.1620370376855134,3.8608791374601426,2.9469679594039917,1.941840284317732,1.0723294,3451.283084370212,2.459388542175293,19.809028244018556,1.360781979560852,1796.6146362304687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:10:00,11779.1666015625,96.1999969482422,0.1729166675359009,3.585079195443541,3.605399203300476,0.8950376085937023,1.044999,2563.2757912327843,2.4565863609313965,19.807762145996097,1.2868323564529418,2388.1944091796877,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:20:00,18727.7998046875,96.1999969482422,0.1895833361893891,3.775285150948912,3.8238241910934447,0.6555266074836255,1.0523630000000002,3429.9384007383014,2.476451015472412,19.800889587402345,1.090207314491272,2367.96875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:30:00,22510.4171875,96.1999969482422,0.1836805570870636,3.9282971882261335,3.923648715019226,1.161241310089827,1.060431,4526.649232705573,2.4953954219818115,19.792570114135746,1.0720965623855592,578.4722045898437,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:40:00,17341.5333984375,96.1999969482422,0.1890046346932648,3.904537155572325,4.056946921348572,1.445240157097578,1.060385,3371.999569485454,2.458263111114502,19.795825576782228,1.121129584312439,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:50:00,17072.3666015625,96.1999969482422,0.2046296287328003,3.555535175744444,4.4393374681472775,0.9710648231208324,1.048453,2745.7165479032556,2.548487997055054,19.801612854003903,1.131285834312439,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 04:00:00,22098.55,90.45999908447266,0.2181712973862885,3.146305181924254,4.896937680244446,1.4289641313254833,1.024181,3403.5871637283904,2.541066789627075,19.800708770751953,1.0987244844436646,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 04:10:00,20832.46640625,45.48000106811523,0.2266203749924897,2.7522511028684677,5.190831589698791,1.4371383361518384,1.01218,2580.0935709433475,2.554385948181152,19.80993232727051,1.0987244844436646,1660.1563110351562,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 04:20:00,17164.500390625,6.740000295639038,0.2771990794688462,2.3916191601194443,5.638764786720276,0.4001736246049404,,398.37588308869806,2.582497406005859,19.811559677124027,0.8493115425109863,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 04:30:00,19575.9671875,0.0,0.3252314824610948,2.4359111809171736,5.692900872230529,0.2014612220227717,,0.0,2.5420798778533937,19.8046875,0.723291563987732,951.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 04:40:00,21226.216796875,0.0,0.3365740735083817,2.89336915249005,5.224389290809631,0.1994357608258724,,0.0,2.5829232692718507,19.80287895202637,0.7064849019050599,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 04:50:00,10856.016796875,0.0,0.3486111063510179,2.96447715992108,4.809170079231262,0.1987847201526164,,0.0,2.5771053314208983,19.80143203735351,0.9940833687782288,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 05:00:00,10891.6501953125,34.24000015258789,0.3370370406657456,3.1836331867612904,4.431465268135071,0.2298177056014537,1.0982850000000002,981.3624245641008,2.607697296142578,19.800889587402345,1.1856833696365356,2390.335639105903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:10:00,16816.0662109375,79.0999984741211,0.3006944436579942,3.2056672119535508,4.17941529750824,0.592158567160368,1.0694911,2887.345194625731,2.6408178329467775,19.804868316650392,1.2646519660949709,2040.191003417969,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:20:00,23806.223828125,57.68000030517578,0.2685185212641953,3.0518171810545027,4.251281046867371,1.846137135475874,1.045287125,4271.285570162299,2.5930569648742674,19.809751510620117,1.3497699975967408,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:30:00,9459.68232421875,33.94000015258789,0.2709490735083817,2.5430251621641218,4.7769142389297485,0.9540653996169568,,1966.0537822188403,2.6450110912322997,19.818430709838868,1.3319420576095582,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 05:40:00,5732.90458984375,82.42000045776368,0.288310183957219,2.3986031555570664,4.968741726875305,0.3458478085696697,1.0,1369.6530625391988,2.668661594390869,19.825303268432616,1.0972400903701782,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:50:00,9018.8666015625,97.4000015258789,0.2822916645556687,2.19576115841046,4.851864266395569,0.4712818495929241,,2178.81346105315,2.6610733032226563,19.82747344970703,1.022634541988373,1962.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:00:00,11206.03359375,77.32000045776367,0.2608796287328004,2.0139791511930527,5.064559483528138,1.2046441249549389,0.0,2705.7505665206772,2.6356343269348144,19.830005645751953,0.906694197654724,2402.777791341146,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 06:10:00,11735.3,0.0,0.2978009302169083,1.744211175385863,5.3437885522842405,0.4355468712747097,,0.0,2.6082971572875975,19.832356643676757,0.8330096483230591,464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:20:00,10369.7330078125,0.0,0.309027775004506,2.013287117425352,5.331144547462463,0.1994357608258724,,0.0,2.633212852478027,19.833803558349608,0.7690496683120728,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:30:00,10421.6,0.0,0.3001157421618699,1.940563156548888,4.997942185401916,0.1987847201526164,,0.0,2.6838974475860597,19.84085693359375,0.9382397055625916,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:40:00,12654.6166015625,0.0,0.281250001862645,2.066855146829039,4.728892064094543,0.1984953694045543,,0.0,2.6717880249023436,19.847908782958985,1.089536690711975,1937.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:50:00,10039.25,0.0,0.2598379630595444,2.0124691748060286,4.509455418586731,0.1982060156762599,0.0,0.0,2.6746966361999513,19.85134506225586,1.1088550090789795,2411.169006347656,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:00:00,8191.08125,0.0,0.2202546317130325,2.4218331360258163,4.213093495368957,0.196976276487112,,0.0,2.5171937942504883,19.85658988952637,1.099516010284424,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 07:10:00,5592.183349609375,5.159999847412109,0.1241898175328968,2.707347156945616,3.771871495246887,0.1948061428964137,1.0757125,181.1392669268315,2.4557596683502196,19.86183471679687,1.339551830291748,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:20:00,7203.259375,76.03999862670898,0.0533564819023012,2.914403154794127,3.347374129295349,0.742549192160368,1.063725625,2685.5350826148183,2.5475943088531494,19.87358932495117,1.7053773164749146,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:30:00,5759.9697265625,91.1000015258789,0.0376157417893408,2.726499178353697,3.3608848333358763,0.5624999932944774,1.03123925,2219.298781355867,2.5591879367828367,19.88986587524414,1.9150792598724364,2261.4087437220983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:40:00,7799.85,96.3000030517578,0.0453703712671994,2.6186231636442243,3.4753920793533326,0.5103443317115307,1.0009025,2047.3070420311428,2.6015576362609862,19.901800918579102,1.7930153369903563,2406.1260114397323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:50:00,10881.1166015625,96.3000030517578,0.0402777785435317,2.3948431038297713,3.6635913610458375,0.9203559331595896,,2952.052812133971,2.5851818561553954,19.90198135375977,1.630510926246643,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:00:00,11276.7498046875,94.86000061035156,0.0491898156702517,2.1365931534208356,4.029011225700378,1.1504629783332347,,2934.7635669210463,2.591074514389038,19.91174774169922,1.471183753013611,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:10:00,15599.5833984375,17.940000152587892,0.0672453716397284,1.8179191612638532,4.453157353401184,0.8287037096917629,,928.3209309130864,2.515048313140869,19.922598648071293,1.343560004234314,615.9722412109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:20:00,11482.85,0.0,0.0942129645496605,1.708085181657225,4.6442715883255,0.2022569440305232,0.0,0.0,2.400862693786621,19.93525733947754,1.200069832801819,2423.3217976888022,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 08:30:00,11359.8666015625,0.0,0.0836805563420056,1.6838091873563823,4.297452855110168,0.1982060186564922,,0.0,2.291640520095825,19.946108245849608,1.0874290227890016,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:40:00,9881.1501953125,0.0,0.0834490749984978,1.7264151596464217,4.068065857887268,0.1974826388061046,,0.0,2.206504154205322,19.95460700988769,1.0640823602676392,468.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:50:00,6560.75,0.0,0.0600694451481102,2.2921611332334577,3.899903845787049,0.1955295167863368,,0.0,2.237306499481201,19.95822410583496,1.0629576444625854,494.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 09:00:00,9894.49990234375,0.0,0.0423611121252178,2.3849691891111435,3.302467465400696,0.1949508152902126,,0.0,2.2974823474884034,19.96853256225586,1.3116616010665894,2402.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 09:10:00,16365.866796875,0.0,0.0381944453343747,2.356969120446593,3.0531603574752806,0.1948061428964137,,0.0,2.2744898319244387,19.972511291503903,1.5513269424438476,2392.647119140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 09:20:00,12193.53359375,33.51999969482422,0.0369212972931562,3.121107103768736,2.8276310682296755,0.2262008182704448,1.074821,1377.945334940307,2.267111873626709,19.984266281127933,1.408949875831604,2422.851577758789,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 09:30:00,9127.83330078125,80.63999938964844,0.0342592599801717,3.4673471950925885,2.4650819063186646,0.3376736097037792,1.0695533333333334,2085.262858369427,2.4874425411224363,19.99529762268066,1.7297742366790771,445.9635314941406,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 09:40:00,13596.9666015625,97.9000015258789,0.0268518526805563,3.3074331783689557,2.439311003684998,0.6223234944045544,1.0468295,3242.4294057853117,2.667398738861084,20.00669136047363,2.010171723365783,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 09:50:00,11749.616796875,97.9000015258789,0.0271990748355163,3.0520671867765485,2.6265174627304075,2.0614872626960277,1.0202933333333333,3764.055997335568,2.5548330783843993,20.01537246704101,1.7807870149612426,2091.6883850097656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:00:00,6836.91669921875,97.9000015258789,0.0434027785435317,2.554873182717711,3.0835909605026246,0.9620949022471904,1.00484,2055.065474673972,2.6828323364257813,20.029839706420898,1.5871240615844726,2374.565963745117,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:10:00,10696.2,97.9000015258789,0.0553240749984978,2.3383791469968855,3.511560082435608,0.8412181787192822,1.0,2566.6313803077383,2.6094871520996095,20.03978614807129,1.3439107894897462,2396.5567220052085,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:20:00,18374.4001953125,89.5400001525879,0.0626157414168118,2.0362511896528304,3.662414383888245,1.2901475958526134,0.0,3656.902655061783,2.6414974689483643,20.050456619262693,1.2307737112045287,2396.5567220052085,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:30:00,18504.86640625,4.420000076293945,0.0928240757435559,1.7278991484083237,4.044686627388001,0.8948206089437007,,381.6995390063938,2.4569873809814453,20.065465927124023,1.099810528755188,1431.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 10:40:00,12709.9333984375,0.0,0.1413194451481102,1.777263190690428,4.19746425151825,0.2001591436564921,,0.0,2.2577037811279297,20.067816925048827,1.0185585975646974,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 10:50:00,10829.9833984375,0.0,0.1282407421618699,2.267093136254698,3.8160762548446656,0.1975549779832363,,0.0,2.2125838756561285,20.07884864807129,0.975884473323822,978.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 11:00:00,15807.5666015625,0.0,0.1016203720122574,2.072259142342955,3.5312005281448364,0.1956018559634685,,0.0,2.1573789596557615,20.09114532470703,1.1819094657897948,2433.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 11:10:00,15819.666796875,0.0,0.0508101850748061,2.2674111389555036,3.312910628318787,0.1948784790933131,0.0,0.0,2.0562808513641357,20.09277305603027,1.251240849494934,2439.2361043294272,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:20:00,10909.2166015625,33.45999984741211,0.0406250009313224,2.8862331890501083,2.803261828422546,0.2144097261130809,1.06728375,1063.9871297773566,1.992378330230713,20.094039154052737,1.1741079092025757,2423.8040228949653,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:30:00,17408.983203125,78.55999908447265,0.0277777785668148,3.1912791752256453,2.5213582277297975,0.903935181349516,1.0546683333333335,4496.594230430803,2.2885030269622804,20.09060287475586,1.452621340751648,2400.6075897216797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:40:00,11385.6498046875,56.119999694824216,0.0320601858198641,3.3640411400236188,2.638676476478577,1.3610387973487377,1.0405583333333333,3102.3296280046493,2.505272150039673,20.09819869995117,1.7161739587783813,2406.5755004882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:50:00,8522.8333984375,54.65999984741211,0.0506944453343747,2.779763224069029,2.990667986869812,0.7684461884200572,1.0289246666666667,1764.3969790869548,2.4583224773406984,20.112847900390623,1.636086344718933,2429.5790100097656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 12:00:00,13173.55,92.75999908447268,0.0629629638046025,2.7187272095121444,3.2678566694259645,0.5696614615619182,1.001445,2578.351773250121,2.5610116004943846,20.11917686462402,1.487400770187378,2394.0972290039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 12:10:00,22047.916796875,69.67999954223633,0.0600694458931683,2.332175161782652,3.425105929374695,1.936125534027815,,4300.853451125766,2.488524389266968,20.13762321472168,1.462379813194275,2405.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 12:20:00,17857.216796875,20.459999561309814,0.0718750011175869,2.004713156167418,3.8156887769699095,0.9999276630580424,0.0,1815.1081773482172,2.5280163288116455,20.15697364807129,1.2452114343643186,2348.668986002604,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 12:30:00,13654.3998046875,0.0,0.1138888899236916,1.791039111558348,4.132979846000671,0.2162181727588176,,0.0,2.4319838523864745,20.175781631469725,0.994564926624298,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 12:40:00,16783.7669921875,0.0,0.1149305541068314,1.9713471912778917,4.076057982444763,0.1983506940305232,,0.0,2.2339860439300536,20.17343101501465,0.9406208634376526,2458.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 12:50:00,17104.5333984375,0.0,0.0923611108213662,2.574127151910216,3.4999653577804564,0.1948784790933131,,0.0,2.2882956981658937,20.175419998168945,0.9600263714790344,2379.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 13:00:00,12338.9666015625,33.0,0.0527777792885898,2.861383106652647,2.9404340982437134,0.205946185439825,1.061075,1067.9123851966904,2.262983798980713,20.17379264831543,1.2137212753295898,2362.268500434028,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:10:00,17444.9001953125,80.11999816894532,0.0355324083939193,3.4319831871427597,2.5852434396743775,0.3755787037312984,1.064837,2703.1599372701226,2.422401523590088,20.172526931762697,1.4523237228393555,2343.0556396484376,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:20:00,24903.122265625,97.84000244140624,0.0302083340473471,3.5451652073301374,2.332974934577942,0.916304998844862,1.0493575000000002,4660.604126409837,2.543876314163208,20.17686653137207,1.6730483531951903,2351.4385114397323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:30:00,13293.166796875,98.8000030517578,0.0354166673496364,3.6437331699766218,2.4117810010910032,1.7936197690665725,1.052228333333333,4151.762449368778,2.400802993774414,20.191333770751953,1.6316893339157104,2390.625015258789,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:40:00,8970.5666015625,98.8000030517578,0.0481481488794087,2.9443271183408797,2.992785906791687,1.223813670128584,1.022834,2602.3117044277255,2.555901861190796,20.21267318725586,1.5587265491485596,2353.050676618303,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:50:00,10784.4666015625,98.8000030517578,0.0687500003725289,2.866735174600035,3.459948992729187,0.927662032097578,1.01453625,2669.3478913073213,2.501937007904053,20.224789810180663,1.2982609510421752,2361.4969075520835,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 14:00:00,16128.9666015625,98.8000030517578,0.0809027779847382,2.39875712627545,3.65618999004364,0.8789062552154064,1.003658333333333,2607.0698310089783,2.5450090885162355,20.233469772338868,1.1663589000701904,2330.620651245117,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 14:10:00,22140.808984375,82.44000091552735,0.0893518541008233,2.216139128152281,4.088679003715515,1.624204271286726,,3829.046392474679,2.4866894245147706,20.236183166503903,1.0271927952766418,462.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 14:20:00,19623.557421875,14.059999370574952,0.106134260073304,1.7812711500562728,4.365485596656799,1.203703724592924,0.0,1235.693422054453,2.505107116699219,20.24540596008301,0.938088309764862,1224.2476806640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 14:30:00,16459.65,0.0,0.1482638914138077,1.6665811323560775,4.692267727851868,0.2055121503770351,,0.0,2.3310774326324464,20.24450302124023,0.8642674922943115,2447.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 14:40:00,18249.93359375,0.0,0.1443287033587693,1.8098711513914167,4.333153080940247,0.1979890041053294,,0.0,2.2587903499603272,20.225332260131836,0.788398826122284,2408.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 14:50:00,15130.8166015625,0.0,0.1261574093252419,2.293565132562071,3.744793725013733,0.1956741921603679,,0.0,2.253405046463013,20.21846008300781,0.8015545845031739,2402.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 15:00:00,19789.3142578125,0.0,0.0829861123114823,2.573861219827086,3.3383376359939576,0.1956741921603679,,0.0,2.02343008518219,20.21502456665039,1.0230803966522215,2384.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 15:10:00,16927.4201171875,48.51999893188477,0.0385416673496364,3.0465051674284043,2.917241215705872,0.3412181846797466,1.065684,2140.452049457579,1.8362451791763303,20.20345077514649,1.2729632377624511,2382.9861083984374,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:20:00,13172.58359375,84.67999877929688,0.0387731492519377,3.4446612381376327,2.531214118003845,0.4279514007270336,1.0624975,2571.043419495059,2.1810369968414305,20.19947204589844,1.444324970245361,2407.214504665799,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:30:00,20732.65,99.0999984741211,0.0297453711740671,3.6045991444028913,2.4976454973220825,1.1102430753409862,1.048925,4609.07545648204,2.349631404876709,20.191695404052737,1.646907734870911,2330.078170776367,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:40:00,12694.0501953125,99.0999984741211,0.0357638895511625,3.3338652157224713,2.6681128263473513,1.762152760475874,1.044394125,3193.980988567787,2.265083599090576,20.213758850097655,1.5049501895904542,2374.0355224609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:50:00,15185.4166015625,98.5199981689453,0.0489583339542149,2.8124591373838483,3.2808425664901733,1.2052951388061046,1.0076174999999998,3535.9611567802663,2.3833191871643065,20.21502456665039,1.4268025159835815,2377.1081891741073,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:00:00,17762.5830078125,47.37999954223633,0.0616898160427807,2.5691071533598007,3.5134602785110474,1.9864005021750928,1.00604,3454.681579434057,2.291797924041748,20.232385635375977,1.1273508548736573,2360.8216756184897,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:10:00,15390.86640625,42.7,0.0818287048488854,2.0994791054166853,4.047232985496521,0.6853298477828502,1.0,2312.1806495771366,2.4112956523895264,20.23618392944336,1.042831087112427,2052.331386021205,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:20:00,20551.833203125,27.84000015258789,0.0903935197740792,1.96013510460034,4.340435004234314,1.092158525437117,0.0,1634.0489823115968,2.331574630737305,20.244683456420898,0.8737546563148498,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:30:00,18955.7828125,0.0,0.13217592574656,1.708457186166197,4.514482140541077,0.2173032395541667,,0.0,2.2454214096069336,20.24377861022949,0.8333422541618347,2443.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 16:40:00,11964.833203125,0.0,0.1356481481343506,1.8387771391309795,4.4323025941848755,0.1971932880580424,,0.0,2.1660449504852295,20.232747268676757,0.7770994067192077,4604.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 16:50:00,12677.1001953125,0.0,0.1180555555969475,2.2469591164030134,3.888669991493225,0.1948061428964137,,0.0,2.1461910009384155,20.200014495849608,0.7839933276176453,2699.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 17:00:00,13409.816796875,32.03999977111816,0.0876157421618698,3.093175127450377,3.2470738172531126,0.2108651630580424,1.07489875,1213.8261206606307,2.134320020675659,20.174696731567384,0.944739556312561,2442.7083740234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:10:00,13069.4666015625,80.41999816894531,0.046759260073304,3.4862351917661725,2.7802074670791628,0.3242910884320735,1.0780634,2292.6471524034787,2.339355707168579,20.175781631469725,1.492544150352478,4043.402783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:20:00,22194.553515625,98.8000030517578,0.0317129636183379,3.8708230518735944,2.723630738258362,0.7484809033572674,1.06009375,4695.8986257644065,2.4575760841369627,20.139431381225585,1.9242607831954956,3690.779337565104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:30:00,14798.300390625,98.8000030517578,0.0372685192152856,4.38041315311566,2.5664833784103394,1.6833767585456372,1.083622625,3797.3842072294647,2.338286256790161,20.151005935668945,1.7387205362319946,2358.8927544487847,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:40:00,10895.65,98.8000030517578,0.0417824080213903,3.49151721233502,2.9392884492874147,1.0870225958526134,1.0703676666666668,2483.675791749411,2.460143804550171,20.15932426452637,1.9093154430389407,2367.6214904785156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:50:00,15961.4666015625,98.48000183105468,0.0646990757435559,3.5555611633695663,3.371200919151306,1.0606915526092051,1.04164125,3508.0941877340897,2.3973124504089354,20.16149444580078,1.5768229961395264,2345.100301106771,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:00:00,21315.033203125,50.21999893188477,0.0718750003725288,2.910923101846129,3.581902861595154,1.9234664373099803,1.0246346,3417.192667732178,2.4260042667388917,20.17108001708984,1.3976894617080688,2347.222204589844,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:10:00,18510.2828125,37.89999923706055,0.0958333332091568,2.7178131603635847,4.205777478218079,0.7335069589316845,1.001719,2458.5172999713677,2.484550619125366,20.173249816894533,1.225116729736328,2346.18056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:20:00,17656.5501953125,56.44000015258789,0.1077546317130326,2.335867216531187,4.481001496315002,0.9225260309875012,1.0,2730.122163675803,2.499994993209839,20.177047348022462,1.1107478141784668,2365.3067220052085,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:30:00,22842.649609375,42.039999866485594,0.1159722227603196,2.1489551567472516,4.939970135688782,1.41182002350688,0.0,2592.0939480110674,2.4395955562591554,20.174696731567384,1.003998374938965,2335.2140909830728,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:40:00,22222.43359375,0.0,0.1695601854473351,1.8381251358427104,5.201535630226135,0.3441840283572673,,0.0,2.4801854610443117,20.17668571472168,0.9234617114067076,2359.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 18:50:00,16160.3830078125,0.0,0.1853009242564438,2.092851116601378,5.033924126625061,0.1980613403022288,,0.0,2.449859619140625,20.147026443481444,0.8467920899391175,2322.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 19:00:00,17719.8833984375,0.0,0.1771990735083817,2.4402391933836043,4.488781380653381,0.1953125081956386,,0.0,2.2731673240661623,20.13472900390625,0.8612711310386658,2268.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 19:10:00,17228.0333984375,19.740000534057614,0.1405092585831879,2.9084471725858747,4.0659513711929325,0.2058015100657939,1.0827733333333334,850.7776962523998,2.200239324569702,20.10669822692871,1.0939184427261353,2219.0755310058594,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:20:00,11996.5166015625,78.30000305175781,0.1002314824610947,3.3036671661771835,3.5789499044418336,0.3447627358138561,1.0735320000000002,2252.8316327463217,2.2572762966156006,20.095124435424804,1.282431960105896,2208.420166015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:30:00,20045.483203125,95.61999816894532,0.0587962970137595,3.6704772018827496,3.348287034034729,0.6924189858138561,1.059266,3334.60929563724,2.2906171321868896,20.080295181274415,1.494672179222107,1464.6701171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:40:00,21958.499609375,97.1999969482422,0.0596064824610947,3.71922717327252,3.3590590238571165,1.2770544104278088,1.052181,4234.910778001657,2.2731988430023193,20.070710754394533,1.5097375631332397,849.8264038085938,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:50:00,12735.6998046875,97.1999969482422,0.0598379638046025,3.5388571285642683,3.666177582740784,1.7326389007270335,1.0496675,3187.9536359416243,2.314830780029297,20.071976470947263,1.4696359157562255,2433.352688259549,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:00:00,11290.4,97.1999969482422,0.0835648152977226,3.324099113885313,4.170830225944519,1.01236979290843,1.0300183333333333,3228.036161521527,2.3516494274139403,20.060221862792968,1.4139386415481567,2411.4583587646484,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:10:00,14479.65,75.89999847412109,0.0905092593282459,3.043793156091124,4.337280011177063,1.750651066750288,1.0318036666666666,3480.204102761825,2.316096496582031,20.07812538146973,1.4139386415481567,2378.3637084960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:20:00,13314.0501953125,41.279999542236325,0.1274305555969475,2.5804010891355573,4.975339245796204,0.7349537007510663,,2120.822050155414,2.4044336795806887,20.07143363952637,1.2408920049667358,3267.7083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 20:30:00,19116.66640625,57.35999984741211,0.1283564824610947,2.4004551910795273,5.154383969306946,1.2453703574836257,0.5,2657.4296295572603,2.32466835975647,20.07812538146973,1.0326297760009766,4487.35124860491,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:40:00,25249.03125,4.1,0.1731481481343506,2.039621164742857,5.522392296791077,0.5857204787433148,,287.97184363105396,2.3631436347961428,20.073423004150392,0.9776822328567504,2355.555615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 20:50:00,18429.4037109375,0.0,0.2034722227603195,2.2589291595853864,5.512644982337951,0.1995804361999034,,0.0,2.3611716270446776,20.04738121032715,0.8933862566947937,5715.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 21:00:00,11354.066796875,0.0,0.1721064824610947,3.0579690956510603,4.959310269355774,0.1987847201526164,,0.0,2.3920223236083986,19.98842582702637,0.8977155923843384,2858.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 21:10:00,12564.85,51.119998931884766,0.1496527779847382,4.033579065743834,4.305779051780701,0.2263454876840114,1.2375996,1702.123356836258,2.4294878005981446,19.983543395996097,1.1552037715911865,6017.708447265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:20:00,23568.37578125,85.0199981689453,0.0783564832061528,4.8322670959867535,3.7660308599472048,0.3464988403022289,1.1662744,3777.136372549722,2.3661901473999025,19.914640808105467,1.6707616806030274,6900.260327148438,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:30:00,32483.9234375,99.0999984741211,0.0681712962687014,5.981215288583189,3.4851861238479613,1.0627170138061046,1.379792,6812.156330171229,2.2874311447143554,19.906140518188472,1.7635087966918943,7842.626879882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:40:00,18269.37734375,98.85999908447266,0.0409722235053776,5.384643080178648,3.6880035161972047,2.838541691750288,1.2994208,4102.8871859745395,2.118757486343384,19.92006607055664,2.007904028892517,8578.021533203126,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:50:00,19972.9373046875,96.38000030517578,0.0607638895511625,4.992177202645689,4.193832993507385,1.212456601113081,1.173352,3531.7317217585755,2.265934610366821,19.916086959838868,1.7641714572906495,8127.970166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:00:00,32881.817578125,50.65999984741211,0.0733796309679745,4.553803160134703,4.4663712739944454,2.0901330642402174,1.1185550000000002,4398.239177140482,2.1851008892059327,19.922959518432616,1.4975908041000363,8650.75751953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:10:00,32777.003125,32.839999771118165,0.0972222220152615,4.184977152291685,5.110002732276916,0.920572929829359,1.0758,4069.576241953381,2.2317028999328614,19.9092155456543,1.3063664436340332,8103.771484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
