time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-29 22:20:00,32975.613671875,44.1,0.1131944451481102,4.202937033120543,5.269728875160217,1.2969473414123058,1.078057,5016.161404408231,2.2484018802642822,19.899992370605467,1.172946524620056,7371.436474609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:30:00,33203.27734375,32.400001525878906,0.1284722242504357,3.9957391285337502,5.490854668617248,1.1224681667983532,1.066349,3772.3831958290552,2.2607649326324464,19.885705184936523,1.1438754320144653,7468.724755859375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:40:00,34049.90078125,39.84000091552734,0.1511574093252419,3.9848291420377793,5.687124276161194,0.9760561399161816,1.065526,3906.2973732915007,2.340873670578003,19.876301956176757,1.0997769117355347,7055.815869140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:50:00,34879.4375,40.900001525878906,0.1631944436579941,3.8591531299985946,5.843643212318421,1.1214554242789745,1.061599,3989.765899363286,2.289451503753662,19.85912170410156,1.06146183013916,6934.982861328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:00:00,34206.653125,40.900001525878906,0.1782407451421021,3.8465971969999377,5.95555317401886,1.1616030387580394,1.0593,3967.297046357296,2.184987735748291,19.843207168579102,1.032802653312683,7035.850830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:10:00,33439.4109375,42.560001373291016,0.2032407421618698,3.738895180169493,6.213853096961975,0.9785156480967998,1.056064,4395.385364200858,2.1092278003692626,19.808485412597655,0.991085433959961,7089.84384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:20:00,33479.753125,78.8599983215332,0.2202546287328003,4.509521248284727,6.284402298927307,0.7111545138061046,1.0752234,6021.746217989999,2.1298081398010256,19.71842384338379,0.9704923033714294,7026.128466796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:30:00,33403.36328125,89.19999694824219,0.2074074048548935,4.923943045083433,5.999400734901428,1.1930700473487377,1.156952,6440.250187385993,2.1190279006958006,19.68370246887207,1.1041117668151856,7097.308984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:40:00,33778.8109375,90.3999969482422,0.2033564854413269,5.407499124947935,6.231141877174378,1.1492332153022289,1.1894028,5886.890838146709,2.137320375442505,19.6162467956543,1.3821834564208983,6847.9166015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:50:00,34233.1765625,93.67999877929688,0.2055555541068314,5.90807314151898,6.179814553260803,1.206958907097578,1.34352,5764.539429810108,2.1593161106109617,19.58152465820313,1.45379900932312,5878.385522460938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:00:00,34118.49375,98.9000015258789,0.1951388914138077,6.209819128457457,6.219232869148255,1.2807436399161816,1.39636,5928.8001945707865,2.120223784446716,19.53450546264649,1.5692879676818847,5666.232690429688,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:10:00,34369.08046875,98.9000015258789,0.1981481511145829,6.463641169015318,6.211152386665344,1.4058159999549389,1.460824,5680.494029696909,2.14520468711853,19.506654739379883,1.6020455598831176,5271.8751953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:20:00,33996.65625,98.9000015258789,0.1905092615634201,6.598931124154478,6.398857998847961,1.5353009395301342,1.478905,6052.35464321736,2.220434856414795,19.46795463562012,1.65032217502594,5704.185818142361,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:30:00,33708.7921875,86.91999969482421,0.1920138854533432,6.7104131721891465,6.55070993900299,1.772858851402998,,5732.450045112103,2.1810696601867674,19.443901443481444,1.6521936655044556,4501.04169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 00:40:00,32898.677734375,72.78000030517578,0.1858796287328003,6.776429083291442,6.839467167854309,1.8883101634681223,1.49755,5831.434825418399,2.0906670093536377,19.41767997741699,1.6485259294509889,4538.814488002232,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:50:00,22732.859375,44.41999969482422,0.2035879630595444,6.761479093972594,6.948666977882385,1.2737991861999034,,3175.169232887747,2.139341640472412,19.405382537841795,1.6358114957809449,4583.68046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 01:00:00,20218.88359375,92.4999984741211,0.2236111123114823,6.429483129922301,7.289329171180725,1.0898437552154063,1.4530733333333334,3162.730429127997,2.175606107711792,19.420934677124023,1.5991965532302856,4518.337646484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:10:00,31174.05859375,86.78000030517578,0.2300925899296997,6.06715517276898,7.5521855592727665,1.9624566249549389,1.38988,4733.328045948443,2.1431038856506346,19.409722900390623,1.504172396659851,4583.68056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:20:00,26105.07890625,33.82000045776367,0.2392361123114823,5.587895109597594,7.86732542514801,1.6207320742309093,1.31564,2760.264039424533,2.1909648895263674,19.423285293579102,1.3193780422210692,2774.218798828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:30:00,18431.9833984375,62.44000091552734,0.2738425958901643,5.2658370994962755,8.36123821735382,0.8684172563254833,1.22346,2615.0380318737407,2.2204928398132324,19.41460609436035,1.191236686706543,2188.0208129882812,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:40:00,25453.2609375,63.96000061035157,0.280902775004506,4.890103247109801,8.600864911079407,1.699146430939436,1.18646,3474.368515817086,2.216000556945801,19.421838760375977,1.0660822153091432,2264.0818142361113,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:50:00,17039.115234375,0.0,0.3601466038574774,4.520215354704608,9.031691670417786,0.3023726902902126,,773.739510167381,2.2123279571533203,19.417619069417317,0.9860978523890176,3503.3276163736978,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 02:00:00,11885.15,0.0,0.3758101899176835,4.578487112466246,8.868724370002747,0.2071759335696696,,0.0,2.202189540863037,19.3974250793457,0.8998592972755433,4570.833203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 02:10:00,20668.2001953125,0.0,0.3809027809649705,5.089121153298765,8.42678349018097,0.2025462947785853,,0.0,2.17250337600708,19.370659637451173,0.860545814037323,1790.9720703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 02:20:00,26781.43984375,66.83999938964844,0.3418981511145829,5.383717157784849,7.862974190711976,0.92715567573905,1.49988,3937.2037570030734,2.198551559448242,19.35528755187988,1.0605675816535949,1809.317118326823,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 02:30:00,17045.2271484375,56.959999084472656,0.323495377972722,5.129995253030211,7.499658703804016,1.610532420128584,1.3903184,2638.155506681316,2.204871416091919,19.35564918518066,1.2604597091674803,2419.27080078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 02:40:00,18093.4333984375,75.92000045776368,0.3311342556029557,5.098519041482359,7.828167366981506,0.8519965223968029,1.1984432,2682.210631672422,2.220423126220703,19.336841583251957,1.2426042079925537,2406.944372558594,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 02:50:00,25747.17109375,89.73999938964843,0.3300925988703965,4.962323191110045,7.816035103797913,1.4428530149161816,1.17814,4210.427035601595,2.1901057720184327,19.331597137451176,1.1868714570999146,2424.4791748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:00:00,17966.3328125,41.48000030517578,0.3202546317130326,4.7780171417631205,8.095124459266662,1.7300347618758678,1.12952,2623.3723539850457,2.042680025100708,19.32436294555664,1.22204110622406,2404.774267578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:10:00,14741.9166015625,55.939999389648435,0.3535879690200089,4.329173185769468,8.47356026172638,0.7532552115619182,1.0986975,2763.0066368148664,2.0090123891830443,19.33015060424805,1.195331072807312,2398.3410373263887,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:20:00,15495.9166015625,28.620000076293945,0.3546296317130326,4.130199339333922,8.741682362556457,1.620225685089827,1.09828,1898.5797147110109,2.0216609239578247,19.323459243774415,1.133629465103149,2425.2024943033853,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:30:00,9967.3333984375,0.0,0.4304398078471421,3.824075176659972,9.0097163438797,0.2361111097037792,,0.0,2.0522528171539305,19.325267028808597,1.0235032796859742,2416.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 03:40:00,10929.133203125,0.0,0.4468749959021806,4.118467237893492,8.839811444282532,0.2043547444045543,,0.0,2.0929630756378175,19.30248069763184,0.9439079999923706,2420.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 03:50:00,18910.86640625,0.0,0.4640046317130326,4.30507717365399,8.350667214393615,0.2031249962747096,,0.0,2.1205371379852296,19.294162368774415,0.9754274129867554,2357.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 04:00:00,12660.85,50.83999938964844,0.4504629630595445,4.671161177102476,7.881851506233216,0.3787615738809108,1.41806,1891.769292155111,2.128706359863281,19.27625846862793,1.1459852695465087,601.9097412109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:10:00,10674.7498046875,83.07999877929687,0.4297453779727219,4.643787195626646,7.506120896339416,0.8145254783332347,1.33234,2407.7434637605616,2.1395099639892576,19.280960845947263,1.1658631563186646,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:20:00,13201.9,97.12000122070312,0.4210648138076066,4.358591272775084,7.6361754655838014,1.18424479290843,1.180624,3354.0304153991906,2.125139617919922,19.276077651977538,1.2889009952545163,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:30:00,12679.966796875,57.18000030517578,0.4097222227603196,4.040831186715513,7.7654221773147585,1.6445312432944774,1.101673,2603.956461822284,2.171626663208008,19.280960845947263,1.252666187286377,2320.399206542969,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:40:00,11421.516796875,27.299999618530272,0.423842592909932,3.6593051933683456,8.33354275226593,0.8799189679324627,1.078885,1249.531072532547,2.1572452068328856,19.282769393920898,1.1562516927719115,2432.41561453683,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:50:00,11706.3501953125,0.0,0.4855324108153581,3.5560072445310653,8.50704243183136,0.227068867534399,,0.0,2.1635624408721923,19.278971481323243,1.0318175554275513,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 05:00:00,10443.25,0.0,0.4964120347052811,3.8023952030576766,8.244832253456115,0.2026909701526164,,0.0,2.137742757797241,19.26721572875977,0.9624940037727356,1428.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 05:10:00,9061.35009765625,0.0,0.5074074048548936,3.9720331215299662,7.939749836921692,0.2025462947785853,,0.0,2.2101065158843993,19.259620666503903,1.0622501850128174,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 05:20:00,8619.9666015625,5.840000152587891,0.5163194436579942,4.108379175607115,7.385640645027161,0.2024739556014537,1.33378,176.03287530156476,2.190797090530396,19.261247634887695,1.3410617589950562,502.60416085379467,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 05:30:00,7746.85,76.71999816894531,0.4918981511145829,4.097235109750182,7.181656670570374,0.3687065921723843,1.253748,1821.9438618149163,2.188683891296386,19.25726890563965,1.494842457771301,2412.413220214844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 05:40:00,11335.75,89.23999938964843,0.4693287033587693,4.086351206246763,7.1202397584915165,0.8594473414123058,1.13848,2842.975703372852,2.212866497039795,19.262152481079102,1.4972393989562989,2397.0485961914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 05:50:00,12315.5833984375,98.47999877929688,0.4450231570750474,3.7024591469205914,7.188759064674377,1.648943870514631,1.08094125,3701.015973827639,2.1444321155548094,19.271556854248047,1.489728569984436,534.6257595486111,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 06:00:00,7144.60087890625,99.0999984741211,0.4327546257525682,3.3782751583494246,7.419913125038147,1.5454282097518444,1.0645725,2134.8100689789594,2.200603199005127,19.275173950195313,1.3766141653060913,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 06:10:00,10072.2,19.8,0.465625001862645,3.0356131576932968,7.809587216377258,0.3908420108258724,,504.813167557381,2.2192673206329347,19.282226943969725,1.2324389934539794,487.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:20:00,15053.46640625,0.0,0.500000001862645,3.019031145516783,7.991710114479065,0.2068865768611431,,0.0,2.221117877960205,19.288917541503903,1.1393000602722168,2388.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:30:00,11853.183203125,0.0,0.5045138914138078,3.011163141671568,7.766987633705139,0.2031973354518413,,0.0,2.232947492599487,19.288193893432616,1.071606659889221,2415.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:40:00,8955.816796875,0.0,0.5070601899176835,3.266053106728941,7.356334519386292,0.2021122626960276,,0.0,2.236146068572998,19.289640808105467,1.0922557830810546,2406.250048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:50:00,6532.5333984375,0.0,0.5119213063269853,3.42812314266339,6.97958014011383,0.2021122626960276,,0.0,2.2189124584198,19.286747360229494,1.252903127670288,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 07:00:00,4409.4126953125,0.0,0.5085648197680711,3.6953411602415143,6.587300515174865,0.2021846018731593,,0.0,2.0731761932373045,19.295609283447263,1.4500816822052005,104.5138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 07:10:00,0.0,0.0,0.5034722227603197,3.697493174020201,6.321389508247376,0.2020399264991283,1.2274200000000002,0.0,1.9834721088409424,19.298141098022462,1.6602025747299194,2463.9756876627603,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:20:00,3611.39794921875,66.31999931335449,0.4782407421618699,3.943387081567198,6.045597100257874,0.22721354290843,1.2052,777.495708336055,2.024966335296631,19.297417831420898,1.6697224855422974,2402.295505099826,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:30:00,10191.91640625,88.3,0.4409722227603196,4.121317102853209,5.734130787849426,0.5580150537192822,1.1588536,2219.20752226897,2.1110029220581055,19.31387405395508,1.7705503702163696,120.659716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:40:00,13451.116796875,98.4000015258789,0.4076388854533433,3.769313147012144,5.850087952613831,1.258608191460371,1.0832156,3600.6546857877465,2.1328332901000975,19.32219352722168,1.9197380781173703,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:50:00,9128.233203125,98.4000015258789,0.3807870347052812,3.5295391582883893,6.094613671302795,1.9857493810355664,1.06934,2964.6317532309795,2.100014877319336,19.343171310424804,1.7489780187606812,526.7856968470982,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:00:00,7016.13310546875,98.4000015258789,0.3958333272486924,3.0450011753477155,6.510429215431214,0.6047453753650188,1.045688,1535.8047136118907,2.1879952907562257,19.359628677368164,1.628783893585205,2404.8611572265627,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:10:00,11663.366796875,98.4000015258789,0.3870370347052811,2.963191130105406,6.652571320533752,0.8099681667983532,1.041754,2799.4918665195664,2.182358360290527,19.380425643920898,1.453665065765381,2347.222204589844,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:20:00,14054.4166015625,57.25999984741211,0.3724537093192338,2.6102731727994977,6.892362904548645,1.6363570146262645,0.5172275,2729.579857434638,2.1787223339080812,19.393988800048827,1.3593474864959716,169.14683314732142,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:30:00,9006.1666015625,0.0,0.4255787093192338,2.425691130105406,7.254450154304505,0.3356481455266475,,0.0,2.216143655776978,19.41442451477051,1.2568779706954956,1279.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 08:40:00,10006.966796875,0.0,0.4391203720122575,2.41375317806378,7.191965413093567,0.201678242534399,,0.0,2.284571075439453,19.425817489624023,1.189158272743225,2425.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 08:50:00,13983.8666015625,0.0,0.4466435212641954,2.6629871868528427,6.8224575281143185,0.201678242534399,,0.0,2.3371241092681885,19.443178558349608,1.1907768964767456,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 09:00:00,10417.96669921875,0.0,0.4626157421618699,2.9007451557554305,6.446876835823059,0.2003761552274226,,0.0,2.4273849964141845,19.454752731323246,1.4704376935958865,2416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 09:10:00,5715.06611328125,0.0,0.4721064824610947,3.2872952007688583,6.013103318214417,0.1987847201526164,,0.0,2.534405326843262,19.458188629150392,1.8177945613861084,2407.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 09:20:00,9782.73330078125,18.599999618530273,0.4686342615634202,3.66432314151898,5.548678612709045,0.205222799628973,0.8380650000000001,732.8325776018735,2.6188669204711914,19.458911895751957,2.194297981262207,934.8958062065972,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 09:30:00,13809.9333984375,79.0999984741211,0.4057870466262101,4.0012552284635605,5.074314999580383,0.6659432880580425,1.133844,3280.839582899482,2.7403865337371824,19.465241622924804,2.547244071960449,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 09:40:00,11451.733203125,74.80000152587891,0.3701388914138078,3.839515211526305,4.846895051002503,1.0996817283332347,1.094803,2657.160404823129,2.742279624938965,19.477538299560543,2.840914583206177,1141.145849609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 09:50:00,11152.3166015625,85.57999877929687,0.3611111063510178,3.511671163979918,5.12809202671051,0.8621238522231579,1.0681425,2625.0451481283735,2.7393815517425537,19.48549575805664,2.6378080368041994,2395.5852399553573,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:00:00,12047.7666015625,99.0999984741211,0.3615740735083818,3.223569204751402,5.472272133827209,0.8009982518851757,1.0531833333333334,2921.7751374161776,2.7534316062927244,19.494176864624023,2.2812332153320316,2396.0503540039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:10:00,13926.4833984375,99.0999984741211,0.3497685212641953,2.9059591316618025,5.6473147630691525,1.214048045128584,1.0363575,3587.7796257693494,2.728060817718506,19.502134323120117,1.999965763092041,863.591291155134,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:20:00,11346.3501953125,99.0999984741211,0.3489583391696214,2.5449611210264265,5.950052857398987,1.0737123899161816,1.01694875,3015.8509750769563,2.765230178833008,19.51244239807129,1.7999266386032104,2008.294704861111,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:30:00,15605.916796875,39.55999984741211,0.3578703720122574,2.2181551956571637,6.222221684455872,0.8386863403022289,0.0,1465.8510563996128,2.7694971561431885,19.53595123291015,1.5952028512954712,2414.4965616861978,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:40:00,12942.1501953125,0.0,0.4175925869494675,2.089599182549864,6.34929506778717,0.213975691050291,,0.0,2.7693153381347657,19.539025878906248,1.3978017091751098,2444.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 10:50:00,6419.06142578125,0.0,0.4231481451541184,2.3017311596311627,6.1471823930740355,0.2005931667983531,,0.0,2.794737672805786,19.53920631408691,1.2964998006820678,2387.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 11:00:00,10784.7,0.0,0.4297453720122575,2.4581871532835065,5.6859318017959595,0.1984953694045543,,0.0,2.6371935844421386,19.53287734985351,1.4968414306640625,2403.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 11:10:00,11987.4666015625,0.0,0.4168981451541184,2.729231216851622,5.224053406715393,0.1986400447785853,0.0,0.0,2.5752485752105714,19.53125,1.6529090404510498,2381.076375325521,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 11:20:00,5475.1849609375,0.0,0.3858796317130326,2.9310191654600204,4.846374154090881,0.1989293955266475,,0.0,2.6675317764282225,19.53088836669922,1.840861439704895,2385.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 11:30:00,606.574609375,0.0,0.3179398138076066,3.204119112435728,4.569518303871154,0.1987847201526164,,0.0,2.623417377471924,19.5381217956543,1.9753846168518063,2378.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 11:40:00,4734.12490234375,50.07999954223633,0.2108796317130326,3.442843153420836,4.11053364276886,0.2146267347037792,1.08893125,984.3210574529364,2.6723570346832277,19.556206130981444,2.0849982261657716,2445.987643771701,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 11:50:00,9082.95,84.63999786376954,0.1545138899236916,3.681587173882872,3.795082783699036,0.311414923518896,1.077527,1962.0554556486463,2.6781033515930175,19.57718467712402,2.18393497467041,4557.204772949219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:00:00,16577.11640625,98.2999984741211,0.1018518526107071,3.4149791740812363,3.743531727790832,0.9903067164123058,1.048765125,3922.8871426884966,2.6816248416900637,19.59545021057129,2.291884517669678,4950.626030815973,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:10:00,14155.05,48.619999694824216,0.1034722242504357,3.1280671142973007,3.919328999519348,1.5853587798774242,1.0322399999999998,3012.756225326695,2.693869924545288,19.618056106567384,2.283268451690674,6039.943010602678,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:20:00,10996.033203125,53.900000762939456,0.1130787048488854,2.7183551811613142,4.428911137580871,0.6009114615619182,1.0071675,2494.919085894543,2.701379776000977,19.635055541992188,2.0985623359680177,6765.377022879465,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:30:00,10985.2501953125,74.26000061035157,0.1165509272366761,2.515599205438048,4.714216351509094,0.9138455085456372,,2627.994578947504,2.712807035446167,19.64518203735352,1.658291935920715,6995.833203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 12:40:00,12958.15,68.14000015258789,0.1137731496244667,2.176909210626036,4.861117959022522,1.2662760071456431,,3370.8770591530083,2.707831525802612,19.65892677307129,1.507889175415039,7616.666796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 12:50:00,10792.5,0.7599999904632568,0.1452546272426842,1.991471149865538,5.249060463905335,0.504991316050291,0.0,58.709274328148,2.70648775100708,19.671043395996097,1.3596430540084838,7674.229085286458,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:00:00,16644.8833984375,0.0,0.184143518283963,2.152823164407164,5.224978375434875,0.2010271988809108,,0.0,2.6883360862731935,19.63342742919922,1.2697880029678346,7192.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 13:10:00,16210.7830078125,0.0,0.1678240735083817,3.125187208596617,4.41865050792694,0.1980613403022288,,0.0,2.6296446323394775,19.605215072631836,1.2673693418502805,7853.2279296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 13:20:00,12197.4833984375,49.83999938964844,0.0820601869374512,3.7598431133665144,3.830624270439148,0.2084056697785853,1.101154,1462.1996910873631,2.630389404296875,19.558377075195317,1.5250861883163451,7386.51201171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:30:00,20122.51640625,84.71999816894531,0.0494212970137594,4.870359137002379,3.34333393573761,0.3836082242429256,1.2077228,2973.9483557202734,2.5986477375030517,19.54264297485351,1.7025217294692994,7165.451513671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:40:00,30062.4375,99.0999984741211,0.0341435194015501,5.29741115802899,3.0428698778152468,0.7614293985068799,1.2000088000000002,4873.944535751206,2.549848175048828,19.497251129150392,1.8921509742736815,7160.15625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:50:00,29875.49375,99.0999984741211,0.0353009266778825,6.047357180062681,3.027528691291809,1.895688670128584,1.340536,6489.938948647363,2.368745470046997,19.48640022277832,1.8582316398620609,7187.066064453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:00:00,13388.3166015625,99.0999984741211,0.044675926864147,6.003547098580748,3.3717867612838743,1.5285735063254833,1.360472,3425.5550899129717,2.344993782043457,19.47084770202637,1.7958991050720214,7065.451513671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:10:00,19431.716796875,99.0999984741211,0.0538194458931683,6.07257509464398,3.700449919700622,1.5397858910262583,1.4153212,4289.345639494628,2.3558974742889403,19.51135673522949,1.6415141820907593,6820.920166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:20:00,15257.0830078125,98.53999786376951,0.0667824078351258,5.147451116982848,4.260043931007385,1.6654369048774242,1.2267420000000002,3230.198825255523,2.368959426879883,19.51569747924805,1.5504472732543946,5914.322827148438,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:30:00,21603.25,80.58000030517579,0.0844907406717537,5.079161169473082,4.672180962562561,1.61393229290843,1.1994108,3189.529669914071,2.3605052471160892,19.54806900024414,1.3285110950469972,5722.048608398438,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:40:00,27843.846875,40.279999542236325,0.1011574078351258,4.339259054604918,5.063625359535218,1.518735545128584,1.0929774,2999.0526945720303,2.3882455348968508,19.558015823364254,1.2227823972702023,5622.569580078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:50:00,19379.9484375,47.13999900817871,0.1340277779847382,4.205765106622129,5.53277370929718,0.6930700235068799,1.0780470000000002,2362.773159066429,2.4147244930267333,19.582067489624027,1.109285092353821,5279.426904296875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:00:00,28943.03203125,57.62000045776367,0.1379629630595444,3.757463123742491,5.770472168922424,1.5596064500510691,1.05434,3637.701647277504,2.254319906234741,19.5826099395752,1.0167936563491822,5278.732421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:10:00,26177.306640625,31.179999542236327,0.1519675914198159,3.552039196435362,5.891706871986389,1.1712239675223828,1.04464,2686.693415855395,2.241730499267578,19.596714782714844,0.949180293083191,5259.3748046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:20:00,17563.93359375,48.58000030517578,0.1751157451421021,3.2356371426023545,6.122793126106262,0.7719183973968029,1.027526,2264.02605586105,2.307517719268799,19.59400291442871,0.8967940449714661,4516.145849609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:30:00,24818.025390625,51.65999984741211,0.1781249988824128,3.0726631664671005,6.293369889259338,1.3791232518851757,1.020525,3052.364438332391,2.3453174591064454,19.597077560424804,0.8534205794334412,4580.9896484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:40:00,21738.296484375,30.89999961853028,0.1943287063390015,2.727169182244688,6.593695664405823,1.07074655815959,1.00409,2350.8309223858255,2.387677049636841,19.598524475097655,0.8321237564086914,4554.783908420139,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:50:00,11053.5833984375,69.7599998474121,0.2368055541068314,2.890767099801451,6.84147207736969,0.3467881970107555,1.0130025,1579.1181522434772,2.366713523864746,19.576280975341795,0.8089013457298279,4542.782958984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:00:00,18651.28359375,99.0999984741211,0.2329861093312501,3.175691130105406,6.705527234077453,0.578848373144865,1.022225,2809.4044520701736,2.363810205459594,19.56615295410156,0.7828436493873596,4434.461767578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:10:00,27274.550390625,99.0999984741211,0.2185185182839631,3.503811170998961,6.651030373573303,1.355541079491377,1.032927,4524.642496805292,2.3071525573730467,19.53974990844727,0.912291729450226,4506.33681640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:20:00,14950.1705078125,99.0999984741211,0.2156249988824128,3.343139173928648,6.656822991371155,1.52495661303401,1.036423,2741.9541087366724,2.3617895603179933,19.53540916442871,0.9672114253044128,4442.7083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:30:00,20010.3666015625,99.0999984741211,0.2325231451541184,3.5603431248106063,6.967303204536438,0.8736255697906017,1.037999,3164.574726751689,2.3737817287445067,19.51660194396973,1.0939153194427491,2315.191027832031,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:40:00,24268.503515625,72.84000015258789,0.2265046317130326,3.3898530983366073,6.993138241767883,1.7907985620200635,1.037603,3845.0804954661894,2.306146574020386,19.514793395996097,1.1405497074127198,2191.2326904296874,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:50:00,13630.05,42.33999938964844,0.2577546317130326,3.282351162377745,7.4252328157424925,0.7176649503409862,1.026532,1800.333609532514,2.405938673019409,19.508644104003903,1.2307462692260742,2202.7777709960938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:00:00,19723.583203125,80.27999877929688,0.2651620376855134,3.2240871452726423,7.646554112434387,0.9497251324355602,1.0263209999999998,2925.766051178084,2.370320987701416,19.504484939575196,1.1912825584411622,2185.677099609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:10:00,15751.73359375,71.7000015258789,0.2670138854533432,3.1732711338438095,7.7260806322097775,1.2970196418464186,1.023266,2539.7201888545,2.318389415740967,19.497974395751957,1.2369304180145264,2100.1736083984374,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:20:00,17127.6998046875,70.84000091552734,0.286342592909932,3.0255411648191513,7.877663254737854,0.8359375052154064,1.016273,2490.3208667437166,2.353249740600586,19.494900131225585,1.2488088846206664,2179.0798828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:30:00,21758.15,60.60000076293945,0.2848379511386155,2.8771871590055524,8.16516878604889,1.5428240470588208,1.011384,2968.3011713644005,2.325449514389038,19.49526138305664,1.258457064628601,2216.8402709960938,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:40:00,17010.483203125,24.71999969482422,0.2988425988703965,2.414201166573912,8.536715245246887,1.0810908369719985,0.5,1761.250988214449,2.340868282318115,19.501228713989256,1.2584546327590942,2206.5972202845983,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:50:00,11415.2498046875,0.0,0.3615740794688462,2.3000311397947373,8.782973790168763,0.27018229290843,,0.0,2.2881835460662843,19.49978256225586,1.1627552270889283,2221.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:00:00,12403.1,0.0,0.3858796317130326,2.3956031345762314,8.55885078907013,0.2024739556014537,,0.0,2.3121217250823975,19.48549613952637,1.1082261085510254,2182.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:10:00,13993.75,0.0,0.3966435212641953,2.667725231591612,8.1344966173172,0.2024739556014537,0.0,0.0,2.3326323509216307,19.48151779174805,1.101012921333313,2143.2291463216147,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 18:20:00,14015.78359375,0.0,0.4126157481223343,2.8916851543821394,7.7408305406570435,0.2025462917983531,,0.0,2.3077338695526124,19.47157096862793,1.264138913154602,2104.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:30:00,9122.53330078125,0.0,0.4192129630595445,3.132821180764586,7.218650078773498,0.2011718712747096,,0.0,2.2948450088500976,19.467050552368164,1.3565428256988523,2160.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:40:00,7689.43330078125,0.0,0.422685183957219,3.3875491165556015,6.809652638435364,0.1993634186685085,,0.0,2.293495225906372,19.45945472717285,1.4630182266235352,1292.361083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:50:00,10561.4333984375,0.0,0.4172453720122575,3.6645851635374127,6.478110527992248,0.1992187403142452,,0.0,2.296500539779663,19.456742095947263,1.5320505857467652,481.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 19:00:00,13897.9,32.839999771118165,0.3969907421618699,3.7816271328367295,6.205948281288147,0.2991174779832363,1.216005,1454.3318282620044,2.130974221229553,19.45059280395508,1.632717752456665,2455.1504584418403,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:10:00,11768.383203125,79.85999908447266,0.3466435212641953,3.808921148721129,5.934735512733459,1.006148725003004,1.121443,2653.6117504867834,2.0818127632141112,19.4413703918457,1.6635882139205933,2449.6527587890623,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:20:00,11094.1,91.03999786376954,0.3302083391696214,3.930201103631407,5.940200638771057,0.9952257089316844,1.081312,2743.84774738183,2.1576140403747557,19.432870864868164,1.6423612833023071,2401.2153198242186,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:30:00,9192.6833984375,95.11999969482422,0.3218749959021806,3.7991011166013777,6.06933901309967,0.8732638768851757,1.0668700000000002,2269.738018603863,2.2117177486419677,19.428892135620117,1.6960225105285645,2412.4131713867187,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:40:00,10614.0001953125,96.4000015258789,0.31608795709908,3.660695126000792,6.283496594429016,1.0473813585937024,1.0644,2395.4921810212245,2.2180016040802,19.43088150024414,1.7178515672683716,2428.819445800781,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:50:00,10131.5166015625,96.4000015258789,0.3087962944060563,3.219057180825621,6.658721184730529,1.2802372388541698,1.040899,2546.7856502668305,2.2371509075164795,19.42418975830078,1.7101189374923706,2395.659716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:00:00,9706.0,37.75999984741211,0.31608795709908,2.9713251614011824,6.943910145759583,1.0147569589316845,0.0,1102.6906568313636,2.25781364440918,19.428168487548827,1.5592718124389648,2420.2835693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:10:00,11030.4001953125,0.0,0.3657407362014054,2.7572331451810896,7.158962368965149,0.2167245380580425,,0.0,2.2470155239105223,19.418222427368164,1.5592718124389648,2421.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 20:20:00,14505.91640625,0.0,0.3725694555789231,3.2142092251218854,6.93510057926178,0.2029803209006785,0.0,0.0,2.258536148071289,19.408818435668948,1.4196715116500855,2382.5231323242188,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:30:00,13147.6501953125,0.0,0.3805555541068314,3.3907391571439804,6.57270758152008,0.203052657097578,,0.0,2.230761241912842,19.398871231079102,1.5229588985443114,2397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 20:40:00,10279.1166015625,0.0,0.3775463003665208,3.7645751976408066,6.291096615791321,0.2031249962747096,1.2286,0.0,2.240124797821045,19.38693618774414,1.6339745283126832,2388.0208536783853,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:50:00,9682.783203125,64.43999786376953,0.3510416705161332,4.028779175225646,5.904792141914368,0.2978153936564922,1.1988720000000002,1885.710747646771,2.2069530963897703,19.375180816650392,1.7665794134140014,2354.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:00:00,13803.916796875,85.41999816894531,0.3175925988703965,4.092401220742613,5.71452476978302,0.7735098414123058,1.1361448,2933.172482851587,2.2622326850891112,19.373372268676757,1.851024317741394,2340.7985961914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:10:00,13095.733203125,68.97999877929688,0.2896990735083817,3.6747871422208847,5.750949025154114,1.6404803447425365,1.0749175,2991.432716506564,2.270152044296265,19.366500091552737,1.9098222255706787,2376.5191650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:20:00,8529.61669921875,42.19999847412109,0.2940972167998551,3.3930851482786237,6.129903435707092,0.9225983910262584,1.051126,1531.4828169314474,2.266389036178589,19.365958786010744,1.739427423477173,2425.6076049804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:30:00,10125.1,80.55999908447265,0.2932870406657456,3.095919182244688,6.450420880317688,0.6770109884440899,1.033384,2177.679604793046,2.2947556018829345,19.365415573120117,1.6623310327529908,2386.458288574219,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:40:00,10343.75,72.25999908447265,0.2798611182719468,2.8920891785062848,6.62536346912384,0.9266493014991284,0.68674,1715.469143120417,2.298876953125,19.36234130859375,1.5338814735412596,2369.140655517578,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:50:00,10651.1833984375,0.0,0.3187499959021805,2.6269411587156357,7.079508423805237,0.3361545078456401,,0.0,2.2883089542388917,19.35854301452637,1.4661256551742554,1418.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:00:00,15156.816796875,0.0,0.326967592909932,2.97485313648358,6.885334610939026,0.2026909701526164,,0.0,2.2866217136383056,19.33955383300781,1.4024453639984131,490.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:10:00,11295.45,0.0,0.3250000078231095,2.977193214837462,6.5007590532302855,0.2044994197785853,,0.0,2.2928704261779784,19.337383651733397,1.444055724143982,2408.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:20:00,9317.2666015625,0.0,0.321180548146367,3.2816531204618515,6.29726049900055,0.2029803209006785,,0.0,2.290562152862549,19.323640441894533,1.5791574001312256,2391.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:30:00,12260.05,0.0,0.3055555541068314,3.4900551342405377,5.99710476398468,0.2028356455266475,0.0,0.0,2.3058587074279786,19.313331604003903,1.6144976139068603,2396.7014363606772,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 22:40:00,9756.5166015625,16.6,0.2901620347052812,3.8148612045682966,5.701595807075501,0.210865157097578,1.2093066666666668,589.2466543008829,2.235512351989746,19.300853729248047,1.840942335128784,2389.7569580078125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 22:50:00,7592.2052734375,79.19999694824219,0.2555555541068314,4.043885185662657,5.343900036811829,0.3054832123219967,1.1609533333333333,1876.779912646566,2.2873950481414793,19.286566925048827,1.984698724746704,2400.499130249023,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:00:00,10415.8833984375,99.0999984741211,0.2195601869374512,3.9602371239103378,5.171344304084778,1.5107060484588146,1.1016725000000005,3712.2652165303944,2.1183220624923704,19.28674774169922,2.154407072067261,2429.7839626736113,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:10:00,6665.6546875,99.0999984741211,0.2016203720122575,3.4949211143888532,5.533290123939514,1.6671006612479686,1.0535066666666666,2901.889508952263,2.0595404624938967,19.282046508789065,2.165110063552856,2399.197006225586,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:20:00,5833.35888671875,99.0999984741211,0.2116898167878388,3.1780571484006943,6.092428421974182,0.9108795933425426,1.04104,2273.3665757877297,2.1866447925567627,19.27987594604492,1.9829954862594603,2397.65625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:30:00,6091.8404296875,98.2999984741211,0.209143518283963,2.866005136910826,6.296630024909973,1.1230468921363357,1.02569125,2339.0675565650627,2.153769111633301,19.27915306091309,1.8652246952056888,2388.79248046875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:40:00,6193.15283203125,19.74000015258789,0.2280092585831879,2.6233011269010604,6.5830974817276005,0.5125868014991284,0.0,734.6359463474962,2.204833984375,19.27915306091309,1.7506065845489502,2358.7963053385415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:50:00,4582.46123046875,0.0,0.2535879630595444,2.527439119759947,6.740148282051086,0.2060908518731593,,0.0,2.2100171566009523,19.265046691894533,1.6612177610397338,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:00:00,8746.48759765625,0.0,0.2520833361893891,2.7827371143735946,6.461551594734192,0.2032696716487407,,0.0,2.2444207668304443,19.25455703735351,1.5892088174819947,602.0833374023438,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:10:00,10280.566796875,0.0,0.249074076488614,2.762145140115172,6.116940903663635,0.2039930514991283,,0.0,2.2255165576934814,19.24840888977051,1.6868170499801636,2388.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:20:00,10038.833203125,0.0,0.2452546287328004,3.044807150308043,5.882403016090393,0.203197332471609,,0.0,2.22132625579834,19.23376045227051,1.73785502910614,2399.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:30:00,13678.983203125,0.0,0.2348379630595444,3.3062531971372664,5.521049332618714,0.2032696686685084,0.0,0.0,2.213740873336792,19.220919799804687,1.7834853649139404,2365.3067626953125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 00:40:00,10178.51513671875,16.24000015258789,0.2174768496304749,3.6064691566862166,5.360030579566955,0.2101417772471904,1.1642466666666669,514.2530855223556,2.211736631393433,19.20753784179687,2.047221612930298,2383.572006225586,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 00:50:00,7939.8142578125,79.0999984741211,0.1846064824610947,3.897975161019713,5.108580136299134,0.3187934063374996,1.13179,1751.0412576910094,2.2223113059997557,19.196144104003903,2.2300084590911866,2117.1875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
