time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-31 01:00:00,11782.766796875,90.64000091552734,0.1547453705221413,3.7973571800626815,4.968609547615051,1.149956577271223,1.084530125,3609.178339813344,2.2106721878051756,19.19777183532715,2.4063440799713134,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:10:00,9667.8833984375,47.03999938964843,0.1439814824610947,3.4250772022642195,5.110364556312561,1.6846064738929272,1.051008333333333,2827.3769199221865,2.2157676219940186,19.19234619140625,2.415117645263672,810.5468673706055,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:20:00,6171.70654296875,43.84000015258789,0.1590277794748543,3.0894231342710556,5.4959238290786745,0.647641759365797,1.0405425,1611.0758833735397,2.257855033874512,19.19252700805664,2.2331333637237547,2398.809552873884,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:30:00,7494.2169921875,92.63999938964844,0.1692129630595444,2.921713163796812,5.821635174751282,0.4501591496169567,1.02404125,1885.782754945349,2.269375467300415,19.182941818237303,2.1254560947418213,2379.533108181424,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:40:00,12205.433203125,99.0,0.1590277779847382,2.7287031673826276,5.879202198982239,1.0568576149642468,1.017797,2889.6137747046755,2.248256206512451,19.182761001586915,1.981496286392212,1068.6631958007813,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:50:00,17706.0501953125,38.82000045776367,0.1640046257525681,2.444749166909605,6.121922421455383,1.1188512854278088,0.0,1441.130914112946,2.2687222003936767,19.176432418823243,1.9336820125579832,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 02:00:00,13750.6166015625,0.0,0.2049768526107072,2.2767431759275496,6.342965245246887,0.2288773111999034,,0.0,2.284254264831543,19.174623870849608,1.819300317764282,974.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:10:00,9244.3666015625,0.0,0.2060185212641953,2.381739189568907,6.24817202091217,0.2034143440425395,,0.0,2.2820716381072996,19.16648559570313,1.7685868263244628,2422.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:20:00,14498.55,0.0,0.2112268466502427,2.5706091904081405,6.08851854801178,0.2033420078456401,,0.0,2.2775352001190186,19.150028991699216,1.804362726211548,2440.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:30:00,16768.633203125,0.0,0.2093749988824128,2.915061142388731,5.685008454322815,0.2029079817235469,,0.0,2.311141777038574,19.141709899902345,1.935043954849243,2393.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:40:00,8681.733203125,6.1200000762939455,0.2129629630595444,3.242635157052427,5.421693921089172,0.2029803209006785,0.7276850000000001,149.0386388781594,2.3356520652771,19.127242660522462,2.245056962966919,296.44097900390625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 02:50:00,9157.03330078125,76.89999847412109,0.1870370376855134,3.6006791138090195,4.9744874238967896,0.2497829847037792,1.09128,1313.205356874109,2.3873860359191896,19.120732879638673,2.4517326831817625,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:00:00,20831.7169921875,87.45999908447266,0.1591435212641953,3.6592491650022567,4.82383406162262,1.095630805939436,1.074434,3741.3247702935455,2.248877763748169,19.11349868774414,2.705012559890747,363.0208374023438,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:10:00,13759.71640625,39.46000061035157,0.1453703705221413,3.360161163751036,4.975545144081115,1.6392505578696728,1.052297,2450.668816529589,2.2138373374938967,19.11349868774414,2.6905797004699705,2405.468688964844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:20:00,9517.9501953125,52.31999969482422,0.1591435182839631,2.99414515728131,5.400014328956604,0.6005497746169567,1.0286575,1820.84446116042,2.260892534255982,19.11349868774414,2.6164219856262205,1986.3040093315972,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:30:00,10973.9,92.21999969482422,0.160532410815358,2.859879114571959,5.6034907579421995,0.7396556787192822,1.0235583333333331,2302.1019573612,2.2880469799041747,19.11349868774414,2.403159666061401,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:40:00,17587.9830078125,92.87999877929688,0.16111110933125,2.5318411850370466,5.790218949317932,1.4050925903022289,1.006415,3243.634077529199,2.288587045669556,19.11331787109375,2.301204776763916,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:50:00,15051.0998046875,5.979999923706055,0.1846064824610947,2.232931187096983,6.155635952949524,0.950231485813856,0.0,349.81434371301225,2.3055593013763427,19.11313705444336,2.1646791458129884,1190.9722493489585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 04:00:00,14714.066796875,0.0,0.2189814794808625,2.1199591659940777,6.431328797340393,0.2081163190305232,,0.0,2.337648868560791,19.11169013977051,2.09705491065979,2439.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 04:10:00,18279.85,0.0,0.2319444436579942,2.30937724346295,6.129507851600647,0.2037760399281978,,0.0,2.457004928588867,19.104455947875977,2.0951521396636963,2421.527734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 04:20:00,11787.06650390625,0.0,0.2438657421618699,2.565967180673033,5.837813782691955,0.2029803209006785,,0.0,2.5296173095703125,19.094689941406248,2.176484298706055,478.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 04:30:00,4832.352978515625,35.340000534057616,0.2552083361893891,2.9067951225675643,5.523449254035951,0.204427083581686,1.0673325,383.2772839961505,2.6466838836669924,19.09505157470703,2.5084794521331792,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 04:40:00,5498.41416015625,80.4000030517578,0.2496527809649705,2.986075117532164,5.2036772012710575,0.2288049809634685,1.0512733333333333,1246.2565182626854,2.665947818756103,19.087457275390623,2.8192162990570067,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 04:50:00,9827.0,99.0999984741211,0.221643518283963,3.1272611641325057,4.9231065034866335,0.537471067160368,1.031635,2138.322544233517,2.722085952758789,19.08727645874023,2.8914014816284177,2279.1281060112847,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:00:00,12092.9166015625,99.0999984741211,0.2083333361893891,2.838847162667662,4.921188950538635,0.8724681667983532,1.01291,2699.8863111269716,2.647373104095459,19.08854179382324,2.852075433731079,2429.7960510253906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:10:00,12545.3001953125,99.0999984741211,0.2001157421618698,2.6433991455473005,5.130584645271301,1.1100260190665725,1.0033025000000002,2814.271894568398,2.6900746822357178,19.0955940246582,2.6169480323791503,1520.8333042689733,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:20:00,11446.6666015625,79.31999969482422,0.204166667535901,2.2785231613554062,5.44120180606842,0.9052372746169568,0.0,2540.6738135624755,2.6688764095306396,19.09505157470703,2.420261192321777,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:30:00,10534.2501953125,0.0,0.2336805570870637,2.0891391300596296,5.7324964761734005,0.4257089041173458,,0.0,2.6979867935180666,19.09541320800781,2.2214115142822264,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 05:40:00,7155.4203125,0.0,0.2532407421618698,2.1552091621793807,5.747999882698059,0.2047164343297481,,0.0,2.6861994743347166,19.094689941406248,2.06174693107605,1472.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 05:50:00,7151.6451171875,0.0,0.2381944466382263,2.174129202309996,5.386757397651673,0.2032696716487407,,0.0,2.6593266487121583,19.09541320800781,2.0672064304351805,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 06:00:00,13846.7,0.0,0.236342592909932,2.378181173745543,4.98268301486969,0.2032696716487407,0.0,0.0,2.7184348106384277,19.090169143676754,2.1875253677368165,2402.6538434709823,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:10:00,8927.261328125,0.0,0.2042824078351258,2.537845137063414,4.766951107978821,0.2031249962747096,,0.0,2.7124473571777346,19.090531158447263,2.15497317314148,2418.402685546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 06:20:00,5719.51015625,35.64000015258789,0.1670138899236916,2.9243271850980816,4.503807854652405,0.2066695593297481,1.067215,880.6904173116194,2.7828835964202883,19.08727645874023,2.4311665534973144,334.077392578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:30:00,5338.7294921875,81.0199981689453,0.1157407406717537,3.0929151081480084,4.123896622657776,0.267867475003004,1.0570316666666668,1522.686739570306,2.783873987197876,19.08727645874023,2.5539239406585694,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:40:00,5590.09619140625,99.0999984741211,0.0802083339542149,3.0464952015317976,4.033869099617005,0.2868200205266475,1.0286175,1509.2834020958032,2.807204484939575,19.08727645874023,2.730544996261597,870.0396728515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:50:00,8873.4166015625,99.0999984741211,0.0606481492519377,2.9672231220640244,3.9505018472671503,0.494068294018507,1.017615,2134.5035158718406,2.7779982566833494,19.089084625244137,2.582252836227417,2435.9808959960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:00:00,11278.5166015625,99.0999984741211,0.0451388895511625,2.709635164681822,4.087901329994201,1.279224532097578,1.00642,3770.260552329182,2.673146963119507,19.09541320800781,2.4715433120727544,2385.2926025390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:10:00,7094.616796875,99.0999984741211,0.0523148160427807,2.332535173837096,4.468926739692688,1.5968604855239392,1.0,2729.978308714645,2.5934750556945803,19.09505157470703,2.268846035003662,1180.5555419921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:20:00,7764.18330078125,59.47999954223633,0.0680555570870636,2.0175151371397075,4.882434868812561,0.5209056608378887,0.0,1307.4891720546802,2.6538951873779295,19.095955657958985,2.0937717914581304,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:30:00,8643.362109375,0.0,0.0917824078351258,1.878165152017027,5.174897599220276,0.2280815981328487,,0.0,2.6415169715881346,19.096136474609377,1.9608865976333616,1261.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 07:40:00,7746.23642578125,0.0,0.0965277794748543,1.8959231399931016,5.14416401386261,0.2033420078456401,,0.0,2.6633111953735353,19.09631729125977,1.8703109979629515,2414.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 07:50:00,14086.9166015625,0.0,0.0973379630595444,2.1564091467298567,4.792860245704651,0.203197332471609,,0.0,2.688367557525635,19.087818908691407,1.8206809282302856,2436.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 08:00:00,11424.9166015625,0.0,0.0853009272366761,2.5116991066373884,4.328173232078552,0.2034143440425395,,0.0,2.672165060043335,19.087457275390623,1.958640432357788,975.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 08:10:00,6533.09013671875,0.0,0.0500000011175869,2.9032611393369736,3.954060769081116,0.2032696716487407,0.5393675,0.0,2.709895896911621,19.090531158447263,2.2365004062652587,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:20:00,11253.1833984375,66.57999839782715,0.0278935193317009,2.944537165109068,3.648521637916565,0.3560474447906017,1.0644312500000002,1992.559596914077,2.727316904067993,19.09541320800781,2.401124429702759,1754.629614935981,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:30:00,14033.56640625,75.71999969482422,0.021759260026738,2.9283031010068954,3.565453743934631,1.1901041440665725,1.0380175,2993.2523731860197,2.6947566509246825,19.10192413330078,2.458756160736084,2418.6921115451387,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:40:00,10239.066796875,79.26000061035157,0.0324074080679564,2.566873171273619,3.8620497465133665,0.6200810067355633,1.0149355,2004.8884541122056,2.7440726280212404,19.12290267944336,2.363619184494018,2409.5981968470983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:50:00,14922.0001953125,98.81999816894532,0.0341435192152856,2.3956572079099714,4.16877863407135,0.963469295948744,,3260.8854346812877,2.7313671112060547,19.134657287597655,2.233824443817139,2410.41669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:00:00,13116.1501953125,46.179998779296874,0.0375000009313224,2.0241111301817,4.382985138893128,1.6249277047812938,,2340.948865135949,2.700293207168579,19.145508193969725,2.081781339645386,2384.722265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:10:00,8444.5556640625,0.0,0.0745370376855133,1.7790091537870467,4.730760502815246,0.2689525447785854,0.0,0.0,2.7085960865020753,19.15436897277832,1.979582667350769,2379.3402709960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 09:20:00,6604.344921875,0.0,0.0730324085801838,1.7521831535734236,4.785194993019104,0.2036313645541667,,0.0,2.7054771900177004,19.16630554199219,1.846955513954163,951.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:30:00,9966.3,0.0,0.081134259328246,1.86225912803784,4.525990509986878,0.2025462917983531,0.0,0.0,2.677463912963867,19.1845703125,1.8213156461715696,639.4675903320312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 09:40:00,14344.3833984375,0.0,0.0634259272366761,1.9819131636060776,4.146472334861755,0.2024739556014537,,0.0,2.7407410621643065,19.20500602722168,1.8131390810012815,2437.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:50:00,12185.2166015625,0.0,0.0481481488794087,2.233629181329161,3.8430922269821166,0.202401616424322,,0.0,2.678713083267212,19.209165191650392,1.8751121759414673,2432.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 10:00:00,14355.1666015625,0.0,0.0417824085801838,2.6460211777128277,3.3484793424606325,0.2024739556014537,1.0645250000000002,0.0,2.5192060470581055,19.21567611694336,1.8989563226699828,2397.8588053385415,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:10:00,14210.2833984375,66.51999893188477,0.0270833339542149,3.0300231480039654,3.0101330995559694,0.4296151630580425,1.063075,2752.7920669126197,2.5298654079437255,19.224538040161132,2.0629271507263183,2406.74609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:20:00,11920.7,84.9,0.027893519354984,3.3087591671384873,2.8737311124801637,0.7078269831836224,1.055771,3157.485805172928,2.6723857879638673,19.245695877075196,2.1590545654296873,2431.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:30:00,13868.5333984375,65.14000053405762,0.0256944452412425,2.7228451752103866,3.1487713098526,1.7769097499549389,1.0326651666666666,3721.980504555363,2.6014770030975343,19.26269493103027,2.1881324291229247,2405.490447998047,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:40:00,8213.3072265625,38.99999923706055,0.0437500007450579,2.5593651317991317,3.510150599479675,0.6956741861999035,1.0013774999999998,1727.9121063878786,2.6843254566192627,19.280418395996097,1.9954781770706176,2407.118007114955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:50:00,8273.98330078125,89.61999816894533,0.0574074085801838,2.2387432121671735,3.850818085670471,0.336226850003004,1.0,1618.1877200428266,2.690347957611084,19.294161987304687,1.8577822208404544,2403.645792643229,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 11:00:00,15376.5833984375,97.1999969482422,0.0474537044763563,2.230029156152159,3.9505151510238647,0.6901041440665722,,2610.251707438057,2.543275547027588,19.30591773986816,1.7480835914611816,2401.736181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:10:00,21532.000390625,65.65999946594238,0.044675926491618,1.8799511932767927,4.04552309513092,1.5732060603797435,0.0,2706.297493858553,2.453087902069092,19.31694984436035,1.7049060344696043,2459.635457356771,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 11:20:00,16534.2998046875,0.0,0.0819444447755812,1.708513190690428,4.350658917427063,0.4866898261010647,,0.0,2.403251838684082,19.324905776977538,1.639471960067749,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:30:00,8086.86669921875,0.0,0.114467592909932,1.8931151890195903,4.444335961341858,0.2031973354518413,,0.0,2.2279869556427,19.32689514160156,1.570301866531372,2426.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:40:00,11705.7833984375,0.0,0.101041669026017,2.386703159753233,3.886910033226014,0.2025462947785853,,0.0,2.1672157287597655,19.333767318725585,1.5655954599380493,2405.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:50:00,17789.7001953125,0.0,0.0620370384305714,2.683507206384093,3.4820889711380003,0.2026186309754848,,0.0,2.249084949493408,19.335756683349608,1.794059729576111,2426.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 12:00:00,15653.06640625,50.59999961853027,0.0363425931893287,3.1315551781095565,3.283521962165833,0.2834201417863368,1.072743,2001.1213525212456,2.2715016841888427,19.336479949951176,1.896324872970581,3660.156237792969,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:10:00,19485.71640625,79.0999984741211,0.0245370378252118,3.4399071716703475,2.9081533193588256,0.9611545138061046,1.065865,4033.33384903304,2.4102598667144775,19.33286285400391,1.896324872970581,4572.1353759765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:20:00,12840.7998046875,89.45999908447266,0.0435185191221534,3.9081511520780623,2.9888506650924684,0.6711516313254833,1.061333,3598.028923269444,2.509465551376343,19.328161621093752,2.0657737255096436,4606.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:30:00,15879.2498046875,96.5999984741211,0.0424768522381781,4.167545225564391,3.0594685792922975,1.322699635475874,1.078875,4457.2901378210545,2.402135801315308,19.33340530395508,2.0848010540008546,4548.032552083333,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:40:00,11146.4833984375,95.53999938964844,0.0447916675359009,3.4524851822294296,3.5368526697158815,1.7989728145301342,1.050911,2829.717198954103,2.5187370777130127,19.336841583251953,2.095038652420044,4544.656629774306,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:50:00,17255.9501953125,91.3000030517578,0.0638888899236916,3.256237127725035,4.14970018863678,1.0850694708526134,1.03334,3138.8487182326435,2.509445381164551,19.345160293579102,1.8878795623779296,4510.292724609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:00:00,23552.632421875,50.92000122070313,0.0704861123114823,2.715237142983824,4.482699513435364,1.9997106723487377,1.011727375,3980.0309514257992,2.550316667556763,19.356914901733397,1.7363065242767337,4468.074978298611,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:10:00,21853.841796875,33.5,0.0847222235053776,2.394439079705626,5.0746900796890255,1.0460069589316845,1.0,2440.1499494085565,2.55198450088501,19.372468185424804,1.6308937072753906,4489.149332682292,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:20:00,26647.878515625,19.960000610351564,0.104050927236676,2.0819091820158064,5.308251690864563,0.715205442160368,0.0,1388.619646071214,2.588873195648193,19.38874397277832,1.530167818069458,3762.876180013021,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:30:00,28693.26953125,0.0,0.1528935197740792,2.0842171453870835,5.39115526676178,0.2139033548533916,,0.0,2.509412145614625,19.38982887268066,1.4635911226272582,2372.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 13:40:00,12043.8001953125,0.0,0.1509259302169083,2.547103168908506,5.0664479494094845,0.2023292772471904,,0.0,2.5293991565704346,19.390552520751953,1.4490652799606325,3752.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 13:50:00,19289.6833984375,0.0,0.1291666675359009,2.8821351074613633,4.517312073707581,0.202401616424322,,0.0,2.5214921951293947,19.37463836669922,1.547422432899475,4534.0279296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 14:00:00,16475.25,50.19999961853027,0.086342592909932,3.7202551865018902,3.943413186073303,0.3155381970107555,1.1085688,2526.845941105804,2.5060794353485107,19.367042541503903,1.65621497631073,4449.305590820312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:10:00,21831.7,79.71999816894531,0.0392361117526887,4.200105192605406,3.5574707269668577,0.962818305939436,1.10599,3960.217948582186,2.464555788040161,19.358904647827153,1.8843931198120116,1026.4757202148437,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:20:00,20373.533203125,88.14000244140625,0.0412037042900918,4.590343191567809,3.5584561109542845,1.144458930939436,1.1220968,3635.696772269828,2.4369892120361327,19.372287750244144,1.977721905708313,2396.788134765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:30:00,17580.38359375,86.44000244140625,0.043634259700775,4.097013142053038,3.937052702903747,1.2933304242789745,1.0773149,3548.413190410231,2.4662676811218263,19.371021270751957,1.9180012702941895,4019.2708129882817,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:40:00,15898.0501953125,75.96000061035156,0.0576388895511626,4.076513101998716,4.171327280998229,1.3071469716727733,1.0840477,3328.9123158896837,2.4411685943603514,19.39001045227051,1.7782148122787476,4550.781298828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:50:00,18255.1833984375,45.579999923706055,0.0670138899236916,3.3541731857694685,4.597563767433167,1.4970341615378857,1.044299625,2802.005663311373,2.4254968643188475,19.38711624145508,1.6783311128616334,4470.679036458333,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:00:00,12199.5498046875,49.919999313354495,0.0969907414168118,3.2808951401151716,5.03212616443634,0.5741464011371136,1.036559,1976.4192883259973,2.309981918334961,19.398148345947263,1.5231135129928588,4130.816088867187,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:10:00,18057.183203125,73.21999816894531,0.0967592615634201,2.80674920314923,5.237864708900451,1.3261718802154063,1.01114,2911.8750103064863,2.217539930343628,19.395616149902345,1.463861894607544,2372.7430053710937,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:20:00,19832.7333984375,45.6,0.1047453720122574,2.64817118877545,5.584616303443909,1.116898136585951,0.8049120000000001,2425.3468352714226,2.2596724033355713,19.398329162597655,1.3926250457763671,2389.8437255859376,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:30:00,27052.50546875,2.8200000762939457,0.1407407421618699,2.274067118111998,6.001775956153869,0.5885416619479655,,224.8638998646648,2.339504098892212,19.397063064575196,1.3239704847335816,2411.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 15:40:00,10810.15,0.0,0.1728009272366761,2.492663147393614,5.803184247016906,0.2052228026092052,,0.0,2.373381328582764,19.386935806274412,1.2748544216156006,2413.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 15:50:00,10679.53330078125,0.0,0.1725694406777619,2.8964211964048445,5.411371636390687,0.2032696716487407,,0.0,2.3527728080749513,19.380064010620114,1.2671262979507447,4530.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 16:00:00,21580.683203125,0.0,0.1568287048488854,3.412797167245299,5.16858856678009,0.2031249962747096,,0.0,2.348261260986328,19.35926628112793,1.3957871913909912,4430.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 16:10:00,22309.9654296875,49.97999954223633,0.1128472227603195,4.5973071121610705,4.615351128578186,0.5130931667983532,1.2709864000000002,3096.531395336164,2.324904680252075,19.338288497924808,1.52219614982605,2859.8091064453124,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:20:00,12757.316796875,91.31999969482422,0.0819444451481102,4.90063905948773,4.095085453987122,0.7254051081836224,1.2780688000000002,2682.8708866030393,2.396814298629761,19.33629913330078,1.8427959203720092,2352.5173461914064,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:30:00,21839.399609375,99.0999984741211,0.0652777787297962,5.133861257974059,4.210515666007995,0.9981192283332349,1.2117533333333332,3977.9749397040823,2.3605608463287355,19.336841583251953,1.963626790046692,2361.545120239258,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:40:00,18801.699609375,99.0999984741211,0.0690972227603196,5.102851107064635,4.292007851600647,1.2531828574836257,1.1957000000000002,3634.713371160707,2.3592668056488035,19.338650131225585,1.9191434860229493,2349.913195800781,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:50:00,19389.96640625,99.0999984741211,0.0762731488794087,4.701951219979674,4.599082589149475,1.2758969716727735,1.1511924,3226.8480341273425,2.3824527740478514,19.34461784362793,1.90443434715271,2357.89931640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:00:00,22015.16640625,74.93999938964843,0.0878472227603196,4.307575228158385,5.036577820777893,1.9058883123099803,1.0859225,4237.216276989178,2.331282806396485,19.34678840637207,1.837087297439575,2401.234564887153,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:10:00,11660.98359375,33.599999618530276,0.1045138899236916,3.820467140618712,5.5476389169693,1.1474247746169568,1.0669344,1912.6760672885807,2.427510070800781,19.355468368530275,1.6591376066207886,2406.770849609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:20:00,9961.416796875,77.98000030517578,0.1361111108213662,3.5389091038145124,6.03063395023346,0.4924045078456401,1.047081,1729.0962532794224,2.460353469848633,19.354201889038084,1.5759430170059203,2444.1840209960938,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:30:00,19016.38359375,96.82000274658202,0.137268518283963,3.3496451401151717,6.069965958595276,1.0722656302154063,1.041163,3422.4744901728736,2.356044578552246,19.36035118103027,1.483278679847717,2422.1354125976563,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:40:00,20911.265234375,36.699999237060545,0.1377314809709786,2.9742771171964706,6.202845597267151,2.106626170128584,0.7699787499999999,2977.4161806328298,2.3890395641326903,19.357276535034178,1.447025203704834,2422.550143771701,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:50:00,11016.2,0.0,0.1956018555909394,2.6852051758207383,6.657631802558899,0.3305844984948635,,0.0,2.441323089599609,19.36053199768066,1.3806652069091796,2467.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 18:00:00,19450.4166015625,0.0,0.2228009242564438,2.9880031608976423,6.524181866645813,0.2039930544793605,,0.0,2.4454383850097656,19.342266464233397,1.3364626884460449,2909.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 18:10:00,17103.066796875,0.0,0.2255787063390015,3.3948791527189313,6.208688473701477,0.202401616424322,,0.0,2.444822311401367,19.331597137451173,1.3796592473983764,4453.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 18:20:00,16195.666796875,33.199999237060545,0.2087962944060563,4.221707203332334,5.823033165931702,0.2921730302274227,1.2737625,2041.1995207659616,2.3869042873382567,19.31297073364258,1.5286781787872314,937.7893473307292,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 18:30:00,18301.5498046875,59.19999885559082,0.1671296317130326,4.410423185769469,5.319866394996643,1.968315976113081,1.2738108,4097.673413062434,2.3589547157287596,19.31459846496582,1.7289657831192016,2390.1041748046873,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 18:40:00,11123.6833984375,52.86000022888184,0.1847222257405518,4.419535162393004,5.646494030952454,0.5336371533572674,1.0941159,1723.6182988617918,2.394762659072876,19.29850234985351,1.8934327363967896,2405.642370605469,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 18:50:00,18437.5830078125,96.5,0.1871527779847382,4.702767088357359,5.658373761177063,0.5271990649402142,1.116546,2844.051849188043,2.3506535053253175,19.297417068481444,1.787376856803894,2378.1249755859376,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:00:00,25790.226171875,94.68000030517578,0.1653935212641953,4.867903234902769,5.698333477973938,1.3237123779952529,1.114411,4563.133673093091,2.1856477737426756,19.28295059204101,1.8410645246505737,2430.1215576171876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:10:00,14247.3833984375,72.17999877929688,0.1730324078351258,4.76940126651898,5.7885184526443485,1.3737702541053296,1.1650035,3013.1528292911307,2.1391003131866455,19.28584403991699,1.827587604522705,2411.651272243924,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:20:00,15240.0333984375,67.4000015258789,0.1788194466382264,4.171337225381285,6.317580437660217,1.2217881612479686,1.083233625,2999.6364054147243,2.2013694763183596,19.28403549194336,1.8178332328796387,2429.398139105903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:30:00,18895.583984375,43.55999984741211,0.1913194466382263,3.970537187997252,6.654716420173645,1.5998263768851757,1.0704220000000002,3185.9460047834814,2.192100238800049,19.28421630859375,1.697565770149231,2431.510363769531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:40:00,11990.6166015625,32.24000015258789,0.2182870376855134,3.4358131431974472,6.950255036354065,0.7101417951285839,0.78554875,1386.762959218536,2.2668160438537597,19.284577941894533,1.613697600364685,2435.9568549262153,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:50:00,19969.7998046875,0.0,0.2682870436459779,3.385749151650816,7.381987881660462,0.2589699052274227,,0.0,2.2597455978393555,19.28295021057129,1.546534824371338,2423.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 20:00:00,15545.8001953125,0.0,0.2876157421618699,3.573247148934752,7.034664463996887,0.2058738462626933,,0.0,2.272793340682983,19.263599395751953,1.4973895311355592,2400.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 20:10:00,10080.35,4.879999923706055,0.2902777809649705,4.134201052132994,6.515605187416076,0.2031249962747096,1.34217,210.98989018265652,2.267082118988037,19.25473823547363,1.49021577835083,2424.355137416295,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:20:00,16307.3333984375,75.67999877929688,0.2561342556029556,4.516883280221373,6.270377182960511,0.3862847201526165,1.29338,2551.7107516709543,2.301963520050049,19.24153594970703,1.6684908628463746,2409.374963378906,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:30:00,19246.53359375,80.5199981689453,0.2296296287328004,4.721623136941344,5.9542629480361935,1.2554976515471936,1.223998,4271.991597332715,2.2808941841125487,19.236110687255856,1.8770375728607176,2413.869588216146,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:40:00,10765.416796875,67.61999969482422,0.218750001862645,4.630425169412047,6.067039513587952,1.1719473414123058,1.10192375,2810.440194582292,2.2771005153656008,19.233940124511715,1.95389461517334,2412.615709092882,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:50:00,10071.083203125,71.96000061035156,0.2346064824610947,4.158739092294127,6.46243155002594,0.8859953694045544,1.1023281666666669,2012.4837257215804,2.273289918899536,19.239908218383786,1.9435380935668944,2417.7517852783203,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:00:00,17474.3166015625,96.97999877929688,0.2356481451541184,4.000057175103575,6.7928462266922,1.0076678328216075,1.06847,3036.0716426178055,2.3176732063293457,19.231769943237303,1.867233109474182,2418.981499565972,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:10:00,19655.383203125,54.740000534057614,0.2364583332091569,3.561429121438414,6.9991840600967405,1.6743345193564891,1.064826,2769.928164977288,2.2365690231323243,19.235929870605467,1.7197364807128903,2433.4852294921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:20:00,15793.3,0.0,0.2916666645556687,3.261279203835875,7.464421010017395,0.3820891164243221,,0.0,2.3050043106079103,19.235569000244137,1.655980658531189,2423.61103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 21:30:00,12136.5,0.0,0.3151620347052811,3.501667168084532,7.385301518440246,0.2055121533572673,,0.0,2.3076661586761475,19.21875,1.5665321826934815,2424.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 21:40:00,18558.066796875,4.759999847412109,0.310185183957219,3.89657321209088,6.832263016700745,0.2028356455266475,1.33287,285.85868740573494,2.339504432678223,19.21133499145508,1.6031002044677731,2430.431623186384,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:50:00,20541.866796875,75.63999862670899,0.2640046346932648,4.227883150521666,6.458286786079407,0.5899884305894375,1.2675680000000005,2952.5906965916247,2.355548143386841,19.19885635375976,1.8090779066085816,2411.97919921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:00:00,22258.117578125,78.81999816894532,0.242592592909932,4.308497240487486,6.346603226661682,1.2309027843177318,1.1620456,4398.33761973658,2.286994791030884,19.19542083740234,1.9760477542877195,2410.67705078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:10:00,19688.76640625,56.820000076293944,0.2246527779847382,4.230889131966978,6.515353035926819,1.8132234029471872,1.0842146,4600.1498469400785,2.312212085723877,19.195240783691403,2.0108640432357787,2407.812463378906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:20:00,10832.2166015625,35.72000007629394,0.2425925958901643,3.56028113598004,6.9158262491226195,0.9050202660262584,1.05971,2168.5212317210944,2.337993574142456,19.197048568725585,1.9610485076904296,2365.3548990885415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:30:00,11399.8166015625,18.35999984741211,0.2694444466382264,3.5029811405576767,7.28040726184845,0.3925781212747097,0.0,623.3107082656259,2.3459978103637695,19.197229003906248,1.8391956090927124,2408.130818684896,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:40:00,18161.5,0.0,0.304745366051793,3.3344391846098005,7.262109398841858,0.2055121563374995,,0.0,2.3365245342254637,19.189272308349608,1.7110852241516112,2353.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 22:50:00,16906.5501953125,0.0,0.3033564884215592,3.931967117730528,6.901087307929993,0.2023292772471904,0.0,0.0,2.3428035736083985,19.179144668579102,1.678204083442688,2420.7176717122397,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:00:00,19967.25,16.9,0.2817129630595444,4.098857119027525,6.415018963813782,0.2191116861999034,1.3321,1160.6466032639644,2.1853659629821776,19.169921875,1.8407958507537845,2366.6914411272323,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:10:00,14180.6330078125,79.0999984741211,0.2285879630595444,4.557851126138121,6.004113507270813,1.2397280268371105,1.3117476,3730.2634952319663,2.1395326614379884,19.16088027954101,2.0558516502380373,1983.7673461914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:20:00,10738.5166015625,70.07999954223632,0.2140046317130325,4.064679243508726,6.107297825813293,1.498480885475874,1.1461033,2949.735735336003,2.177830123901367,19.17010345458984,2.207998037338257,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:30:00,9910.0501953125,59.400001525878906,0.217824076488614,3.766417171899229,6.571379208564759,1.0743634395301342,1.056963,2353.6658336909086,2.246649694442749,19.169922256469725,2.1467812299728393,1336.284765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:40:00,13562.4666015625,55.84000091552734,0.2278935182839631,3.3810471558012067,6.797141766548156,0.8692853145301342,0.7845725,2368.440563255309,2.2326844692230225,19.17010345458984,1.962128853797913,2410.879625108507,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:50:00,17863.516796875,0.0,0.2689814824610947,3.156113150063902,7.115357136726379,0.5341435097157955,,0.0,2.235552167892456,19.168113708496097,1.8580634117126464,2427.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 00:00:00,10652.833203125,0.0,0.2957175869494676,3.4016551041044294,6.969896149635315,0.2048611126840114,,0.0,2.237317132949829,19.15870971679687,1.7539182901382446,2418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 00:10:00,12933.0666015625,4.6,0.2934027809649705,3.824393179360777,6.657697701454163,0.202401616424322,1.30674,222.58639313194055,2.258559799194336,19.14966697692871,1.8157445430755617,2398.437395368303,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:20:00,12381.85,75.43999862670898,0.2550925958901643,4.161055042687804,6.249564862251281,0.3064236097037792,1.243292,2398.5496299911774,2.3156869411468506,19.139720916748047,2.117987537384033,2369.3576416015626,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:30:00,12442.9666015625,89.1,0.2253472257405518,4.3910851501859725,5.95304548740387,0.8499710731208324,1.145003,3787.915333490601,2.2847612380981444,19.136647033691407,2.3055819034576417,2365.017370605469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:40:00,10595.65,99.0999984741211,0.2074074048548936,4.301475241128355,5.9460688829422,1.316333930939436,1.083305,3912.727954460354,2.291221618652344,19.1386360168457,2.413859605789185,927.1797688802084,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:50:00,8856.966796875,99.0999984741211,0.2109953720122575,3.7115671657957137,6.293898320198059,1.3689236097037791,1.06445,2521.521816047873,2.3016257286071777,19.13827438354492,2.2794060707092285,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:00:00,10073.6333984375,99.0999984741211,0.2180555570870637,3.504451181832701,6.7565487146377565,0.7914496712386608,1.044332,2142.3267495693653,2.3089285373687742,19.144964599609377,2.252552604675293,365.625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:10:00,13733.9,39.67999954223633,0.2335648167878388,3.1193670772947373,6.959532570838928,0.7929687611758709,0.0,1504.4941942645796,2.351118230819702,19.14514541625977,2.057938051223755,2432.0022786458335,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:20:00,13228.0498046875,0.0,0.2939814765006303,3.0557351612485943,7.111556363105774,0.219473385065794,,0.0,2.322430562973022,19.135742187499996,1.9608455419540405,2412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 01:30:00,6775.05966796875,0.0,0.3030092556029557,3.525565149728209,6.91193163394928,0.2023292772471904,,0.0,2.341110849380493,19.12778511047363,1.8442311286926272,2362.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 01:40:00,8475.1333984375,4.479999923706055,0.3071759302169083,3.8101531052030624,6.552073216438293,0.2024739556014537,0.8657,201.45733915013687,2.3392171382904055,19.12037010192871,2.153783130645752,1904.5138549804688,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:50:00,14281.3001953125,75.27999877929688,0.2785879630595445,4.30280723804608,6.043192982673645,0.283420144766569,1.269672,2626.9271882970415,2.4261715412139893,19.11078453063965,2.434777927398682,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:00:00,20405.9166015625,92.89999847412108,0.2401620406657456,4.355693056527525,5.553318428993225,1.349030678719282,1.140302,5222.102722790442,2.4026437759399415,19.110242080688472,2.7989137172698975,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:10:00,18026.750244140625,35.34999990463257,0.2248263899236916,3.871147694531828,5.725009560585022,1.8969726674258711,1.069951,3734.6184340303535,2.3815335035324097,19.11078453063965,2.8546721935272217,2146.5928497314453,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:20:00,12454.3125,61.79999923706055,0.2471064794808625,3.517122628632933,6.463740229606628,0.5311414860188961,1.045074,2884.7920545821025,2.4447909593582153,19.11960124969482,2.6259605884552,2425.1543466073495,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:30:00,20485.983203125,65.69999923706055,0.2307870376855133,3.2371971630491316,6.625671219825745,1.5777633123099803,0.77889875,3844.410539844851,2.3282297134399412,19.11946563720703,2.4164099216461183,2394.3865831163193,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:40:00,14618.3833984375,0.0,0.2716435212641953,2.8636051678098737,7.0023622751235965,0.6101707093417644,,0.0,2.4331140995025633,19.11892318725586,2.2883417129516603,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 02:50:00,12250.0666015625,0.0,0.3178240794688462,3.1457291626371444,7.034131169319153,0.2063802115619182,,0.0,2.55930118560791,19.11078453063965,2.1313222885131835,2391.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 03:00:00,16558.366796875,0.0,0.3288194496184586,3.482075169030577,6.606238007545471,0.2031249962747096,1.23534,0.0,2.5014997005462645,19.10662574768066,2.2492868900299072,2406.5393676757812,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:10:00,12504.3,66.69999885559082,0.3240740675479173,3.9654191517271102,6.121282696723938,0.3169849567115306,1.215836,2464.440056071817,2.498950958251953,19.10029602050781,2.767360973358154,2344.8918212890626,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:20:00,16055.4833984375,82.83999938964844,0.2892361182719468,4.15435114139691,5.75288679599762,0.8362268500030041,1.1431088,3686.526760134274,2.5300700187683107,19.10011482238769,3.050328493118286,2348.958984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
