time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-01 03:30:00,12078.833203125,85.78000183105469,0.2774305541068315,4.19893908733502,5.819958329200745,1.3295717887580394,1.0796725,3505.2398594537385,2.546661520004273,19.10192413330078,3.2720993041992186,3747.3198513454863,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:40:00,9341.75,78.84000244140626,0.2905092675238847,3.542813160363585,6.188654828071594,0.81286166831851,1.05930525,1991.0789276453631,2.6180026054382326,19.109157943725585,3.2716759204864503,4537.268961588542,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:50:00,13706.116796875,99.0999984741211,0.3053240675479173,3.491441204492003,6.531244587898255,0.4958767406642437,1.041529,2341.227988277901,2.6544301509857178,19.10988044738769,2.922546243667602,4043.055590820312,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:00:00,25249.74140625,79.65999946594238,0.288310183957219,3.0811191582120956,6.417175030708313,1.335503476113081,0.689705,4051.870285694298,2.607029581069946,19.10988044738769,2.717323541641236,5769.965270996094,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:10:00,26951.181640625,0.0,0.3267361123114823,2.8496411346830426,6.885247159004211,0.5892650507390499,,0.0,2.645182991027832,19.10608329772949,2.717323541641236,5951.38896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 04:20:00,23009.2083984375,0.0,0.325810183957219,3.728911068383604,6.737348675727844,0.2056568317115306,,0.0,2.6383694648742675,19.079319381713866,2.396580362319946,6724.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 04:30:00,21054.121484375,19.120000457763673,0.2503472227603196,4.482449152413755,5.958717274665832,0.2076822899281978,1.371573333333333,1257.132794572871,2.652664184570313,19.06195755004883,2.6042572975158693,7076.063232421875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:40:00,33940.598046875,79.0999984741211,0.1599537063390015,5.6678431534208356,5.233283257484436,0.5653935186564922,1.4293545,5468.23671329098,2.601954936981201,19.03410758972168,3.101663064956665,7129.243842230902,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:50:00,33889.2171875,96.43999938964843,0.1203703712671993,6.185327150765806,4.788645386695862,0.7683014921844006,1.449656,5994.747532500231,2.528223752975464,19.020000839233397,3.476828765869141,7115.190966796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:00:00,27006.4796875,96.91999816894533,0.0928240735083817,6.636849214974791,4.798839020729065,1.4731626443564891,1.46807,5726.388311988789,2.478741693496704,19.03211784362793,3.4074456214904787,7210.689313616072,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:10:00,26930.805078125,52.95999984741211,0.1035879630595444,5.380733015481383,5.033469700813294,1.916666691750288,1.3306476,4793.036350972185,2.540152740478516,19.03899040222168,3.3110962867736817,7142.88203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:20:00,15574.2251953125,50.64000015258789,0.1237268526107071,5.464149191323668,5.637655282020569,0.6795428149402142,1.257252,2452.0453295808693,2.5820520401000975,19.045500564575196,2.840659809112549,7190.798754882812,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:30:00,22128.563671875,97.3,0.137500001862645,4.783529188577086,5.847730278968811,0.8297887735068799,1.176549,3464.14513767694,2.594442939758301,19.047489547729494,2.499632978439331,7204.166552734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:40:00,34320.11640625,80.65999984741211,0.1288194451481102,4.817647077981382,5.996541714668274,1.7985387973487377,1.132384,4993.655842822117,2.5235799312591554,19.045862197875977,2.309142589569092,7209.201416015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:50:00,39440.28984375,31.620000457763673,0.1482638899236916,4.1455831550993025,6.32061665058136,1.21867763325572,1.0867514,3753.671658381595,2.582469415664673,19.05074462890625,2.141656398773194,8787.489404296875,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:00:00,32817.478515625,41.67999954223632,0.1562500033527611,4.0828191780485215,6.918085408210755,1.024088554829359,1.070426,4350.7597068845,2.5737250328063963,19.0467658996582,1.9789711475372311,6548.9349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:10:00,32836.636328125,40.25999908447265,0.1707175958901642,3.730403139535338,6.896139645576477,1.3117766074836257,1.058663,4527.939404501705,2.5488278388977053,19.047308349609377,1.858498501777649,7168.315869140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:20:00,24470.2275390625,7.519999837875366,0.2077546317130326,3.5477991604246197,7.197178864479065,0.6431568376719952,0.0,983.2487374817534,2.5441730499267576,19.040256500244137,1.771535348892212,6401.76513671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:30:00,16530.533203125,0.0,0.2271990764886139,3.6739451908506457,7.3089200258255005,0.2068865768611431,,0.0,2.581680011749268,18.997757720947263,1.637753462791443,5475.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 06:40:00,25666.197265625,0.0,0.2090277779847382,4.409393122140318,6.65355875492096,0.2061631940305233,,0.0,2.518889570236206,18.967013931274415,1.6552138090133668,6030.22099609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 06:50:00,34557.970703125,50.47999954223633,0.1331018526107071,4.756837179604918,5.834171319007874,0.3809317223727703,1.399252,3530.2909004573276,2.515930414199829,18.92397270202637,1.8752350091934205,5217.013598632812,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:00:00,33507.315625,79.0999984741211,0.1126157421618698,5.26296119922772,5.284548497200012,1.1818576626479629,1.371414,5285.069195547756,2.3478039741516112,18.909866714477538,2.013564777374268,4624.652685546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:10:00,33434.41796875,79.0999984741211,0.076967592909932,5.062683203164488,5.204476380348206,1.3297164373099803,1.2171880000000002,5457.549938397588,2.2655187129974363,18.883463668823243,2.08607177734375,4682.677490234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:20:00,31184.46484375,58.880000305175784,0.0922453705221413,5.121601011697203,5.569396710395813,1.6493778876960277,1.187604,5007.106144108541,2.256857252120972,18.870262145996097,1.9318929672241212,4585.503588867187,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:30:00,20098.287890625,49.96000061035157,0.0976851854473351,4.926517202798277,5.947057843208313,0.724971055239439,1.136816,2873.630192556192,2.3387765407562258,18.847113800048827,1.8533400535583495,4537.413159179688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:40:00,23985.682421875,95.11999969482422,0.1099537048488854,5.107129290048033,5.952879834175111,0.6963975481688977,1.171664,3719.016300969389,2.286898612976074,18.83716697692871,1.7585505485534667,4540.191137695312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:50:00,32424.412890625,99.0999984741211,0.0982638899236916,5.069545175973326,5.884722447395324,1.102936916798353,1.164976,5004.685598014409,2.258905363082886,18.82089157104492,1.728451466560364,4444.87841796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:00:00,27568.5046875,86.63999938964844,0.1067129630595444,5.105769159737974,6.0316928148269655,1.672526066750288,1.1771133333333337,5158.7198216520355,2.2093542575836183,18.832827758789065,1.663335347175598,2146.375778198242,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:10:00,15952.3,42.57999954223633,0.122916669026017,4.41098709339276,6.457164883613586,1.1418547622859478,1.113895,2307.290766569159,2.265582036972046,18.86158142089844,1.6144588947296143,2157.03125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:20:00,18556.28359375,70.38000030517578,0.1425925914198159,4.269989206735045,7.006000542640686,0.9036458186805248,1.07663375,2895.3542828066047,2.265012788772583,18.86791076660156,1.4726032257080075,3084.9730767144097,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:30:00,22272.483203125,74.33999938964844,0.1512731481343507,3.7964851879514754,6.972876858711243,1.2990451268851757,1.065011375,3232.3900908187948,2.317810201644898,18.88762359619141,1.3377832651138306,4451.485297309027,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:40:00,26722.22890625,7.599999690055846,0.2029803227633236,3.505625190678984,7.392958855628967,0.7797308973968029,,500.2196478128516,2.278140735626221,18.896484375,1.2443016052246094,4432.63876953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 08:50:00,17837.22109375,0.0,0.2265046317130326,3.5171871685422955,7.575300526618958,0.2080439828336238,,0.0,2.2814817428588867,18.882379150390623,1.156597137451172,2561.4584228515623,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 09:00:00,16047.4833984375,0.0,0.2347222257405518,4.074709179345518,6.979090714454651,0.2053674809634685,1.36622,0.0,2.273915195465088,18.88762321472168,1.1310346364974977,2447.9166870117188,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:10:00,20951.366796875,65.93999938964843,0.1906249988824128,4.049629118386656,6.398186898231507,0.5723379634320735,1.269866,2955.1853971500573,2.284379768371582,18.881293869018556,1.2845784902572632,2783.8541748046873,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:20:00,20333.06640625,78.83999938964844,0.1753472257405518,4.1974411987699565,6.270418381690979,1.3331162862479686,1.1569848000000005,3653.561944337616,2.2346126079559325,18.88979301452637,1.3279372692108151,4524.5660400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:30:00,14468.733203125,72.0000015258789,0.1611111123114823,3.9776452087797223,6.506201577186585,1.1511140279471874,1.0715716,2829.062959439827,2.2086196422576903,18.887985229492188,1.344666838645935,4510.069580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:40:00,14648.6166015625,83.47999877929688,0.1859953720122574,3.777147200051695,6.725749039649964,0.870298021286726,1.0705288333333334,3019.927665047693,2.2672167778015138,18.928132629394533,1.3045784473419189,1481.1198120117188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:50:00,19118.3001953125,41.84000091552734,0.1722222227603196,3.288851120416075,7.070655083656311,1.930193870514631,1.0366475,2617.4778368880243,2.227208137512207,18.926686096191407,1.2608676195144652,2405.5059116908483,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 10:00:00,10553.2666015625,0.0,0.2393518526107071,3.08597316974774,7.390601468086243,0.2812500052154064,,0.0,2.2628369331359863,18.956343841552737,1.1158632040023804,2439.930615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 10:10:00,9311.31669921875,0.0,0.248032410815358,3.145805218163878,7.355830502510071,0.2050781331956386,,0.0,2.240859127044678,18.945131683349608,1.0552501678466797,2450.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 10:20:00,13778.816796875,0.0,0.2538194436579942,3.433383181039244,6.89979612827301,0.2050781361758709,,0.0,2.2217907428741457,18.952003097534178,1.035355234146118,4461.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 10:30:00,13683.0001953125,5.3599998474121096,0.2372685182839631,3.7438672089017926,6.488816475868225,0.2050057969987392,1.27946,266.97364793523445,2.2723789691925047,18.934824371337893,1.145236349105835,4457.96142578125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 10:40:00,10585.1666015625,76.21999816894531,0.1971064824610947,4.183315088693052,5.9001219987869264,0.4968894712626934,1.2421933333333337,2697.1119911754276,2.243667793273926,18.936813735961916,1.2662631511688232,2523.1119995117188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 10:50:00,10174.5666015625,89.9,0.1859953720122574,4.155443193856627,5.772185921669006,0.6798321656882763,1.1266354,2025.417211471932,2.262221097946167,18.942057800292968,1.4761347770690918,2409.4618896484376,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:00:00,13983.616796875,97.4000015258789,0.175231485441327,3.8349131607450544,5.901893830299377,0.9543547563254832,1.0655275,3329.184608112924,2.1527389526367187,18.945493316650392,1.4930975198745728,2403.103286743164,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:10:00,12346.766796875,72.28000030517578,0.173842592909932,3.547823193017394,6.162271142005921,1.3994502238929272,1.049315,2902.900507908774,2.039015603065491,18.952546691894533,1.3705812692642212,2423.177111816406,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:20:00,19618.4,41.74000091552735,0.1714120406657456,3.128087141457945,6.510202145576477,1.6410590343177318,0.7726275,2923.735273907635,2.016244959831238,18.95616340637207,1.2535401105880737,2413.8695475260415,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:30:00,12343.1166015625,0.0,0.2207175958901643,2.865627195779234,6.864146947860718,0.4112413190305233,,0.0,2.10288667678833,18.961588859558105,1.1309226155281067,2431.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 11:40:00,7144.64658203125,0.0,0.2377314824610947,2.973253157082945,6.88982994556427,0.2058738492429256,,0.0,2.1163734912872316,18.9501953125,1.064464545249939,2421.1805908203123,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 11:50:00,10908.61650390625,0.0,0.2350694466382264,3.20853119129315,6.404035210609436,0.2055844925343989,,0.0,2.1151834964752196,18.94350357055664,1.0515140533447265,2403.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 12:00:00,18648.68359375,0.0,0.2303240735083817,3.453635170403868,6.068369507789612,0.2053674809634685,0.61653,0.0,2.126498651504517,18.932291793823243,1.1561139822006226,2910.466238839286,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:10:00,10911.23359375,65.87999954223633,0.1959490764886139,3.694047167245299,5.618270421028138,0.3368778996169567,1.18165,1840.903797153314,2.137124538421631,18.92994079589844,1.1728917360305786,4595.582682291667,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:20:00,13630.666796875,88.45999908447266,0.166435183957219,4.008613207284361,5.417655205726623,0.5676359884440899,1.09329,2912.4183545003275,2.1455690383911135,18.916557312011715,1.3208268880844116,4501.90966796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:30:00,13215.733203125,76.20000076293945,0.1531249988824127,3.9947351002134384,5.379510140419006,1.7280816487967967,1.074661,3225.6612595651177,2.1594583988189697,18.935365676879883,1.4642651557922364,4579.340283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:40:00,9387.3333984375,40.85999984741211,0.1520833332091568,3.367853167001158,5.701647114753723,0.8978587977588177,1.05259,1663.161410414461,2.1692760944366456,18.954716110229494,1.5019849300384522,4562.995989118303,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:50:00,11184.5833984375,79.72000045776367,0.1671296287328003,3.389165213052183,5.993219876289368,0.5883969895541667,1.039381,1837.5414573353096,2.1869651317596435,18.986364364624023,1.31739239692688,6108.29853515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:00:00,21095.616796875,76.82000122070312,0.1576388884335754,2.968271114770323,6.292049431800843,1.4245514802634716,0.6810649999999999,3080.32659251016,2.166091346740723,18.998481369018556,1.2700214385986328,5234.0494384765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:10:00,18937.5666015625,0.0,0.1981481481343506,2.84390716785565,6.612694191932678,0.5988859973847867,,0.0,2.160425233840942,19.0113208770752,1.1591262102127076,5488.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 13:20:00,7706.28330078125,0.0,0.2004629660397767,3.3609931492246687,6.422945046424866,0.2059461824595927,,0.0,2.1789886474609377,18.988173294067384,1.100210666656494,5490.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 13:30:00,9913.24990234375,17.920000076293945,0.1798611123114823,3.991685154382139,5.718808197975159,0.2063802175223827,1.2708733333333333,618.3445317896018,2.1882007122039795,18.983832550048824,1.2109675407409668,6370.7681884765625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:40:00,23478.487109375,79.0999984741211,0.1163194451481102,4.724681189004332,5.311768746376037,0.6136429361999035,1.282988,3398.587991655698,2.181881904602051,18.961226272583005,1.492945623397827,6565.364404296875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:50:00,28347.7484375,74.60000076293946,0.0930555563420056,5.062155153695494,4.961863732337951,1.6496672324836257,1.25551,5328.87853021208,2.088457202911377,18.94675941467285,1.652469229698181,6756.944417317708,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:00:00,10899.7833984375,52.880001068115234,0.0950231503695248,5.337809088174254,5.1378169298172,0.8441840283572674,1.222745,2078.339294541886,2.1318431854248048,18.955621337890623,1.71390221118927,6521.508409288194,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:10:00,14284.8166015625,97.6,0.0984953720122574,4.853937151376158,5.212546849250794,0.9270833425223828,1.2036578,2974.036779064811,2.17791690826416,18.9867259979248,1.6889256715774537,6006.163330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:20:00,18402.066796875,78.46000061035156,0.0921296317130326,4.692421152535826,5.537446808815003,1.6589265279471874,1.109339,3119.051611493514,2.172696352005005,18.978588104248047,1.577516961097717,6272.222265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:30:00,20564.78359375,35.999999618530275,0.1075231481343506,4.158201124612242,5.869309258460999,1.3075086764991284,1.0932911,2643.3765265046895,2.1591338157653808,18.99649124145508,1.3798165559768676,5904.340283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:40:00,19225.2263671875,34.539999008178704,0.1160879645496605,3.964431192819029,6.252575612068176,0.9921151928603648,1.064687,2650.613772466148,2.140601396560669,18.991970825195313,1.2963348627090454,5832.2048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:50:00,11573.933203125,63.05999984741211,0.1456018526107071,3.705931189004332,6.427894043922424,0.5328414492309094,1.0574480000000002,1557.4221903525265,2.1676846504211427,18.999566650390623,1.1745742797851562,5336.024365234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:00:00,25062.57421875,92.21999969482422,0.1356481481343507,3.608693172875792,6.632798790931702,1.3657407335937024,1.047765,3658.411141708663,1.9754279613494872,18.993056106567384,1.1306162357330325,4994.44423828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:10:00,27193.27265625,29.059999847412108,0.1371527764946221,3.278811123315245,6.720183777809143,1.807146995514631,0.78195375,2533.3833408972932,1.9398604869842528,19.0013744354248,1.0899975776672364,4579.185872395833,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:20:00,13570.95,0.0,0.1892361123114823,3.0946431660093365,7.1624685525894165,0.310691549628973,,0.0,2.0024642944335938,18.992874908447263,1.0427000761032104,4494.0974609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 15:30:00,27294.925390625,0.0,0.1878472227603195,3.4696811699308454,6.984667420387268,0.20572916790843,,0.0,2.0070088624954225,18.961045837402345,0.994586944580078,4569.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 15:40:00,21339.226171875,5.040000152587891,0.1783564824610947,3.972983076516539,6.414541935920715,0.2058738432824611,1.31987,196.00295925092863,2.0383651733398436,18.94567451477051,1.0839192867279053,4638.516880580357,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:50:00,14297.616796875,75.91999893188476,0.1396990764886139,4.612411215249449,5.861057686805725,0.2871093831956386,1.314948,2228.4980283852433,2.0347169160842897,18.93102607727051,1.3187127590179444,4600.52099609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:00:00,28218.162890625,91.71999969482422,0.1025462966412305,4.939947130624205,5.4274074792861935,0.8837528876960278,1.249052,4989.242203112093,2.06848087310791,18.913845825195313,1.4922461986541748,3824.392333984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:10:00,25976.0119140625,77.95999908447266,0.0864583332091568,5.3223211311735215,5.386033082008362,1.8401331357657909,1.2232444,5312.681703263637,2.0397458553314207,18.89955825805664,1.58460533618927,1810.1562744140624,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:20:00,10932.3333984375,44.880000305175784,0.1008101854473351,4.84236908191815,5.660820889472961,0.8849826388061046,1.1836492,1574.0769324862465,2.10676589012146,18.904983901977538,1.6034489393234252,3589.756787109375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:30:00,18283.0166015625,96.41999816894533,0.1141203705221413,5.170265200082213,5.908464074134827,0.4588397018611431,1.1793184,2810.739566637306,2.1038969993591308,18.889973068237303,1.583174705505371,4484.982666015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:40:00,30910.18984375,99.0999984741211,0.1024305570870636,5.189651205483824,5.7038662195205685,1.063657420128584,1.223195,5336.893830709429,2.07794075012207,18.885091018676757,1.546897554397583,4503.568684895833,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:50:00,25583.2560546875,99.0999984741211,0.0979166675359009,5.33735313648358,5.875392746925354,2.091579859703779,1.240944,5204.659490960606,2.0604972362518312,18.884006118774412,1.678219246864319,3888.8021728515623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:00:00,11933.316796875,99.0999984741211,0.1121527794748543,4.524721147958189,6.106785607337952,1.2045717768371105,1.1666388,2431.8983268493403,2.1514398097991942,18.89648399353027,1.746029496192932,3632.725756835938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:10:00,23479.9421875,95.43999786376952,0.1251157421618698,4.457159140054136,6.670307755470276,1.311704259365797,1.0909369999999998,4390.7126185686375,2.13704571723938,18.89377098083496,1.6174599885940553,2539.236047363281,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:20:00,26673.81171875,39.71999893188477,0.1297453705221413,3.8090511822141706,6.836314225196839,2.006148736923933,1.0777759,4019.9380509579178,2.12147798538208,18.903899002075196,1.4481638669967651,2428.3854248046873,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:30:00,11438.65,13.639999389648438,0.1648148123174904,3.54939713710919,7.469972443580628,0.599971067160368,1.046435,758.9098951626755,2.136345624923706,18.904983901977538,1.3358966588974,3110.6771647135415,1.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:40:00,18731.7669921875,0.0,0.210416667535901,3.3516450905241073,7.520514702796936,0.2100694499909877,,0.0,2.117453193664551,18.89811172485351,1.2188642263412477,4529.51376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 17:50:00,20053.48359375,0.0,0.2135416645556687,4.053981115762144,7.133906960487366,0.20572916790843,,0.0,2.107390069961548,18.8823787689209,1.1693069458007812,3235.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 18:00:00,25833.3453125,32.8,0.1938657391816376,4.283989145699889,6.517130589485168,0.2706163190305232,1.3117450000000002,2189.119502458495,2.1192415714263917,18.875687026977538,1.3299696445465088,2394.8688151041665,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:10:00,33360.284375,78.77999877929688,0.1498842570930718,4.632249071542174,6.15790274143219,1.3178530029952529,1.2828052,5801.201390989921,2.1015758991241453,18.87351684570312,1.58989360332489,2385.4166625976563,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:20:00,28056.8890625,54.03999938964843,0.1358796302229164,4.418795206490904,6.089022469520569,1.563585060089827,1.1338214,5200.6700026031485,2.0852182865142823,18.8648365020752,1.685464358329773,2367.100732421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:30:00,12333.283203125,57.91999893188476,0.1608796302229164,4.3952232384122905,6.368620896339417,0.5655382089316845,1.09231,2448.177792413439,2.1291439056396486,18.865016937255863,1.6015591382980348,2393.4027465820313,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:40:00,19364.0650390625,98.0999984741211,0.1601851869374512,4.1741071724332866,6.5112741708755495,0.7262731306254864,1.0838775,4171.360880757308,2.1187716007232664,18.869899368286134,1.5608096361160275,2386.381144205729,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:50:00,26658.2125,88.48000030517578,0.1509259242564438,3.8667891525663434,6.787381005287171,1.3731915406882762,1.0677720000000002,4210.330659805282,2.1219614028930662,18.866463470458985,1.5140082836151123,4428.99296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 19:00:00,28193.8375,82.5,0.1567129630595444,3.510807135049254,7.031434845924378,1.1075665406882762,1.05446625,4115.649407967454,1.9638483285903932,18.87496337890625,1.3580227851867677,4403.549343532986,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 19:10:00,33260.2203125,12.439999961853028,0.1844907391816376,3.166269161645323,7.2907222032547,0.8595197014510632,,1077.7390729809972,1.9257962465286256,18.873516464233397,1.25855815410614,3530.208251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 19:20:00,26780.929296875,0.0,0.2114583332091568,3.339909126702696,7.402285218238831,0.2104311428964137,,0.0,2.0186630964279173,18.859772872924804,1.1679346799850463,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 19:30:00,15693.8005859375,0.0,0.2104166675359009,3.760235168877989,7.00294554233551,0.2064525507390498,,0.0,2.0477857112884523,18.85850715637207,1.1836022853851318,2298.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 19:40:00,17830.683203125,0.0,0.1777777779847382,3.9853611015714705,6.723657536506653,0.2065248899161815,1.32304,0.0,2.037775468826294,18.84928359985351,1.438960814476013,2348.9583333333335,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 19:50:00,24051.037109375,64.09999923706054,0.1454861093312501,4.222001078072935,6.115787243843078,0.3726128570735454,1.269276,3264.280760385311,2.032936334609986,18.84620895385742,1.558714175224304,2358.1597534179687,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:00:00,26627.3328125,81.38000030517578,0.1075231496244667,4.350757124368101,5.788687825202942,0.9673755936324596,1.1636050000000002,5125.70916606259,2.018112921714782,18.84620895385742,1.723364496231079,2370.9491102430557,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:10:00,26603.44921875,63.0,0.1026620391756295,3.786215212289244,5.850759339332581,1.58000575825572,1.0842343333333335,5555.646174338244,1.9882217168807983,18.84928359985351,1.7427606582641602,2373.4808959960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:20:00,17144.083984375,45.599999237060544,0.1100694436579941,3.5527431511320176,6.425514912605285,0.7987557582557201,1.0493925,3150.0171340776933,2.041045045852661,18.849464416503903,1.6449838161468506,2375.289401584201,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:30:00,21307.416796875,72.67999877929688,0.1155092615634201,3.2111431621946394,6.667096066474914,0.8590856604278088,0.7798849999999999,4076.164513789821,2.004014253616333,18.849464416503903,1.4141116857528686,2371.3349338107637,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:40:00,16562.9,2.6200000762939455,0.1435185167938469,3.0269451164640486,6.841890454292297,0.4856047324836254,,239.07198494423784,2.123533582687378,18.849464416503903,1.3143947124481203,2394.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 20:50:00,15727.1333984375,0.0,0.1587962973862885,3.134471180383116,6.746466851234436,0.207103594392538,,0.0,2.1232722759246827,18.844581222534178,1.2199113845825196,3674.652880859375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 21:00:00,22365.616796875,0.0,0.1361111108213662,3.495525171700865,6.295970177650451,0.2064525507390498,,0.0,2.1147273063659666,18.836262893676757,1.2195887565612793,4400.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 21:10:00,18120.433203125,48.05999946594238,0.0851851861923931,4.0717571281827984,5.821119999885559,0.2849392466247081,1.2268,2505.3212822042933,2.1251657962799073,18.82288055419922,1.4549415826797485,1050.43408203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:20:00,20903.737109375,83.81999969482422,0.0615740749984978,4.357433226052672,5.266056752204895,0.5210503332316876,1.188532,4068.7792039771784,2.137891244888306,18.823061370849608,1.77456214427948,852.690966796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:30:00,22391.6755859375,97.45999908447266,0.0355324081145225,4.0972151779569685,5.267017102241516,1.2020399264991286,1.09387625,4946.910063059901,2.124605321884155,18.8232421875,2.007999229431152,2425.829494900174,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:40:00,18765.93359375,99.0999984741211,0.0501157410442828,3.8284711384214463,5.477924370765686,0.6899594835937023,1.0679175,3793.646341654165,2.1062420845031737,18.83065719604492,1.7934759140014644,2429.0674176897323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:50:00,26551.35625,99.0999984741211,0.0465277783572672,3.5023051762022077,5.731410813331604,1.0509982638061046,1.0457483333333333,5228.641610986419,2.078428602218628,18.83300819396973,1.6645843744277955,2431.7491607666016,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 22:00:00,27347.05625,99.0999984741211,0.0568287052214144,3.198115160409361,5.946116471290589,1.183883111923933,1.034553,5319.337519102129,2.112808656692505,18.83282737731934,1.4691526889801023,4512.933972167969,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 22:10:00,23647.63671875,72.77999954223633,0.0636574085801838,2.8141611122526227,6.311967110633851,1.209129088371992,0.6798983333333334,4132.53360349571,2.135688877105713,18.83300819396973,1.3538469076156614,4193.359466552734,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 22:20:00,22467.66640625,0.0,0.1134259272366761,2.6469731354154646,6.559653496742248,0.286820026487112,,0.0,2.156581735610962,18.834816360473635,1.2301259279251098,2358.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 22:30:00,22583.5671875,0.0,0.114351851120591,2.9950652145780623,6.4375727891922,0.2065248899161815,,0.0,2.2154773235321046,18.82432708740234,1.196606707572937,2353.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 22:40:00,21575.4,0.0,0.0951388914138077,3.1859151863493027,5.961195015907288,0.2065248899161815,,0.0,2.2144224643707275,18.825050354003903,1.3113749980926517,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 22:50:00,22520.2625,35.85999984741211,0.0672453708946703,3.587821152154356,5.514848065376282,0.2452256970107555,1.1852900000000002,2277.121226012903,2.217128276824951,18.815646743774415,1.5409674882888793,2353.009263780382,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:00:00,24617.971484375,79.0999984741211,0.0268518527038394,3.69420914882794,5.099742722511292,0.8084490828216075,1.103073,4867.279671753292,2.048823833465576,18.814018630981447,1.751962947845459,2374.3055908203123,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:10:00,19272.816796875,94.34000091552734,0.0305555562488733,3.759471180383116,4.972659230232239,0.8262442044913769,1.058855,5330.958626774135,1.9735690355300903,18.80696563720703,1.8412631034851077,2358.0109340122767,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:20:00,18115.2501953125,94.36000061035156,0.0320601859129964,3.4955951237119733,5.040950798988343,1.318576353043318,1.0515362499999998,5428.761073703855,1.991212248802185,18.815646743774415,1.8267659425735472,2380.0154079861113,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:30:00,13826.466796875,85.66000213623047,0.0406250009313224,3.0318171524442734,5.567499089241028,0.9552951388061046,1.026335,3967.191113220956,2.0739122867584228,18.816007614135746,1.7788557767868045,2349.950422014509,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:40:00,16166.9830078125,97.47999877929688,0.0495370380580424,2.8207171463407574,5.784125542640686,0.8390480451285839,1.0129016666666668,4250.005892128917,2.071881818771362,18.81745529174805,1.5104270458221436,2367.078994750977,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:50:00,18545.616796875,39.43999977111817,0.0680555567145346,2.461525156442076,5.9571486711502075,0.6157407514750958,0.0,1690.536923861539,2.115234136581421,18.821975708007812,1.4064042568206787,2405.3819783528647,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:00:00,19225.183203125,0.0,0.0998842615634201,2.4579191708005963,6.104963231086731,0.2100694470107555,,0.0,2.1504983425140383,18.81835861206055,1.251819944381714,2393.40283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 00:10:00,16368.483203125,0.0,0.0913194451481102,2.786375143472106,5.89907705783844,0.2064525507390498,,0.0,2.1985673904418945,18.81438102722168,1.190083146095276,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 00:20:00,14024.6333984375,0.0,0.0689814817160366,3.0396651768125595,5.34691698551178,0.2063802115619182,0.56642,0.0,2.21156702041626,18.807689666748047,1.4385433197021484,2367.93155343192,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:30:00,19569.766015625,66.84000167846679,0.0365740752778946,3.3419891857542097,4.837765049934387,0.466941549628973,1.1136225,3957.6258928249417,2.192119312286377,18.805881118774415,1.6489145755767822,2378.182861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:40:00,22052.516796875,78.30000305175781,0.0219907414866611,3.379255154076964,4.705037713050842,1.0336371593177318,1.07118075,5774.488348202851,2.15407772064209,18.79828567504883,1.9098636150360109,2370.0397426060267,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:50:00,22467.75,74.23999938964843,0.0255787044530733,3.1078791641630232,4.8086446046829225,1.196831601113081,1.0284016666666669,4762.350048534854,2.1863064765930176,18.80732727050781,1.9251890420913695,2380.642349243164,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 01:00:00,20745.16640625,73.15999908447266,0.0320601860061286,2.692133190575987,5.153673863410949,1.066333907097578,1.008025,5245.161744724884,2.1309550285339354,18.806604003906248,1.850029563903809,2356.646815708705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 01:10:00,22361.633203125,49.14000015258789,0.038425926491618,2.43265719646588,5.517247128486633,1.321108191460371,1.0031183333333331,4613.313103336608,2.1509695529937742,18.806604003906248,1.5304506778717042,3301.757797241211,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 01:20:00,29273.9734375,50.25999984741211,0.046759260073304,2.0431511902250348,5.918796181678772,0.8040364675223828,,4783.722715139952,2.2044963359832765,18.806604003906248,1.4668640851974488,4511.11103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 01:30:00,29312.96875,56.0,0.0502314820885657,1.902971150819212,6.042371869087219,0.9688223414123058,,4596.810277275263,2.2330034255981444,18.806423568725585,1.275033354759216,4378.2470703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 01:40:00,33397.63671875,56.0,0.0545138895511626,1.6280371689237654,6.280383133888245,1.0556278638541698,,5067.6169327287425,2.248567581176758,18.8066047668457,1.2290097713470458,3114.9306640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 01:50:00,33968.05546875,56.0,0.056134260073304,1.4689991735853254,6.6031475305557255,1.0695891074836257,,4484.613013506243,2.244078350067139,18.806785202026365,1.1636993169784546,2327.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:00:00,28451.6140625,16.24000015258789,0.0737268541008232,1.2182711624540388,6.800117707252502,0.7012441985309124,0.0,1387.0993891521744,2.313084363937378,18.80678443908691,1.1025694608688354,2383.9698689778647,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 02:10:00,27278.5578125,0.0,0.1034722227603195,1.244537188950926,6.922975850105286,0.2097800992429256,,0.0,2.314827680587769,18.799913024902345,1.0274300575256348,4134.37490234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:20:00,27272.59609375,0.0,0.0969907421618699,1.585869171563536,6.5682120561599735,0.2065248899161815,,0.0,2.4246108531951904,18.789062118530275,1.0118141651153565,4502.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:30:00,30257.817578125,0.0,0.0637731488794087,2.01376915210858,6.018424153327942,0.2063802115619182,,0.0,2.521390771865845,18.780925369262697,1.4447566032409669,1818.749951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:40:00,33516.17265625,19.60000076293945,0.0439814817160366,2.45177922481671,5.262471127510071,0.2126012735068798,1.0636,1558.32610437573,2.583435869216919,18.778936004638673,2.014533853530884,2417.643280029297,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 02:50:00,38905.165625,79.0999984741211,0.025000000768341,2.697229149285704,4.744012570381164,0.5037615709006786,1.0462440000000002,5097.501694694395,2.636295461654663,18.772244262695317,2.5312703132629393,2457.9861328125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:00:00,33911.07578125,94.28000183105468,0.0261574081145225,2.9144491218961774,4.419665265083313,0.5886863403022289,1.028868,5087.961718828346,2.572564029693603,18.772425079345705,2.6773801326751707,4036.458386230469,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:10:00,34258.159375,98.3000030517578,0.0348379638977347,2.911553194466978,4.421874356269837,0.5836950235068799,1.01400375,5444.164900034148,2.5912953853607177,18.766818618774415,2.7435763835906983,4112.943874782986,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:20:00,33808.14375,98.3000030517578,0.0403935195878146,3.2290211223997174,4.386709713935852,0.5426793925464153,1.02884875,5634.032875453471,2.646352052688598,18.76320152282715,2.6963181495666504,1328.0285508897568,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:30:00,33269.35078125,98.3000030517578,0.0422453708946703,3.20551719898358,4.373588585853577,0.7088397197425366,1.02973,6160.08751697435,2.641522741317749,18.76356315612793,2.8862002372741697,2386.7807268415177,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:40:00,33287.60859375,98.3000030517578,0.0471064820885657,2.974927141610533,4.484058117866516,1.0252459459006786,1.0234733333333332,6235.240497180866,2.6750497817993164,18.76898880004883,2.8922056198120116,2386.335891723633,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:50:00,33745.365625,98.3000030517578,0.0575231492519377,2.5273431801237165,4.806765198707581,0.9746093682944774,,5417.520797498105,2.732135200500488,18.772605895996097,2.6281068325042725,2433.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:00:00,33435.98046875,98.3000030517578,0.0643518526107071,2.236295177880675,5.1200115442276,0.992476861923933,,5945.778512585805,2.741934394836426,18.772605895996097,2.231673002243042,2412.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:10:00,30719.990625,19.27999954223633,0.088425926491618,1.8605491661466655,5.415522503852844,0.6330295376479625,0.0,1451.469237169029,2.7231711387634276,18.77875518798828,2.231673002243042,2423.755798339844,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 04:20:00,33374.59765625,0.0,0.1150462973862885,1.8304451727308333,5.521589875221252,0.2084780119359492,,0.0,2.787632369995117,18.77170181274414,1.7528709411621093,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:30:00,33317.05625,0.0,0.0976851854473351,2.099387171212584,5.170467114448547,0.2065248899161815,,0.0,2.794783878326416,18.77152099609375,1.5076131582260133,5868.79150390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:40:00,33556.36171875,0.0,0.0520833343267439,2.3058511757291855,4.616096138954163,0.2064525507390498,0.0,0.0,2.819016218185425,18.762659072875977,1.704917573928833,6512.252298990886,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 04:50:00,29655.425,19.27999954223633,0.0359953710809348,3.240397169534117,3.9621062994003298,0.2105034761130809,1.1041541666666668,1680.0330306705328,2.808089590072632,18.753616333007812,1.8675679206848144,4527.669189453125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:00:00,27392.223828125,79.0999984741211,0.0276620377553626,3.6674511932767926,3.3022432565689086,0.4613715343177318,1.098585,5427.35060678244,2.71568341255188,18.752893066406248,2.508084011077881,1001.90966796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:10:00,27440.323828125,91.5800003051758,0.0195601859129965,3.640885164681822,3.0748920679092406,0.8470052175223828,1.075305625,5906.022878615206,2.7647197246551514,18.759765625,2.7591648578643797,746.7206666734484,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:20:00,27520.398046875,96.8000030517578,0.0225694452179595,3.1494371437467636,3.172325873374939,0.9645544104278088,1.03001375,5910.704933534859,2.7959189891815184,18.76320190429687,2.5138612747192384,1682.3881624009873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:30:00,29458.281640625,96.8000030517578,0.0288194451015441,2.9030271553434432,3.454502606391906,0.8629195503890514,1.019638,5375.101660008606,2.804538059234619,18.773690032958985,2.1247348546981812,1100.0000328063966,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
