time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-02 05:40:00,33164.805078125,96.8000030517578,0.0339120379649101,2.4577771686948835,3.795309233665466,0.8503327421844006,1.0014975000000002,5152.865989299218,2.746243143081665,18.776945495605467,1.8340214967727664,25.66964394705636,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:50:00,38190.4609375,96.8000030517578,0.0375000007450578,2.213451149407774,4.0784714937210085,0.9233217529952528,,5457.505016387158,2.712988758087158,18.78833885192871,1.5458795547485351,1081.2500122070312,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:00:00,29765.2515625,38.18000106811523,0.0490740749984978,1.813529159966856,4.391646981239319,0.7424045316874981,0.0,2702.6379694170937,2.744680166244507,18.794848632812496,1.3542782068252563,37.32638804117838,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 06:10:00,23456.3908203125,0.0,0.077893518283963,1.7183791660703718,3.935938811302185,1.3517795197665692,,0.0,2.8209600925445555,18.87279357910156,1.1596514463424683,1836.4583726882936,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:20:00,15022.4501953125,0.0,0.0640046309679745,1.88624913925305,3.3852160692214968,0.2126012735068798,,0.0,2.447050142288208,18.81203002929687,1.0453736305236816,749.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:30:00,17966.2,0.0,0.0495370376855133,2.0804711365140975,3.897547888755798,0.2053674809634685,,0.0,2.415216255187988,18.8169132232666,1.127851700782776,1668.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:40:00,11758.266796875,0.0,0.0403935194015501,2.2294531845487655,3.454892468452454,0.2054398201406002,0.0,0.0,2.353220987319946,18.82884826660156,1.2580086231231689,954.2823842366536,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 06:50:00,17187.96640625,50.779998779296875,0.0353009266778825,2.6113611721433703,3.089416480064392,0.24283854290843,1.058893,2375.3564004533896,2.411959648132324,18.83481636047363,1.3065070152282714,1794.097216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:00:00,27646.428515625,81.47999877929688,0.023842593282461,2.735191204492003,2.8316766023635864,0.5869502179324627,1.0421116666666668,5211.387673486815,2.517726945877075,18.846027755737303,1.4717559099197388,932.7257099151612,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:10:00,27151.9,95.74000091552736,0.0202546303626149,2.7523651623167096,2.6666048765182495,0.8399161033332347,1.005765,5493.999902150987,2.548488187789917,18.86483688354492,1.516481304168701,1891.2036946614585,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:20:00,27269.713671875,96.4000015258789,0.021759260050021,2.450217153970152,2.828784680366516,1.0179398469626904,1.003495,6057.844286820628,2.527036190032959,18.874241256713866,1.4080344915390015,2586.6609090169272,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:30:00,18924.9515625,96.4000015258789,0.0260416674194856,2.040229108277708,3.227978253364563,0.9984085611999036,,4869.952839060481,2.6104879856109617,18.89087829589844,1.2704564571380614,1997.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 07:40:00,16622.9337890625,37.75999984741211,0.0343750007450579,1.762919166032225,3.667755007743835,0.6385271869599819,,2340.5413742146648,2.562231969833374,18.908781814575196,1.0428475260734558,1623.61103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 07:50:00,13660.2,0.0,0.0512731488794087,1.5452631735242903,4.0292318105697635,0.2093460671603679,0.0,0.0,2.4567453861236572,18.930845260620117,0.9316514492034912,1109.375030517578,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 08:00:00,22981.865625,0.0,0.0451388895511625,1.565855171624571,3.685497498512268,0.2053674809634685,,0.0,2.3631474494934084,18.942961120605467,0.8185861945152283,1986.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 08:10:00,27978.790234375,0.0,0.0440972227603195,1.5847571873106063,3.3881033658981323,0.2046441011130809,,0.0,2.266787528991699,18.96412010192871,0.7912565708160401,1901.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 08:20:00,30517.747265625,0.0,0.040509260073304,2.0124771379865707,3.0889014005661015,0.201678242534399,,0.0,2.3251153469085692,18.97985382080078,0.8030306935310364,1659.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 08:30:00,27911.09609375,34.75999984741211,0.0334490748587994,2.252141144219786,2.650268244743347,0.259476276487112,1.0454566666666667,2538.139767564261,2.3071273803710937,18.996672058105467,0.9170011758804322,1824.435775756836,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 08:40:00,27143.49296875,79.7999984741211,0.0186342598870396,2.36732516521588,2.3352802753448487,0.7953558973968029,1.02971175,4905.380637939421,2.491061544418335,19.01331024169922,1.0532992362976077,2787.8224051339284,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 08:50:00,25518.49453125,88.9000015258789,0.0184027785435318,2.0811651491560044,2.4793678998947146,1.0151186518371105,1.01199025,5540.937909067908,2.630269193649292,19.0263313293457,1.0756365299224853,1682.2916608537946,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:00:00,17017.6748046875,68.8800006866455,0.0226851859595626,1.7840131306089462,2.9760833024978637,0.9038628749549388,0.0,3654.345935938857,2.528475761413574,19.051467514038084,0.975045907497406,2877.604207356771,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:10:00,13989.433203125,0.0,0.0447916671633719,1.5794011616148054,3.1213958501815795,0.2484809033572673,,0.0,2.559512138366699,19.07389335632324,0.8266905784606934,2307.6388916015626,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 09:20:00,22403.400390625,0.0,0.0461805559694766,1.5680151485837996,2.992350172996521,0.2040653936564921,,0.0,2.319326114654541,19.09667930603027,0.7269816637039185,1656.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 09:30:00,13861.916796875,0.0,0.0420138899236916,2.035763194505125,2.546472191810608,0.2021122626960276,0.0,0.0,2.305941677093506,19.111870956420898,0.6695266008377075,2175.6366170247397,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:40:00,18621.8830078125,66.29999923706055,0.0320601857267319,2.1771911167539657,2.1396744728088377,0.3283420138061046,1.0295366666666668,3414.663709606936,2.4508644104003907,19.133210372924804,0.7754103064537048,1331.705795288086,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:50:00,22696.28359375,83.43999938964843,0.020370371104218,2.394519140664488,2.0914632797241213,0.721715884655714,1.01016625,4675.309257104954,2.514904022216797,19.150933456420898,0.9182775616645812,2675.3472493489585,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 10:00:00,20121.7,90.13999938964844,0.0194444451481103,1.9051811479963363,2.1455992460250854,0.9373553209006786,,4736.111977757774,2.5920589447021483,19.1728157043457,0.9257108092308044,2319.7916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:10:00,20131.399609375,17.059999847412108,0.0329861117526887,1.8173411631025371,2.391771340370178,0.5096932880580425,,1216.0614573898686,2.540895938873291,19.20337753295898,0.7845012426376343,3105.9029296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:20:00,21695.033203125,0.0,0.0472222231328486,1.6910211586393415,2.4708680391311644,0.2037037096917629,,0.0,2.4687659740448,19.227973175048827,0.6751415610313416,2526.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:30:00,20998.383203125,0.0,0.0437500007450579,2.1270191931165754,2.1344799757003785,0.2018229179084301,,0.0,2.3547661304473877,19.254557418823243,0.6352895617485046,1711.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:40:00,20095.566796875,34.45999946594238,0.0364583341870455,2.4729911827482285,1.7104503870010377,0.2295283608138561,1.055675,2007.844657560246,2.2751172542572022,19.27734375,0.6942153692245483,1854.5386614118304,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 10:50:00,24127.790234375,79.93999938964843,0.0255787044763564,2.6007911705411972,1.559791302680969,0.5153356663882732,1.02922375,4588.579652849288,2.4656883716583256,19.297417449951173,0.8748708605766297,1586.5162014431423,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:00:00,28935.373828125,86.80000305175781,0.018981482181698,2.515297129098326,1.512483477592468,1.0579426936805247,1.02217775,5266.025173494227,2.4267144203186035,19.318937683105467,0.9224707126617432,2525.8488091362847,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:10:00,27000.99921875,86.80000305175781,0.0206018526572734,2.0484191440977155,1.848853063583374,1.1289062552154063,1.0,5394.334334973349,2.3035275459289553,19.34389457702637,0.9158957481384278,1792.2452850341797,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:20:00,27096.3515625,86.80000305175781,0.0203703711275011,1.8692231678403912,2.128877067565918,1.070384829491377,0.0,4618.688777518092,2.3640888690948487,19.36451072692871,0.7282009363174439,1164.4965209960938,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:30:00,20275.483203125,14.7,0.0377314823446794,1.4882411741651596,2.381472039222717,0.5515046320855618,,951.6856898113024,2.2902002334594727,19.385488510131836,0.6560756444931031,1985.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 11:40:00,21565.016796875,0.0,0.053009259328246,1.5812791609205306,2.5619307279586794,0.2030526660382747,,0.0,2.2554311752319336,19.40122261047363,0.5686928272247315,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 11:50:00,20202.216796875,0.0,0.047800926491618,1.8234551691450176,2.2425176382064818,0.201678242534399,1.031495,0.0,2.228169345855713,19.42419052124023,0.5471610188484192,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 12:00:00,32149.9015625,65.61999893188477,0.0263888898305594,1.78981313938275,1.9516900062561036,0.7419704727828502,1.0120239999999998,5131.360822920348,2.2522074699401857,19.450954437255856,0.6089139223098755,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 12:10:00,28268.915234375,58.459999084472656,0.018981482181698,1.64290516609326,1.8747181177139285,1.2513744048774242,,4981.646665697232,2.4227969646453857,19.46705017089844,0.6212610006332397,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:20:00,10391.566796875,68.9599998474121,0.0335648156236856,1.3906491779722274,2.0673490285873415,0.5140335790812969,,1977.056122081687,2.526728105545044,19.496889495849608,0.6843258142471313,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:30:00,10521.63330078125,97.0,0.0341435194481162,1.358845164719969,2.361247038841247,0.2931857608258724,,2231.37610982327,2.5198272705078124,19.51605911254883,0.6491973280906678,440.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:40:00,18335.8333984375,77.02000045776367,0.0186342599336057,1.180971171800047,2.332291054725647,0.7705439977347851,,3542.9617602020503,2.4743860721588136,19.53197364807129,0.5874968051910401,2399.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:50:00,21886.783203125,0.0,0.0364583340473472,1.0659431719221175,2.418788266181946,0.3812210641801357,,0.0,2.3340147018432615,19.545899200439457,0.5443585753440857,2410.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:00:00,16151.2501953125,0.0,0.043518518656492,1.06963114971295,2.3955190420150756,0.2019675903022288,,0.0,2.219317674636841,19.560185241699223,0.5159620404243469,2437.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:10:00,12176.9333984375,0.0,0.0417824082076548,1.2944011711515486,2.1241052389144897,0.2003761582076549,1.00047,0.0,2.051589035987854,19.570492935180663,0.5057074666023255,3537.47119140625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 13:20:00,18006.000390625,65.7599983215332,0.0290509266778825,1.484613158646971,1.7043867826461792,0.3982204936444759,,3974.0600358178344,2.172383260726929,19.57754554748535,0.6514598965644837,4531.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:30:00,18824.633203125,79.0999984741211,0.0185185193549841,1.750117161218077,1.5401013851165772,0.9500145010650158,,4853.156558827647,2.3592021465301514,19.592194747924804,0.8717300415039062,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:40:00,18486.15,75.73999938964843,0.0184027785435318,1.3027491592802107,1.8991892099380496,1.14814814850688,,4516.929627625681,2.4045191764831544,19.593822479248047,1.0748775482177733,1134.027746582031,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:50:00,16750.5669921875,9.579999828338623,0.0322916675359009,1.2150711798109115,2.218735694885254,0.6619647197425366,,850.2163592642585,2.3961933135986326,19.606663131713866,0.9107247591018676,2446.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:00:00,17242.5501953125,0.0,0.0480324082076548,1.11411516899243,2.393977952003479,0.2028356425464152,,0.0,2.261320400238037,19.618598556518556,0.7928507685661316,2411.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:10:00,18766.65,0.0,0.0459490749984978,1.41899318927899,2.065239691734314,0.2021845988929271,,0.0,2.172504997253418,19.63758735656738,0.75765141248703,2432.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:20:00,22072.86640625,33.98000030517578,0.0370370378717778,1.7625591539777816,1.608350729942322,0.2254050932824611,1.0115033333333334,2023.471392780178,2.147231101989746,19.64427757263184,0.7935039401054382,2435.6553649902344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 14:30:00,24629.018359375,79.0999984741211,0.023379630409181,1.91248319381848,1.2832459092140198,0.6274594895541667,,4744.825060931528,2.300344705581665,19.648979949951173,1.025356364250183,2405.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:40:00,29290.300390625,76.61999969482422,0.0187500006519257,1.7818871759809554,1.3861088752746582,1.2581018380820752,,5362.314559296322,2.433221960067749,19.656032943725585,1.0658543586730955,2401.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:50:00,21304.773828125,34.78000030517578,0.0262731488328426,1.4246711754240096,1.779244065284729,0.97041377350688,,2782.594670262252,2.34306321144104,19.668511199951173,1.0124726295471191,2859.375048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 15:00:00,20199.91640625,0.0,0.0481481488794087,1.3529131674207746,1.9142948389053345,0.2132523141801356,,0.0,2.1532752752304076,19.679000091552737,0.8302819609642029,4615.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 15:10:00,18646.533203125,0.0,0.0480324082076548,1.5024391674436628,1.7475375652313232,0.2008101813495158,,0.0,1.9451434373855592,19.671042633056643,0.7635616779327392,2761.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 15:20:00,19171.899609375,5.220000076293945,0.0412037048488854,2.514395143929869,1.158368921279907,0.1987847201526164,1.0602725,487.8616537702248,1.9802677631378176,19.663446807861327,0.7477387189865112,2385.292637416295,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 15:30:00,13247.7,76.07999877929687,0.0371527785435317,2.5973831676878034,0.8668450355529785,0.2765480272471904,1.0410916666666663,2897.173117419052,2.189491033554077,19.66290550231934,1.1158197879791258,2388.346389770508,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 15:40:00,23636.658984375,90.81999969482422,0.0246527784969656,2.8071131729520857,0.7915767550468444,0.6528501145541667,1.0292225,4815.405203183004,2.2932443618774414,19.664894485473635,1.3279123067855836,2368.055623372396,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 15:50:00,29163.614453125,98.0,0.0212962970603256,2.3477771782316266,0.8672936081886291,1.15400752350688,1.017874,5305.4145964411455,2.2979170799255373,19.671223068237307,1.2407212734222413,2375.4339803059897,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 16:00:00,32000.4765625,97.71999969482422,0.0217592600034549,2.1652091526426376,1.1200298547744751,1.165219896286726,,5267.04011082149,2.3394371509552,19.67411651611328,1.0430548787117004,2391.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:10:00,27484.648828125,94.19999847412107,0.0228009266778826,1.7893731617368758,1.3209928274154663,1.1657986097037791,,5343.6405125640085,2.3454762935638427,19.67791481018066,0.9064104795455932,2396.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:20:00,20733.618359375,15.95999984741211,0.0385416673729195,1.5498131775297224,1.8332276582717897,0.6245659701526164,,810.4172051312686,2.346472406387329,19.685872268676757,0.7948538780212402,2412.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:30:00,21095.958984375,0.0,0.0518518526107071,1.4924151682294906,1.9819711446762085,0.2029803209006785,,0.0,2.2417270660400392,19.677553176879883,0.718573248386383,2402.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:40:00,28644.11328125,0.0,0.0486111119389532,1.776101138535887,1.7217579126358031,0.2016058973968028,1.022815,0.0,2.241589403152466,19.673032760620114,0.6744381427764893,2400.7523396809897,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 16:50:00,30689.569140625,64.99999923706055,0.0304398155305533,2.0111651443876326,1.3383333206176755,0.4496527694165707,1.01555375,4072.1674111729126,2.307371711730957,19.66380920410156,0.7828602313995361,2399.016126844618,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 17:00:00,33540.48046875,79.0999984741211,0.0222222229698672,2.1778552078641953,1.24544153213501,0.926070623844862,1.0039225,5253.113217302885,2.4653985023498537,19.655309295654295,1.023881983757019,2395.5853445870534,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 17:10:00,27998.389453125,79.0999984741211,0.0259259266545994,2.188079216424376,1.5301250696182251,1.0950520686805247,,5746.12149403566,2.4043198108673094,19.65476684570313,1.1685659646987916,2344.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 17:20:00,19845.1181640625,79.71999816894531,0.0280092600267378,2.1733472370542586,1.7335281133651734,1.0082465343177318,,4544.547282453881,2.358063077926636,19.659107208251953,1.2429125785827635,2384.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 17:30:00,15229.55,94.28000030517578,0.0277777785435317,1.7802031540311871,1.9923138856887816,0.8100404910743236,,3995.020323776562,2.3965003490448,19.665256118774415,1.2819846868515017,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 17:40:00,18053.566796875,39.45999984741211,0.0340277784503995,1.604355146829039,2.326653170585632,0.6344762854278088,0.0,2037.6779882229105,2.421007251739502,19.665075302124023,1.1688215255737304,2370.8044230143228,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 17:50:00,18402.633203125,0.0,0.0546296305954455,1.43766515487805,2.514333128929138,0.2093460641801356,,0.0,2.3059990882873533,19.66634140014649,1.0083243131637574,2356.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 18:00:00,14939.7501953125,0.0,0.0518518522381781,1.675861170236021,2.2824971675872803,0.2025462947785853,0.0,0.0,2.2425374507904055,19.65621337890625,0.9210235953330994,2354.6006673177085,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:10:00,19277.8998046875,17.239999771118164,0.0444444449618457,2.088721182290465,1.7580564498901368,0.2031249962747096,1.0313225,1077.2388746863264,2.221161651611328,19.647713088989256,0.9442281365394593,2362.3512137276784,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:20:00,22495.6671875,79.0999984741211,0.0224537045229226,2.193419125024229,1.5185280799865724,0.6828703753650188,1.01593,4653.987400360328,2.321273612976074,19.638129043579102,1.2270028829574584,2383.1018269856772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:30:00,31407.8515625,77.80000152587891,0.0195601859129965,2.217999103013426,1.5062559127807618,1.3033130697906017,1.003935,5532.229091912375,2.3927043437957765,19.64572410583496,1.3281109809875489,2391.782430013021,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:40:00,23008.3078125,41.37999992370605,0.025231482181698,1.6914751791395246,1.9398939609527588,1.0238715343177318,,3456.9589586596276,2.4230777740478517,19.64572410583496,1.3002020597457886,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 18:50:00,21275.049609375,0.0,0.049884260073304,1.627099158708006,2.1929761171340942,0.2327835641801356,,0.0,2.2955363750457765,19.64952163696289,1.1009589195251466,2387.84716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 19:00:00,22907.8671875,0.0,0.0494212977588175,1.6261471533216536,2.0052786827087403,0.2023292772471904,,0.0,2.102792739868164,19.63704414367676,1.0025250673294068,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 19:10:00,20158.45,0.0,0.0435185190290211,2.190639164391905,1.636653447151184,0.1990017317235469,1.046355,0.0,1.9500200748443604,19.629810333251957,0.94196355342865,2349.681701660156,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:20:00,18206.149609375,64.51999893188477,0.0355324080213903,2.446941187325865,1.135103154182434,0.3033854208886622,1.0389725,2990.739561148142,2.045672821998596,19.620044708251957,1.1227962732315064,2399.925624302455,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:30:00,22541.549609375,83.65999908447266,0.023726852540858,2.6212391876615584,1.0471107125282288,0.6712239556014538,1.02428125,4550.912821021289,2.3010504722595213,19.61841697692871,1.354613661766052,2378.182861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:40:00,26465.588671875,90.1999969482422,0.0209490748587995,2.213487198296934,1.1467225670814514,1.049479179829359,1.01050475,5282.636248671869,2.3684572696685793,19.618597793579102,1.3953085422515867,2375.496076311384,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:50:00,31564.032421875,78.45999908447266,0.0216435192618518,2.033535149041563,1.4661439418792723,1.2730758123099803,,4902.910000706063,2.302917623519897,19.620044326782228,1.211507558822632,2332.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:00:00,27984.7421875,49.439997863769534,0.025000000745058,1.6290671610273422,1.9113399267196656,1.173104780167341,,3476.1038454724794,2.359456443786621,19.621671676635746,1.1054295301437378,2381.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:10:00,19972.983203125,0.0,0.0518518522381781,1.4717391752637925,2.1431795835494993,0.2484809003770351,,0.0,2.222138690948486,19.622394943237303,1.1054295301437378,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:20:00,16271.733203125,0.0,0.0528935194015501,1.5973751568235457,1.9904649019241336,0.2026186309754848,,0.0,2.196362543106079,19.61027946472168,0.898416531085968,2365.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:30:00,20162.03359375,17.099999618530273,0.0449074085801838,2.110039117280394,1.581526827812195,0.207320600003004,1.0354133333333333,1055.9651028884302,2.1704612731933595,19.605396270751957,0.8476434707641601,2383.3551177978516,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 20:40:00,25937.364453125,79.0999984741211,0.028009260073304,2.3198031448759138,1.259918141365051,0.4848813705146312,1.02442,4274.707133390021,2.2834537506103514,19.59544944763184,1.0195448756217955,2367.968786621094,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 20:50:00,27426.723828125,81.81999969482422,0.0216435192851349,2.5059551262296735,1.2410133719444274,0.9194155149161816,1.00607,5467.119851143557,2.3746951103210447,19.587312698364254,1.206510329246521,2376.7361653645835,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 21:00:00,25313.051953125,82.5,0.0236111118691041,2.4725311302579938,1.3607529640197753,1.0673466496169566,,5086.692785140337,2.3794852256774903,19.59129066467285,1.1855153799057008,2345.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 21:10:00,26196.960546875,82.5,0.0245370378019286,2.0324931406416,1.7152141332626345,0.9258535794913768,,4149.943631149404,2.416768932342529,19.593640518188476,1.1480334758758546,2334.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 21:20:00,27062.054296875,81.96000061035156,0.0245370378019286,1.8221391701139509,2.132098650932312,1.2763310603797435,1.0,5290.809962322006,2.3670080661773683,19.593821334838868,1.0162718176841734,2361.4831019810267,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 21:30:00,20568.018359375,19.299999618530272,0.0364583340706302,1.4633571648038923,2.4184254884719847,0.8653790555894375,0.0,1462.3018353154246,2.3516095638275147,19.59816169738769,0.8769518733024597,2358.5069376627603,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 21:40:00,21661.066796875,0.0,0.060416668280959,1.3642851614393294,2.6005844354629515,0.2073206029832362,,0.0,2.223148059844971,19.590566253662107,0.791649580001831,2397.56953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 21:50:00,23338.1015625,0.0,0.0556712973862884,1.7969591640867293,2.2884689569473267,0.2031249962747096,,0.0,2.221863889694214,19.580078125,0.7058619618415832,2392.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:00:00,27125.022265625,0.0,0.0469907414168118,2.127781155053526,1.8376292943954469,0.2026909701526164,0.0,0.0,2.2102622509002687,19.5728443145752,0.7671200394630432,2393.5184326171875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 22:10:00,18495.08203125,0.0,0.0385416677221654,2.434521152917296,1.3858384013175964,0.2028356455266475,,0.0,2.1283513069152833,19.563260650634767,1.00396009683609,2313.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:20:00,15328.7501953125,0.0,0.0292824080213903,2.9608291649259626,0.9521064043045044,0.2005208276212215,,0.0,2.1618111610412596,19.553132629394533,1.1186688899993895,2338.877587890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:30:00,11308.4333984375,0.0,0.0131944451481103,3.372727205697447,0.5954708188772202,0.1992187403142452,,0.0,2.15828537940979,19.548068618774415,1.3089774131774905,2368.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:40:00,10991.7666015625,0.0,0.0127314822748303,3.7515011810697616,0.4628721997141837,0.1992910765111446,,0.0,2.1867762088775633,19.535951614379886,1.586586022377014,4164.2712890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:50:00,11404.633203125,0.0,0.0127314822748303,4.298171141091734,0.4684725910425186,0.1992910765111446,,0.0,2.1253757953643797,19.520399475097655,1.8906359195709228,4570.13876953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:00:00,15414.8998046875,0.0,0.0127314822748303,5.266117193643003,0.4474621102213859,0.1992910765111446,,0.0,1.8970855474472048,19.497250366210935,2.5792171478271486,4535.0693359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:10:00,14504.683203125,0.0,0.0133101856335997,6.247043135110289,0.5375696718692778,0.1993634186685085,,0.0,1.84275860786438,19.474283981323246,3.605315971374511,4597.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:20:00,17504.0001953125,64.01999893188477,0.0135416671633719,7.249451258126646,0.5890416383743287,0.2340856455266475,,4366.871357220743,1.9328290462493896,19.454752731323246,5.042291641235352,4615.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:30:00,22847.716796875,88.64000091552734,0.0189814822515472,7.73940916294232,0.6987269043922424,0.4669415406882763,,5766.956628845408,2.136362838745117,19.467592620849608,6.364529228210449,6962.79931640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:40:00,22979.366796875,97.8000030517578,0.021875000745058,6.8847251915372905,0.6029082715511322,0.8910590223968029,,5999.84474981432,2.2400257110595705,19.46596565246582,6.969866847991943,6600.3470703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:50:00,20245.9,97.8000030517578,0.0229166674194856,7.082959082070738,0.5244086891412735,0.9584780029952528,,5134.080775823361,2.186001777648926,19.473922348022462,5.690923690795898,7184.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 00:00:00,22481.25,97.8000030517578,0.0284722230397163,6.2850571655668315,0.6375625014305115,0.8848379664123058,1.4455653333333334,4711.404485938246,2.2655940532684324,19.47772026062012,5.103132247924805,7105.034729003906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:10:00,22399.25,97.8000030517578,0.031365741509944,6.25092907184735,0.9671040177345276,0.9691116981208324,1.44074,4860.796945617935,2.2157687664031984,19.48151779174805,4.180571746826172,7158.073046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:20:00,30532.744921875,97.8000030517578,0.0380787044763563,5.606827166024596,1.0786366939544678,1.260199647396803,1.337734,5784.452356240712,2.2446990966796876,19.48404922485352,3.7399114608764648,7152.43037109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:30:00,33037.55546875,93.10000152587892,0.0417824082076548,5.331769087258726,1.3595598220825196,1.498697941750288,1.261464,5891.767306754665,2.2252630233764648,19.485134506225588,3.189542293548584,8023.800463867187,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:40:00,33032.08984375,80.80000152587891,0.0486111119389532,4.750859072152525,1.8501452445983888,1.4074074439704418,1.161918,5733.013255542593,2.283166456222534,19.48712387084961,2.832436180114746,8472.849389648438,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:50:00,32974.1015625,76.30000305175781,0.0532407421618698,4.625889208260924,2.292748475074768,1.1098813943564891,0.88086,5668.412472393931,2.2577438831329344,19.47301788330078,2.523154592514038,9494.790380859376,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 01:00:00,30372.470703125,10.560000133514404,0.0848379630595444,4.641795160714537,2.483294653892517,0.4773582361638546,,830.4400622398891,2.339854049682617,19.462529373168948,2.42493896484375,9363.1509765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:10:00,32997.29453125,0.0,0.0767361123114823,5.373287203256041,2.341581034660339,0.204933451861143,,0.0,2.3224371910095214,19.3818717956543,2.67587890625,9408.4125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:20:00,32970.68203125,0.0,0.0528935197740792,7.016191103402525,1.472177946567535,0.2026186309754848,1.5,0.0,2.2906606674194334,19.33376693725586,3.1072311401367188,9359.456868489584,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 01:30:00,33872.20546875,63.73999862670898,0.0137731486931442,7.793855097237975,0.8110642194747925,0.2212818287312984,,4225.369680034761,2.304238796234131,19.26830215454101,3.891240358352661,7021.5279296875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:40:00,34034.6578125,89.07999877929687,0.0133101856335997,8.938675119820982,0.6179243177175522,0.2707610003650188,,5092.081807780585,2.2793300628662108,19.244429779052737,4.6317215919494625,7211.45810546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:50:00,34495.6890625,99.0999984741211,0.0133101856335997,9.40824699634686,0.4911118835210799,0.2873987220227718,,5227.708600329415,2.2800981521606447,19.193251037597655,5.951074600219727,9301.4255859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:00:00,38015.08125,99.0999984741211,0.0128472229465841,10.289165117684751,0.5194396406412125,0.3010706059634685,,5380.818238876792,2.2752789497375487,19.148401260375977,5.996576976776123,7697.17958984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:10:00,40632.0390625,99.0999984741211,0.0127314822748303,10.81884498829022,0.5635840088129044,0.3309461824595928,1.5,5384.049732772341,2.2609111785888674,19.1102424621582,6.43592586517334,7163.773193359375,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 02:20:00,40591.72265625,99.0999984741211,0.0128472229465841,11.265145113412292,0.6695629000663758,0.3519241861999034,,5342.241053585503,2.2442136287689207,19.08709564208984,6.421458911895752,7141.31953125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:30:00,40590.0578125,99.0999984741211,0.0134259264916181,11.586065103951842,0.6375763893127442,0.3805700294673442,1.5,5342.021895074582,2.2622003078460695,19.055809020996097,6.495713996887207,7186.92138671875,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 02:40:00,40607.575,99.0999984741211,0.0149305561557411,11.92306499714032,0.6004197001457214,0.4270109944045543,,5346.974560557528,2.2164042472839354,19.02488441467285,6.287639808654785,7151.73603515625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:50:00,40628.0015625,99.0999984741211,0.0193287043832242,11.964305307809264,0.5957610905170441,0.7646122626960278,,5366.770155902946,2.2352158546447756,19.04061737060547,6.15455961227417,6964.93056640625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:00:00,40622.890625,99.0999984741211,0.018981482181698,11.361125185433774,0.5823101043701171,1.0513599328696728,,5379.197540403158,2.0871635913848876,19.036096572875977,5.859266090393066,6647.56943359375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:10:00,40644.46171875,99.0999984741211,0.0204861118923872,11.261565210763363,0.7070691883563995,1.2008102111518384,,5382.020846570253,1.994132971763611,19.04748992919922,5.130861759185791,6286.80556640625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:20:00,40648.8953125,99.0999984741211,0.0224537044530734,10.615044977609069,0.8621653556823731,1.3323205642402172,,5361.928278802362,2.0468695163726807,19.047490310668945,4.570096206665039,6679.1666015625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:30:00,40667.6640625,99.0999984741211,0.0253472229698671,10.355065348092468,1.1064468979835511,1.4012587241828445,,5355.304247141999,2.0814162254333497,19.052915191650392,3.9976650714874262,4610.7638671875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:40:00,40695.02578125,99.0999984741211,0.0292824081145225,9.696279146615415,1.4255832195281983,1.498480861634016,,5358.778662231636,2.0909971237182616,19.05906372070313,3.5170578956604004,4560.06953125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:50:00,40686.084375,99.0999984741211,0.0344907416030763,9.307604982797056,1.8933665037155152,1.5519386939704418,,5359.236280870804,2.09909610748291,19.06231918334961,3.101517391204834,4527.777734375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:00:00,40715.65703125,99.0999984741211,0.0402777785435317,8.68949527973309,2.2906911611557006,1.592013805359602,,5388.950455503158,2.1010790824890138,19.06575546264649,2.736538457870483,4568.74990234375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:10:00,40680.56875,99.0999984741211,0.0469907414168118,8.323931124154479,2.690660262107849,1.5852140836417674,,5419.738080473957,2.071778440475464,19.06919174194336,2.7027909755706787,3199.652783203125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:20:00,40680.55234375,99.0999984741211,0.0549768522381781,7.75573520893231,3.079163098335266,1.6422164611518384,,5443.023218824781,2.066171336174011,19.07534065246582,2.305604600906372,2251.0416015625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:30:00,40689.153125,99.0999984741211,0.0619212973862885,7.477223207894712,3.458167862892151,1.521918385475874,,5528.660853576572,2.084906816482544,19.06322326660156,1.851542925834656,2227.43056640625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:40:00,40622.71171875,99.0999984741211,0.0711805563420056,7.16828518146649,3.799780917167664,1.5979456357657909,,5747.41688893737,2.111516761779785,19.064850997924804,1.6539804220199583,3228.47216796875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:50:00,40497.0421875,92.7000015258789,0.076967592909932,6.815637209359556,4.17722442150116,1.7494212560355664,,5820.812591608556,2.154321479797363,19.052734756469725,1.6464727640151977,4633.33310546875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 05:00:00,40475.3859375,83.72000122070312,0.0851851861923931,6.65480509037152,4.435480427742005,1.6793981723487377,1.4898733333333334,5729.381951855249,2.1145582675933836,19.038628768920898,1.574645519256592,4035.915756225586,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:10:00,40384.45234375,78.93999786376953,0.0932870391756295,6.431749155465513,4.800324654579162,1.5889757327735423,1.449476,5502.69761630342,2.0951826572418213,19.03211784362793,1.5932172775268554,106.51041259765626,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:20:00,40099.5875,69.82000045776367,0.1042824078351258,6.174295141641051,5.131402802467346,1.7771267108619213,1.408865,5481.551949080418,2.1793198108673097,19.04025650024414,1.6601917266845705,1987.750759548611,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:30:00,33263.38671875,41.74000091552735,0.1210648152977227,5.5737071060575545,5.592312455177307,1.361545103043318,1.279612,3921.251417846311,2.180109167098999,19.035192489624023,1.625654125213623,2425.781298828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:40:00,25896.276953125,74.2599998474121,0.1462962958961723,5.7137851738370955,5.899237847328186,0.7426215343177318,1.293528,3427.4365621542456,2.189947175979614,19.03211784362793,1.4237846851348877,3651.822802734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:50:00,33814.888671875,99.0999984741211,0.1535879600793122,5.317571070138365,5.982882046699524,1.0217737369239328,1.228836,4523.763441947547,2.179998016357422,19.02524604797363,1.3740128993988037,4535.763818359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:00:00,38029.7015625,99.0999984741211,0.1585648167878388,5.442391111794859,6.119188141822815,1.25166377350688,1.2353280000000002,5108.396291346045,2.181239795684814,19.023618698120117,1.4642433643341064,3739.9306884765624,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:10:00,37973.40625,90.3,0.1646990735083817,5.09923115009442,6.210484910011291,1.658275454491377,1.192704,5192.877893255476,2.1348522663116456,19.031937026977538,1.533724021911621,2427.430529785156,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:20:00,34845.556640625,40.87999954223633,0.1765046317130326,4.499655153695494,6.665931153297424,1.4185474805533889,1.095835,3788.181424772357,2.1931286811828614,19.037001037597655,1.6740565776824952,2420.9201782226564,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:30:00,23261.214453125,47.74000015258789,0.2033564824610947,4.205519106332213,7.007417988777161,0.792173021286726,1.078042,2843.837946574654,2.224027633666992,19.047671508789065,1.3897098779678343,2758.940966796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:40:00,23170.478125,75.02000045776367,0.2232638884335755,3.852149155084044,7.161324048042298,0.772641783207655,1.0578,2981.187715847736,2.1925419330596925,19.051468658447263,1.247077655792236,4624.7396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:50:00,33888.37578125,30.61999969482422,0.2380787093192338,3.5633771919645367,7.397388768196106,1.065465884655714,,1894.8691290134511,2.1969278335571287,19.06159553527832,1.071562647819519,3686.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 07:00:00,32003.51640625,0.0,0.3013888914138077,3.442263176385313,7.571276879310608,0.2194010458886623,,0.0,2.0531436681747435,19.054000091552737,1.0042691946029665,2415.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 07:10:00,18846.8982421875,0.0,0.3130787033587693,3.78809514278546,7.019074845314026,0.2070312552154063,,0.0,2.0002776861190794,19.05671272277832,0.8935889005661011,2410.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 07:20:00,18629.1998046875,48.45999946594238,0.3027777720242738,3.9091311478056014,6.593382477760315,0.3326099567115307,1.305828,2328.245760295832,2.026580047607422,19.05689353942871,1.0214463710784911,2405.0347534179687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:30:00,25180.688671875,75.4599983215332,0.253935183957219,3.981695225182921,6.283693718910217,1.5070891313254833,1.1935984000000002,5398.59162476277,2.0531599521636963,19.06394691467285,1.109930443763733,4485.069409179688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:40:00,11369.7,41.26000061035156,0.2565972227603196,3.756327154580504,6.508480763435365,0.9427083246409892,1.0634954,2233.021424355772,2.1121443271636964,19.06467056274414,1.2304927825927734,4586.198022460938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:50:00,9185.89990234375,92.0800003051758,0.2776620376855134,3.987491180840879,6.554710793495178,0.2979600690305233,1.0662633333333331,1898.2122900936731,2.125102233886719,19.081489181518556,1.1627904176712036,2515.7335205078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:00:00,16955.899609375,98.5,0.2651620376855134,3.6505851292051377,6.4855252504348755,0.549189805239439,1.05249,3207.926752516957,2.1459739208221436,19.097765350341795,1.2963558673858642,2432.043718610491,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:10:00,17926.2166015625,83.78000030517578,0.2425925958901643,3.519075157586485,6.516177678108216,1.4528356246650218,1.045727,3223.145612272537,2.126855421066284,19.113679122924804,1.1962836980819702,2790.451379394531,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:20:00,16158.083203125,36.45999984741211,0.2553240735083817,3.0432211899198593,6.7614422082901005,0.6403356544673443,1.03498,1378.8859721723095,2.1642436504364015,19.1250732421875,1.0405739307403563,4650.1734619140625,1.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:30:00,20489.116796875,0.0,0.2988425988703965,3.014745190087706,7.00746214389801,0.2160735003650188,,0.0,2.1241907119750976,19.122903060913085,0.9064545869827272,3668.40283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 08:40:00,19002.06640625,0.0,0.2910879630595445,3.319479181710631,6.6337031602859495,0.2055844925343989,,0.0,2.134350633621216,19.125253677368164,0.7946848750114441,2386.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 08:50:00,18368.9,35.05999984741211,0.2723379600793122,3.585919096414,6.094349217414856,0.2740885488688945,1.2426350000000002,1792.2566902290152,2.160197067260742,19.137369918823243,0.9002675294876099,2407.696831597222,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:00:00,22854.716796875,79.0999984741211,0.2135416705161332,3.6839731239713727,5.749743580818176,1.0687210611999034,1.126788,4306.581378929757,2.12169508934021,19.14586982727051,1.090280866622925,2431.510400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
