time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-03 09:10:00,17986.7998046875,65.5000015258789,0.1983796317130326,3.507559206429869,5.690780282020569,1.462311976402998,1.05647475,3905.726614515584,2.169149112701416,19.168474960327153,1.0992393493652344,2814.0432807074653,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:20:00,10592.0,62.16000061035156,0.2081018526107071,3.090013172570616,6.071737122535706,0.615596067160368,1.026733,2058.8957806030603,2.152373266220093,19.196686935424804,1.0464468479156497,4607.031396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:30:00,11755.1833984375,59.119998931884766,0.2149305570870636,2.9397611641325057,6.409279084205627,0.3977141134440898,0.0,1591.8530851160845,2.1715776443481447,19.206632995605467,0.9155723214149476,3138.888875325521,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:40:00,13423.7498046875,0.0,0.2395833332091569,2.763665153924376,6.337223553657532,0.2225839130580425,,0.0,2.1631162643432615,19.217483520507812,0.7837956428527832,2370.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 09:50:00,16737.616796875,0.0,0.2364583332091568,2.934385206643492,6.13708860874176,0.2021845988929271,,0.0,2.199879026412964,19.212238693237303,0.6964235186576844,2403.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 10:00:00,18226.25,0.0,0.2167824078351257,3.128575184289366,5.615806126594544,0.2033420138061046,0.60255,0.0,2.2020801544189452,19.219472885131836,0.6627654194831848,2453.1250348772323,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:10:00,13402.0166015625,66.45999946594239,0.158101851120591,3.3639111542142928,5.290463948249817,0.7142650417983532,1.150792,3194.1232588562216,2.18576340675354,19.225802993774415,0.7831233620643616,4439.322912597656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:20:00,12394.46640625,87.37999877929687,0.1398148152977227,3.232071163598448,5.200570607185364,0.9208622746169568,1.080525625,3388.6327618347577,2.168515348434448,19.240271377563477,0.8557658314704895,2976.3696017795137,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:30:00,13184.283203125,86.01999969482422,0.1245370376855134,2.875033190194517,5.3973325967788695,1.4087818793952465,1.0220627,4078.733092666692,2.138635778427124,19.248950958251953,0.8904652953147888,398.9583282470703,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:40:00,10407.3833984375,44.6,0.1348379645496605,2.5404691719450057,5.652283024787903,1.0521556906402112,0.75287,1519.5119456319196,2.1326072216033936,19.27426986694336,0.7460981369018554,2410.976087782118,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:50:00,14676.9166015625,0.0,0.1652777779847382,2.314085152093321,6.080674386024475,0.2345196776092052,,0.0,2.1744333267211915,19.29181060791015,0.6278211593627929,2421.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 11:00:00,16435.366796875,0.0,0.1746527779847382,2.4879471802152695,5.906949543952942,0.2047164373099803,,0.0,2.0164820671081545,19.301757431030275,0.5396246314048767,4612.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 11:10:00,10613.9501953125,0.0,0.1542824078351258,2.7450311207212508,5.485872960090637,0.2018952541053295,0.0,0.0,1.9224303483963017,19.3140552520752,0.5458203673362731,4557.2916259765625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:20:00,10536.35,5.659999847412109,0.1247685182839631,3.2344511532224716,4.969540905952454,0.2018229179084301,1.14581,246.7627841511596,1.9721174001693729,19.32779922485351,0.7013720512390137,2154.389901297433,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:30:00,13946.6666015625,76.4999984741211,0.0688657417893408,3.5653391861356796,4.530860543251038,0.4276620469987392,1.1045375000000002,2908.9043132601373,2.0167227029800414,19.34335250854492,0.961860466003418,2426.5046657986113,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:40:00,18967.5,76.43999786376953,0.0443287044763563,3.444841148797422,4.341188073158265,1.2902198962867262,1.06523525,4231.664607226893,2.0320660352706907,19.35384063720703,1.1668973922729493,3315.2969428168403,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:50:00,12419.916796875,44.65999984741211,0.0450231488794087,3.015277244988829,4.633443665504456,1.408854215592146,1.026351,2915.8590811514064,2.082140254974365,19.36432991027832,1.133977293968201,4585.648220486111,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:00:00,12992.9333984375,95.63999786376954,0.0516203708946703,2.7423931621946394,4.993545174598694,1.202546339482069,1.00887875,3461.1335865822234,2.0541172504425047,19.374819183349608,0.9229917287826538,2394.2901611328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:10:00,17367.549609375,51.78000030517578,0.0559027787297963,2.3469172024168072,5.1770754098892215,1.5758101634681223,1.0,3136.5681860744435,2.0653743982315063,19.38530807495117,0.892788290977478,2778.79052734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:20:00,12404.266796875,6.660000157356262,0.0829861123114823,2.0440830969251693,5.5628036737442015,0.540726288408041,0.0,506.91670980447407,2.1305662631988525,19.395073699951173,0.7911913394927979,4647.2799886067705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:30:00,11077.2833984375,0.0,0.1165509272366761,2.0971112036146224,5.78126814365387,0.2052951388061046,,0.0,2.1210479736328125,19.379883193969725,0.5864112973213196,7765.1904296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 12:40:00,13533.166796875,0.0,0.1016203720122574,2.646195175591856,5.292210030555725,0.2013888917863368,,0.0,2.0760576248168947,19.3574577331543,0.5348977327346802,6753.12509765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 12:50:00,21572.783203125,34.56000022888183,0.0673611123114823,3.4138531231321396,4.695784974098205,0.2974537096917629,1.1245,2155.584410172258,2.074757623672485,19.33431015014649,0.7068482637405396,9596.346733940973,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 13:00:00,17972.466796875,79.89999847412109,0.0314814821351318,3.955965139809996,4.198492217063904,0.9264322690665722,1.109466,3771.969988272186,2.065116786956787,19.28674774169922,0.9917327046394347,9914.35205078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 13:10:00,19972.0,96.4999984741211,0.0442129638046024,4.685099127236754,3.94654061794281,0.5134548656642437,1.1198640000000002,3652.297392544788,2.0587721347808836,19.247504425048827,1.1723736763000487,9844.05087890625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 13:20:00,22400.283203125,97.5999984741211,0.0326388895511625,5.136559202615172,3.822877478599549,1.0196759276092051,1.182704,5687.855034345717,1.993860411643982,19.216580200195313,1.1964978218078612,10082.421044921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 13:30:00,20563.6171875,60.84000015258789,0.0302083339542149,4.899815084878355,3.920544409751892,2.0447048358619213,1.222874,4764.870578157081,2.0481932878494264,19.261971282958985,1.3096111059188842,10130.00732421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 13:40:00,11292.7666015625,43.5,0.050347222574055,4.196201231423766,4.471106457710266,0.6650029115378857,1.0804145,1898.119596830631,2.0649238348007204,19.25907745361328,1.2282543420791625,10081.536187065973,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 13:50:00,19804.2236328125,93.14000244140624,0.0598379638046025,4.293055107537657,4.60408890247345,0.731553839892149,1.0857687,2845.8439171077684,2.1043013095855714,19.285663223266603,0.933980083465576,9967.134765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:00:00,33657.435546875,85.34000091552734,0.0542824078351258,3.7197891735471784,4.686096119880676,1.5873842887580394,1.053868,4387.844891228169,2.0621615409851075,19.28367385864258,0.8176012873649597,10009.499072265626,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:10:00,34247.825,35.91999969482422,0.0615740757435559,3.648551132623106,5.0032044649124146,1.3546730332076549,1.048277,3710.0137184145983,2.039949059486389,19.291269302368164,0.6905286073684692,9931.3650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:20:00,33409.90703125,38.140000915527345,0.0719907414168118,3.3469111465848984,5.218500065803528,0.917534702271223,1.033582,3983.001159490379,2.031589651107788,19.28964157104492,0.606386137008667,9965.9283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:30:00,33754.85,40.900001525878906,0.0765046309679745,3.3163691543973983,5.455745816230774,1.1447482518851757,1.029626,4115.332130643588,2.026070499420166,19.28548202514649,0.5593591451644897,10023.151025390624,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:40:00,34259.11640625,40.900001525878906,0.0835648145526646,3.1474991821683944,5.557724976539612,1.1629774503409862,1.023879,4110.761217015011,2.024644470214844,19.28078002929687,0.5304460287094116,9993.031591796876,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 14:50:00,33222.04765625,40.900001525878906,0.0898148152977227,3.0586631798185406,5.827139687538147,1.1115451268851757,1.017578,3933.2013053574024,2.0332886457443236,19.269025802612305,0.5008099198341369,10048.48154296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 15:00:00,32921.29453125,42.460001373291014,0.1039351854473351,2.975281145516783,6.031741261482239,0.8483796291053295,1.015016,3911.320688988876,1.863742995262146,19.258717346191407,0.4652755975723266,9984.34208984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 15:10:00,35329.70078125,71.36000061035156,0.0972222227603196,3.544183161202818,6.075314545631409,0.7701099626719952,1.0229232,5124.057364965722,1.7930875539779665,19.220558166503903,0.4564211070537567,10016.4197265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 15:20:00,39197.53515625,77.4000015258789,0.0929398167878388,4.105063059274107,5.711697793006897,1.1442419223487377,1.070783,5404.088623625761,1.797956943511963,19.212600708007812,0.5288567245006561,9884.11083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 15:30:00,39950.61328125,77.4000015258789,0.0812500003725289,4.441331102792174,5.718772053718567,1.191695611923933,1.0802583,5582.987364472074,1.8051880598068235,19.18366584777832,0.7577795863151551,9927.19453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 15:40:00,39908.61484375,74.68000030517578,0.0850694451481102,4.840551092568785,5.56355574131012,1.3383970193564891,1.134176,5575.104750253612,1.7955806732177737,19.170464706420898,0.8899165391921997,9864.55888671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 15:50:00,39847.68515625,67.56000061035157,0.0802083339542149,5.044559290353209,5.707328152656555,1.3320312194526196,1.167328,5541.307732857905,1.7840265035629272,19.146050262451173,1.040962076187134,9972.9470703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:00:00,39676.00390625,65.69999694824219,0.0836805555969475,5.265153028909117,5.675517678260803,1.367693870514631,1.2224400000000002,5651.2903574756,1.764333200454712,19.129593276977538,1.1008190393447876,9886.7724609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:10:00,29973.44609375,60.00000152587891,0.0842592608183621,5.408239080850035,5.6213486909866335,1.3284866742789745,1.2462760000000002,4806.9214586808075,1.8129581451416017,19.12000961303711,1.183797192573547,9890.207373046876,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:20:00,20167.6556640625,70.2599998474121,0.0980324078351257,5.637541105691343,5.611303162574768,0.8540220074355602,1.294528,3191.279915231979,1.880822825431824,19.115488052368164,1.2628751516342165,9876.638134765624,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:30:00,27196.536328125,99.0999984741211,0.0976851869374512,5.862197115365416,5.5128274202346805,0.6043836705386638,1.330924,4247.531201763206,1.8121141910552976,19.10318984985351,1.346904706954956,9793.59326171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:40:00,35691.50859375,99.0999984741211,0.075925926491618,6.151559164468199,5.369841694831848,1.3413628749549389,1.398808,5424.716538350983,1.794016218185425,19.098125839233397,1.4111799240112304,9700.2328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:50:00,30582.7078125,55.65999870300293,0.0849537041038273,5.720019247476012,5.404572606086731,2.0628617219626904,1.37175,3713.782406644296,1.8145600795745849,19.117839050292968,1.5106667280197144,9400.34326171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:00:00,37121.093359375,49.71999931335449,0.0947916675359009,5.1942892097868025,5.867967629432679,0.9833622746169568,1.218396,4284.406977659634,1.856789255142212,19.115849685668945,1.44288432598114,9548.130316840276,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:10:00,38743.19453125,36.43999977111817,0.1052083346992729,4.95126915210858,5.970380902290344,1.92035593315959,1.184216,4411.302123936025,1.8328237533569336,19.128328323364254,1.1635987281799316,9460.059326171877,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:20:00,25718.373828125,30.89999961853028,0.1090277794748543,4.3493371033109725,6.414651036262512,1.3038917832076549,1.088651,2816.2982448034973,1.8876585483551025,19.132488250732425,1.0255927801132203,9354.90166015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:30:00,21635.366015625,54.14000015258789,0.1438657421618698,4.194813253823668,6.769310688972473,0.6589988343417644,1.078463,2480.3325841799115,1.9047107458114625,19.13917846679687,0.8545068144798279,9596.4044921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:40:00,36646.754296875,54.89999923706055,0.1358796302229165,3.782107117120177,6.909700894355774,1.7675057344138625,1.061755,4050.902688244499,1.8313822507858275,19.140444183349608,0.757177186012268,9467.622612847224,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:50:00,33361.044921875,14.039999389648438,0.1518518526107072,3.449517204705626,7.228111577033997,1.2154224447906017,1.04871,1704.4241275322452,1.8616166353225707,19.145507049560543,0.6782160520553588,9664.709228515623,1.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:00:00,15302.3611328125,0.0,0.2012731481343506,3.3112711452879013,7.414263367652893,0.2228009216487407,,0.0,1.8555487155914308,19.131040573120117,0.586644959449768,9422.951953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 18:10:00,18693.387109375,0.0,0.1890046317130326,3.941825106088072,6.921422219276428,0.2054398171603679,,0.0,1.943112277984619,19.112956237792968,0.5516634702682495,9526.7365234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 18:20:00,33479.778515625,33.75999984741211,0.1643518526107071,4.28255520099774,6.09081871509552,0.2978153996169567,1.285135,2480.190096061268,1.9283257722854616,19.103732681274415,0.7631316184997559,6927.468994140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:30:00,30080.456640625,59.439999389648435,0.1093749988824128,4.663509085122496,5.475643849372863,1.830656784027815,1.260942,4444.126127515393,1.938724684715271,19.095774841308593,1.0781800985336305,7730.798266601562,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:40:00,14994.9166015625,54.220001220703125,0.1248842615634201,4.5477311157621445,5.3790973901748655,0.543258100003004,1.1273026000000002,1842.505753778004,2.0084526777267455,19.091796874999996,1.241786742210388,9752.292236328123,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:50:00,25661.753125,97.5999984741211,0.0974537048488854,4.868275167886168,5.311924958229065,0.7188223235309124,1.1815056000000002,3886.890024517398,2.026225519180298,19.07805290222168,1.2366454124450683,8427.943994140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:00:00,28834.8515625,95.35999908447266,0.0833333339542149,4.914279081765562,5.033650898933411,1.49066843315959,1.24504,4884.947336222663,1.789289903640747,19.07823371887207,1.3248531579971314,7043.663134765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:10:00,12871.1498046875,81.45999908447266,0.0814814832061528,4.86179914707318,5.189409852027893,1.088975685089827,1.22986,2541.081792614502,1.799169421195984,19.07805290222168,1.4314116001129151,7028.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:20:00,17421.36640625,99.0999984741211,0.0934027779847382,4.866489221993834,5.279310631752014,0.8630642347037792,1.234808,2864.308006319967,1.8118812322616575,19.07805290222168,1.4332359552383422,6590.798583984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:30:00,20730.833203125,97.9,0.0909722227603196,4.325155069772154,5.362424397468567,1.376736157387495,1.1499894000000002,3275.4717392804023,1.8339855194091796,19.07805290222168,1.4416624784469605,6637.065991210938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:40:00,20603.083203125,69.39999847412109,0.0976851869374512,4.057825186196714,5.730145192146301,1.585865180939436,1.094088,2819.712468666038,1.8323699235916135,19.086010360717772,1.270486044883728,6806.7706298828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:50:00,21793.266796875,44.119999694824216,0.1040509272366761,3.532161190453917,6.124938225746154,1.1738281182944774,1.070102,2316.7807247494543,1.8828476905822753,19.08763809204101,1.063364315032959,6387.41337890625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:00:00,22252.416796875,43.5,0.1151620376855134,3.302765181008726,6.3542005777359005,1.0750144295394422,1.055544,2394.1287308947394,1.8963690996170044,19.087999725341795,0.9785912990570068,5842.187524414063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:10:00,21766.950390625,41.28000030517578,0.120717592909932,2.9073112034238875,6.529720425605774,1.2696759156882762,1.038535,2758.656735510158,1.9085700511932373,19.088180541992188,0.9681624174118042,6061.1978759765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:20:00,14236.3498046875,13.21999969482422,0.1420138884335754,2.6416191601194443,6.8568607568740845,0.8608941249549389,1.02889,997.988051101808,1.9094353675842288,19.095955657958985,0.8199615001678466,6276.186197916667,1.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:30:00,9962.916796875,0.0,0.1876157421618698,2.5350931667722763,6.924097275733947,0.2133246563374995,,0.0,1.9003090381622312,19.09505233764649,0.6484561800956726,6212.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 20:40:00,11469.9833984375,0.0,0.1886574078351258,3.0285090946592392,6.5078249216079715,0.2054398201406002,,0.0,1.903629446029663,19.087999725341795,0.6084711432456971,6225.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 20:50:00,14889.1169921875,0.0,0.1836805541068314,3.2777091526426374,5.97603485584259,0.2054398201406002,,0.0,1.9229869842529297,19.08166961669922,0.7044369459152222,5504.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 21:00:00,13005.516796875,49.199999237060545,0.1619212988764046,3.739411070290953,5.4118308305740355,0.2474681727588176,1.194112,1404.1782140405007,1.9460570096969605,19.075882339477538,0.8965535044670105,5405.989697265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:10:00,24412.0421875,79.0999984741211,0.1120370361953972,3.8564732098020618,5.017094922065735,1.0242332153022289,1.12597,4287.614739871248,1.9300140142440796,19.07045669555664,1.0357364416122437,6152.95146484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:20:00,16782.06328125,41.81999969482422,0.1004629630595444,3.905033209268004,5.001786828041077,1.6013455264270309,1.088166,2531.7645175828206,1.930288791656494,19.07027587890625,1.132469439506531,5797.04873046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:30:00,10708.983203125,77.15999832153321,0.1129629615694283,3.9034171604551378,5.176085495948792,0.3528645865619182,1.082579,1794.7449701769233,1.9412522792816165,19.067744445800777,1.158773422241211,5484.54873046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:40:00,18810.93359375,99.0999984741211,0.0931712973862885,4.078765060845763,5.0259479761123655,0.8064236156642437,1.09092,3690.285837470142,1.9318228960037231,19.062681198120114,1.1682704925537108,5556.33671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:50:00,18733.31640625,49.55999908447266,0.0818287048488854,3.6862951778806745,4.944042325019836,2.1720920495688913,1.0827385,3195.42849426681,1.900874876976013,19.070999526977538,1.1752449989318847,5393.229193793402,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:00:00,10754.18359375,42.37999954223633,0.0895833339542149,3.2577512287534773,5.512262558937072,0.7097800903022289,1.0513816666666669,1743.9260102907087,1.9758802652359009,19.072266387939457,1.1520363807678222,5606.770782470703,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:10:00,14612.5001953125,72.18000183105468,0.0913194451481102,3.0523371719755232,5.685838437080383,1.0684317164123058,1.0464449999999998,2704.378094713727,1.963966178894043,19.072990036010744,0.9542242407798768,5861.97919921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:20:00,18389.5833984375,41.099999237060544,0.0873842585831879,2.6652532123960553,5.882167649269104,1.6218170814216135,1.025016,2669.9936637407895,1.9501312971115112,19.072085189819337,0.8559069633483887,5552.083227539062,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:30:00,11116.6333984375,30.05999870300293,0.0980324093252419,2.353591158334166,6.191903424263001,0.763237851113081,0.76237875,1246.991938290167,1.962441897392273,19.072266006469725,0.7353650331497192,5309.895968967014,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:40:00,13383.6998046875,0.0,0.1358796302229165,2.200599148217589,6.454635834693908,0.2679398171603679,,0.0,1.924271249771118,19.07425537109375,0.6818489313125611,5344.79150390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 22:50:00,16156.2833984375,0.0,0.1435185197740792,2.4448371910490097,6.243333745002746,0.206524883955717,,0.0,1.9827430248260496,19.07280921936035,0.6102213621139526,5323.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 23:00:00,11056.2333984375,0.0,0.137268518283963,2.8203851723112168,5.723762631416321,0.2060185186564922,,0.0,1.8722955703735351,19.072266006469725,0.6611476063728332,5400.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 23:10:00,18143.633203125,17.320000076293944,0.1243055570870636,3.1924231552518902,5.196840500831604,0.2204861126840114,1.1502466666666666,1052.91106364337,1.838423538208008,19.06448974609375,0.902882730960846,5438.368103027344,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:20:00,15231.083203125,76.38000030517578,0.0744212973862885,3.425959207955748,4.744125199317932,1.157262759655714,1.1137168000000002,2948.102592071856,1.8338515043258667,19.06430892944336,1.0891721725463868,5386.5451171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:30:00,11392.433203125,88.24000244140623,0.0730324085801838,3.520049097482115,4.683571362495423,0.6277488283813,1.073937,2261.8555788330996,1.859569430351257,19.06430892944336,1.2725029945373536,5307.03125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:40:00,15075.7001953125,96.3000030517578,0.0645833339542149,3.596497204247862,4.719617295265198,0.7085503570735454,1.06788625,3473.6801069554995,1.880461359024048,19.06322402954101,1.3287992238998414,5307.484483506944,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:50:00,13169.866796875,96.3000030517578,0.0548611123114823,3.5610611462034285,4.626551461219788,1.6712239675223828,1.0706760000000002,2886.5414011407684,1.8927773237228391,19.06430892944336,1.3711132526397705,5295.9201171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:00:00,11710.15,96.3000030517578,0.0546296305954455,2.971893169824034,4.993398976325989,1.2408130817115306,1.0461115,2495.159081501327,1.9042221307754517,19.064128112792968,1.3643579006195066,5279.405487060547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:10:00,16448.566796875,81.9,0.0591435197740792,2.8109971546567976,5.416839051246643,1.7081163339316845,1.03348625,3465.5991117079857,1.8997663736343384,19.06991539001465,1.2070505380630494,4107.735365125868,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:20:00,10803.7501953125,32.57999877929687,0.0626157414168118,2.249879124108702,5.776344037055969,1.2653356723487377,1.0098292,1490.2926654404696,1.9105138063430789,19.073532485961913,1.0485337138175963,2317.187536621094,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:30:00,6640.4330078125,11.539999771118165,0.0930555563420056,2.123369171563536,6.172523808479309,0.3588686369359493,0.0,260.2208232144326,1.9354981899261472,19.073351669311524,0.9250577092170716,4672.598368326823,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:40:00,9767.4,0.0,0.1140046302229164,2.063515188638121,6.079443860054016,0.2063802115619182,,0.0,1.89880051612854,19.068287658691407,0.8297518610954284,6482.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 00:50:00,8272.2998046875,0.0,0.109259260073304,2.660187151376158,5.603647446632385,0.2061631940305233,,0.0,1.9395289897918704,19.065393829345705,0.80851970911026,5311.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 01:00:00,8148.8333984375,0.0,0.0990740749984978,2.913973190728575,5.023197388648987,0.20572916790843,1.097525,0.0,1.9550647020339968,19.065574645996097,1.0434385299682618,5273.7266845703125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:10:00,13116.083203125,64.43999900817872,0.0701388899236916,3.4538491272367535,4.556765007972717,0.2901475720107555,1.1133030000000002,1644.5122266479991,1.961467480659485,19.055447006225585,1.2718188285827636,4770.225805664062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:20:00,21755.383203125,80.69999847412109,0.0353009266778825,3.587357141915709,4.223623156547546,0.8897569350898266,1.08692,3853.0448875112256,1.9454689502716065,19.055627822875977,1.468070673942566,4557.966905381944,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:30:00,15637.98359375,58.2799991607666,0.0280092599801717,3.578919079247862,4.134228682518005,1.758608167618513,1.0714275,3845.6717630367166,1.9527366399765016,19.055989456176757,1.5279497623443603,4576.485243055556,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:40:00,8941.53330078125,34.45999984741211,0.0327546303160487,2.951805164758116,4.476344418525696,0.9324363403022288,1.0443445,2130.1397905316185,1.9856274127960205,19.05834045410156,1.5127894401550293,4664.310511997768,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:50:00,6326.2583984375,74.55999908447265,0.0510416675359009,2.9100171589292585,4.855231499671936,0.451099544018507,1.034735,1623.9239432036784,2.004461550712586,19.057074356079102,1.348829436302185,4635.416608537947,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:00:00,9864.33330078125,97.5,0.0474537041038273,2.599419166985899,4.821981930732727,0.4990596167743206,1.0211359999999998,1720.0472326302297,1.9857677698135376,19.057435989379883,1.1679754495620729,4603.732641601562,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:10:00,15516.5166015625,97.5,0.0407407417893408,2.5302951359190047,4.867535138130188,0.7074652723968029,1.015038,2311.3473176694433,2.0041900873184204,19.05689353942871,1.0730063199996949,4659.6353515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:20:00,24783.89765625,82.26000061035157,0.0355324080213903,2.2015831970609723,4.940787529945373,1.6876446418464184,1.005355,3561.7684532428757,1.9713780641555787,19.05671272277832,0.9767582654953004,4629.448883056641,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:30:00,14878.7083984375,24.71999969482422,0.0348379636183379,1.8927131914533677,5.275589776039124,1.579137735813856,0.0,1699.7719649574822,2.0031803131103514,19.05671272277832,0.8891652703285218,4616.898111979167,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:40:00,6258.592578125,0.0,0.0775462973862885,1.6496311687864362,5.6471106767654415,0.3125000022351741,,0.0,2.0152705192565916,19.05924453735351,0.8059315800666809,4671.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 02:50:00,9729.45009765625,0.0,0.0909722242504357,1.9174871944822371,5.587955594062805,0.2068865768611431,,0.0,2.022681021690369,19.057797622680663,0.7539021372795105,4605.208203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 03:00:00,15239.7666015625,0.0,0.0824074085801838,2.162769129220396,5.048405957221986,0.2064525507390498,,0.0,1.9503145933151245,19.058159255981447,0.787961232662201,4544.791796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 03:10:00,9881.35,0.0,0.0701388891786335,2.584007122460753,4.626068520545959,0.2063802115619182,,0.0,1.8876676321029664,19.04821395874023,0.9804203271865845,4451.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 03:20:00,8533.91669921875,48.49999923706055,0.0474537046626209,2.882921125832945,4.19941999912262,0.2326388947665691,1.077964,982.9547325066064,1.9040613412857057,19.048937225341795,1.1516887187957765,4479.166821289063,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:30:00,16195.81640625,82.51999969482422,0.0268518526339902,3.22242713207379,3.756948637962341,0.5128038041293621,1.065388,2230.284440966806,1.918372678756714,19.048756790161132,1.319987988471985,4542.7951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:40:00,25065.89921875,97.73999786376952,0.0196759266778826,3.2548091911710797,3.610050177574158,1.5114294223487377,1.040233,4919.242613897227,1.8960681915283204,19.04821395874023,1.43117036819458,4549.826318359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:50:00,11504.4001953125,99.0999984741211,0.021875000745058,3.184497168008238,3.83043224811554,1.9091435126960277,1.0362625,3127.50710731947,1.8998730659484864,19.048575592041015,1.4495396614074707,4534.474330357143,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 04:00:00,8106.6333984375,99.0999984741211,0.0292824081378056,2.99505315059796,4.244739842414856,1.0589554361999034,1.0247625,2153.510180924493,1.9145009994506836,19.05110740661621,1.4157667875289917,4478.546770368303,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 04:10:00,9876.916796875,99.0999984741211,0.0359953710809348,2.681713201943785,4.457852673530579,0.8077257208526134,,2007.8312714245255,1.9061835050582885,19.05309638977051,1.4085336923599243,4074.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 04:20:00,11848.5,99.0999984741211,0.0401620380580424,2.4486351990140975,4.718157315254212,0.8569154910743236,,2094.421849531936,1.9161898136138915,19.053638076782228,1.3282867670059204,2285.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 04:30:00,22698.212890625,87.83999938964844,0.0412037048488854,2.1592911743558942,4.834938263893127,1.5429687313735485,0.5,3434.4807814864885,1.93372905254364,19.058340454101565,1.1305962324142456,2245.65966796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 04:40:00,23368.7748046875,5.55999984741211,0.0601851869374512,1.785221149865538,5.189310383796692,1.22511573061347,,482.66090451504687,1.939861822128296,19.057797622680663,1.02248957157135,3184.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 04:50:00,10660.4166015625,0.0,0.0969907406717537,1.7577991747297346,5.440676808357239,0.2118778996169566,,0.0,1.949360489845276,19.05797843933106,0.9009013533592224,4581.5970703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 05:00:00,8322.81669921875,0.0,0.0959490749984978,2.101241185609251,5.132526803016662,0.2064525507390498,,0.0,1.935054636001587,19.066478729248047,0.8498422384262085,4618.74990234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 05:10:00,10555.2998046875,0.0,0.0944444451481102,2.400233128014952,4.637618660926819,0.2062355332076549,0.0,0.0,1.9673659086227415,19.066117095947263,1.037714409828186,4578.8485107421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:20:00,12981.6666015625,4.3,0.0839120384305714,2.86893911594525,4.137887644767761,0.2062355332076549,1.08953,237.6136068336171,1.9730310678482057,19.065213012695317,1.307870364189148,4497.271728515625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:30:00,10220.25,75.17999877929688,0.0502314820885657,3.177991106454283,3.776553988456726,0.4082754544913768,1.0800766666666666,2015.8774576714616,2.007020020484924,19.06919174194336,1.5098089933395389,4414.171081542969,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:40:00,10499.35,90.5,0.0297453710576518,3.2906391167081894,3.5516294717788695,0.6448206178843975,1.057762,2063.18468647956,1.988345694541931,19.073713302612305,1.6439937353134155,4438.36806640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:50:00,13383.35,93.22000122070312,0.0222222229698672,2.88087325328961,3.6408241987228394,1.375289326161146,1.0223253333333333,3264.06412967591,1.9898578643798828,19.075702285766603,1.6502590894699096,4438.3681640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:00:00,12061.4001953125,36.39999961853027,0.0244212970603255,2.5985012077726424,3.896923327445984,1.6762152843177318,1.002475,2412.8524746173616,2.0128608465194704,19.08383979797363,1.4461171865463256,4438.512939453125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:10:00,7397.34931640625,41.299998855590815,0.037268518982455,2.173065140191466,4.365322804450988,0.6273871652781964,1.0,1487.389307224455,2.0285200595855715,19.0898078918457,1.304702067375183,5988.25244140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:20:00,7002.11669921875,88.81999969482422,0.0439814824610947,2.103587129060179,4.562243485450745,0.4862557880580425,0.0,1619.0575659849214,2.0079036951065063,19.096680450439457,1.1393789291381835,6873.9873046875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:30:00,10609.3001953125,19.920000076293945,0.04259259365499,1.8775331758894027,4.59143602848053,0.6479311250150204,,682.3683470155529,1.965198278427124,19.10409469604492,1.061870312690735,6220.833203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 06:40:00,11341.666796875,0.0,0.0741898152977226,2.0979951166547837,4.530235123634339,0.2089120380580425,,0.0,1.981036114692688,19.10264778137207,0.9820937156677246,4464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 06:50:00,12955.833203125,0.0,0.0687500011175869,2.504823210183531,4.07294065952301,0.2061631940305233,,0.0,2.0086475372314454,19.10753059387207,0.9936033129692078,4584.7220703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 07:00:00,13263.5833984375,16.24000015258789,0.0539351869374512,2.8311911606229843,3.7364137411117553,0.212384258955717,1.078765,626.1829544678703,1.9640814304351808,19.1064453125,1.216089677810669,4612.955718994141,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:10:00,10492.3998046875,79.0999984741211,0.0262731489026917,3.066325190011412,3.3184191942214967,0.5653935246169567,1.067031,2198.834383911674,1.884977436065674,19.11530685424805,1.285631203651428,4475.08681640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:20:00,12028.25,93.93999938964843,0.0288194452645255,3.248579122964293,3.193833756446838,0.5418113462626934,1.042735,2231.051230093468,1.919304871559143,19.117295837402345,1.4401848316192627,4554.2533203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:30:00,16222.399609375,98.67999877929688,0.0225694451946764,3.2813711666502057,3.142415452003479,0.99356195256114,1.0356975,3293.094992757781,1.895195770263672,19.12326431274414,1.4126450777053834,4493.537733289931,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:40:00,11105.8,98.67999877929688,0.0287037044065072,3.20516319507733,3.2932376623153687,0.7584635429084301,,2160.659720038019,1.924587035179138,19.13538017272949,1.4627768754959107,5998.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 07:50:00,16508.316796875,94.0199981689453,0.0260416673962025,2.8028691791929305,3.4650949239730835,1.3585069231688975,1.0196875,3703.82166423479,1.9273194313049316,19.142433166503903,1.4353672981262209,4470.362095424107,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 08:00:00,15905.9501953125,37.839999771118165,0.0277777784969656,2.472103121224791,3.81909921169281,1.808666079491377,1.0018075,2725.89596310861,1.912250018119812,19.148582458496097,1.32011513710022,5843.378069196428,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 08:10:00,11126.3166015625,44.26000022888184,0.0386574085801838,2.0647471928037704,4.262474083900452,0.6380931906402111,0.0,1647.5614698739373,1.957875943183899,19.157804489135746,1.137096929550171,4459.63525390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 08:20:00,14399.2666015625,5.579999923706056,0.0567129634320734,1.9270791315473617,4.343477272987366,0.4201388828456401,,218.22185549826708,1.9420598983764648,19.16521949768066,1.031328511238098,4449.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 08:30:00,17527.9662109375,0.0,0.0796296294778584,1.9439991497434677,4.199218153953552,0.2060185186564922,,0.0,1.9175246953964231,19.16865539550781,0.9431506276130676,4479.86103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 08:40:00,16779.5001953125,0.0,0.0726851869374512,2.3115491413511338,3.8828906297683714,0.2061631940305233,,0.0,1.9187704086303712,19.174985504150392,0.9144471764564516,4497.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 08:50:00,10638.5333984375,4.05999984741211,0.0631944458931683,2.5642671131528916,3.594210028648378,0.2024739556014537,1.0707575,149.760169482663,1.9302228927612304,19.177336502075196,1.052743625640869,1053.4473876953125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:00:00,9126.25,75.13999862670899,0.0395833339542149,2.847631170693785,3.1987756967544554,0.2650462947785854,1.06557625,1502.5579123091677,1.952117848396301,19.18909149169922,1.1392892360687257,2357.638875325521,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:10:00,14646.9333984375,89.68000030517578,0.0225694451946764,2.814789202157408,3.0295318365097046,0.7097801022231579,1.0229925,2867.0739832871045,1.9342055797576905,19.195601272583012,1.271978998184204,2403.2737862723216,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:20:00,14760.316796875,79.14000091552734,0.0187500006519257,2.649655106011778,3.1003973245620733,1.581235545128584,1.00246,3258.7710547951056,1.9397279262542724,19.2041015625,1.2258002758026123,2383.9699503580728,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:30:00,8123.89423828125,50.47999954223633,0.0285879638511686,2.1925091289915146,3.50329053401947,0.7941261641681194,,1463.8975572441568,1.9592206716537477,19.21639976501465,1.2104410171508788,2403.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 09:40:00,7846.5908203125,91.35999908447266,0.0387731487397103,2.1186271690763534,3.687087702751159,0.3961950294673443,1.0,1524.2845986573102,1.9770150184631348,19.22706909179687,1.0155896425247193,3843.626011439732,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:50:00,13681.9833984375,57.57999839782716,0.0239583340939133,1.8779931330122053,3.654340958595276,0.8203125052154064,0.0,1538.7847975309014,1.9595831632614136,19.23412170410156,0.9699557900428772,4491.753499348958,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:00:00,12359.0,0.0,0.0560185190290211,1.7986991667188703,3.7477637052536017,0.2627314798533916,,0.0,1.9749013662338255,19.247866058349608,0.888737964630127,3996.527685546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 10:10:00,8275.66650390625,0.0,0.0611111123114823,2.204907157365233,3.598062586784363,0.2034866891801356,,0.0,2.0051199197769165,19.265046310424808,0.85730459690094,2327.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 10:20:00,11242.683203125,35.02000045776367,0.0440972226439042,2.383663132134825,3.2092349767684936,0.273726850003004,1.05262625,1317.3993584527263,2.0325330257415772,19.271376419067384,0.9852066040039062,2415.8951416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:30:00,11089.2166015625,78.94000244140625,0.0202546303626149,2.5619491123594345,3.0118611574172975,0.7450810007750988,1.03742,2345.3211117537235,2.0397331714630127,19.28005599975586,1.1531041145324703,2373.649658203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:40:00,14065.5169921875,62.82000045776367,0.0203703711275011,2.370197155419737,3.0537150144577025,1.6125578813254833,1.007167,3101.1939912162575,2.044619607925415,19.285120391845705,1.213017725944519,2374.276611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:50:00,10300.0833984375,40.619999694824216,0.0273148155538364,2.2745070957578717,3.3115785837173464,0.7416087798774242,,2143.6417983199476,2.0508070945739747,19.293257904052737,1.2002734899520875,3663.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:00:00,6052.87890625,56.13999938964844,0.0331018524710087,1.8523851894773544,3.5206833600997927,0.718243657797575,,1451.5933475224642,1.976515221595764,19.29994926452637,1.1823158264160156,4435.4166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
