time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-04 11:10:00,9460.40009765625,7.819999837875367,0.0451388895511625,1.809845163766295,3.6956493616104127,0.3768084459006786,0.0,322.4103373409997,1.9238987684249875,19.306459426879883,1.0729519128799438,4041.6666259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 11:20:00,7750.716796875,0.0,0.0605324085801838,1.7357411646284162,3.712116122245789,0.2059461824595928,,0.0,1.894438910484314,19.312969589233397,0.9943557381629944,2330.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:30:00,9426.76669921875,0.0,0.0556712970137594,2.218781187478453,3.351972699165344,0.2022569380700587,0.0,0.0,1.9669757604599,19.318937683105467,0.9464069724082946,2401.4757080078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 11:40:00,12587.7,0.0,0.050925926491618,2.2618171238340437,2.9959842443466185,0.2021845988929271,,0.0,1.9672764778137208,19.323820877075196,1.1373025178909302,2388.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:50:00,11081.2833984375,66.87999954223633,0.0291666672332211,2.5628051781095564,2.7458548307418824,0.5881076417863369,1.055455,2179.7876787502105,1.975247812271118,19.323459243774415,1.2052443027496336,3128.6168823242188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:00:00,10566.516796875,80.7,0.0185185191221535,2.4196471237577497,2.762968516349793,0.9071903996169568,1.018945,2272.752024373408,1.973635125160217,19.332682800292968,1.34630286693573,4551.835239955357,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:10:00,10395.0666015625,89.5000015258789,0.0197916673962026,2.170957186166197,2.870749306678772,0.8565538100898266,,2112.743608572493,1.9515132188797,19.342267990112305,1.34630286693573,4505.90283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 12:20:00,9204.0833984375,95.48000183105468,0.0210648156236857,1.918539144936949,2.984661316871643,0.8903356604278088,1.0,1971.7871363365557,1.9877644062042237,19.350043487548827,1.2519883394241331,2699.5079752604165,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:30:00,13036.15,58.619998931884766,0.0211805563652887,1.697567202989012,3.1393513441085816,0.8577835731208324,0.0,1534.8205015963078,1.9957830429077148,19.360171127319337,1.1170586109161378,2392.2164510091147,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:40:00,14156.5669921875,0.0,0.0549768529832361,1.5561791681684554,3.388609766960144,0.2670717649161815,,0.0,1.996353840827942,19.36668167114258,1.04531090259552,3680.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 12:50:00,10805.6666015625,0.0,0.0592592608183621,1.810437157098204,3.2209028005599976,0.202401616424322,,0.0,2.0546673774719237,19.36704330444336,0.9613107562065124,4601.0416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 13:00:00,9506.01650390625,0.0,0.0552083343267439,2.122837140504271,2.9470142126083374,0.2024016134440898,0.0,0.0,2.0000515937805177,19.37355346679687,1.0465923309326173,3901.7650756835938,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:10:00,6089.91064453125,51.01999893188477,0.0439814824610947,2.5461871647275984,2.617369866371155,0.2359664343297481,1.05193375,1067.7592275539232,2.034071350097656,19.390733337402345,1.2370957136154177,120.08101399739584,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:20:00,9681.66669921875,82.41999969482421,0.0260416673962026,2.7531631493009625,2.3154266834259034,0.5238715223968029,1.0392616666666668,2008.958843539558,2.0590490341186523,19.40411643981934,1.46288628578186,2413.7369689941406,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:30:00,13856.1,97.9000015258789,0.0189814821351319,2.525217153970152,2.3214805364608764,1.183376770466566,1.017485,3546.9315924686175,2.0389835357666017,19.411349868774415,1.557326149940491,3473.23486328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:40:00,10570.566796875,97.9000015258789,0.0197916673962026,2.2127371334470807,2.525117897987366,1.4597077541053296,,3181.981427742859,2.004584455490112,19.426721572875977,1.4511326551437378,4596.1806640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 13:50:00,7746.85,91.4800018310547,0.0246527785668149,1.8169151806272563,2.894704794883728,1.193287020176649,0.5,2011.2973489521296,2.057560396194458,19.44227447509766,1.3088944435119627,2375.7440185546875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:00:00,12127.516796875,5.6,0.0465277789160607,1.6091751598753037,3.292240929603577,0.3600983701646328,,176.29866592702456,2.0715230464935304,19.450773239135746,1.1782397270202636,1519.7916381835937,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 14:10:00,10211.11689453125,0.0,0.0613425951451061,1.6732811712659896,3.2655009508132933,0.2041377298533915,,0.0,2.096655559539795,19.462890243530275,1.083561062812805,2397.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 14:20:00,6922.15537109375,0.0,0.0585648160427807,1.9219491743482648,2.999413371086121,0.2021846018731593,0.0,0.0,1.9950467824935911,19.470124435424804,1.0600760698318483,3489.149210611979,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:30:00,7016.85009765625,19.340000534057616,0.0531250003725289,2.2171371483244005,2.7283183336257935,0.2048611067235469,1.0439625,424.25370527746463,1.9786141633987424,19.476816177368164,1.1856354475021362,4525.297712053572,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:40:00,12164.6998046875,79.0999984741211,0.0276620376855134,2.576391174737364,2.246636462211609,0.6060474626719952,1.0358225,2890.4811119689157,2.0913951873779295,19.472113800048827,1.3728707313537598,3222.966238839286,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:50:00,12223.316796875,73.57999877929687,0.019097222900018,2.533973171655089,2.1673524379730225,1.2871093444526196,1.022539,3042.2920680161387,2.1223591804504394,19.487123489379886,1.5493950128555298,2322.829870605469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 15:00:00,12414.45,66.4000015258789,0.0223379637347534,2.0600011848844586,2.483013463020325,1.0211226992309093,,2572.7153847707395,2.0824934005737306,19.499421310424804,1.5943723678588868,2353.819384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 15:10:00,17255.333203125,47.74000015258789,0.023379630385898,1.9155251764692367,2.656590247154236,1.5915798597037791,0.5,2878.7362742487503,2.036546778678894,19.512804412841795,1.3416964769363404,2366.815534319197,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 15:20:00,9978.78349609375,0.0600000023841857,0.052314816135913,1.5236531519331038,3.0377769231796266,0.4090711764991283,,3.558005776330402,2.0214748859405516,19.52220726013184,1.2767535448074343,3323.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 15:30:00,6060.53330078125,0.0,0.0651620376855133,1.6697951816953718,3.094396376609802,0.2033420138061046,,0.0,1.9396559953689576,19.522026824951176,1.137914538383484,4523.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 15:40:00,10570.0,0.0,0.0672453720122574,2.0376531862653793,2.7187166452407836,0.2020399264991283,1.04424,0.0,1.9983484029769896,19.51479377746582,1.149509859085083,1589.8437169392903,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 15:50:00,16921.950390625,66.57999877929687,0.0369212970603256,2.748651173058897,2.468231129646301,0.6274595014750958,1.0538880000000002,2839.5129476932916,2.1862186431884765,19.51804885864258,1.3547761917114258,2362.2395751953127,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:00:00,12830.7666015625,79.0999984741211,0.0226851859828456,2.5494132065214217,2.3072084188461304,1.105902760475874,1.033691875,3304.031296259759,2.2934996128082275,19.52256965637207,1.8075199365615844,2351.7554389105903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:10:00,11214.3166015625,91.71999816894532,0.0258101859595625,2.699599173013121,2.511882281303406,0.8820167951285839,1.0054500000000002,3000.7413454551033,2.3640512943267824,19.531069564819337,1.8180423974990845,2382.812517438616,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:20:00,12001.25,99.0999984741211,0.0287037044763563,2.1351031803525986,2.7864465951919555,0.9599247865378856,,3024.591685360192,2.295625638961792,19.53432426452637,1.8375971794128416,2820.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 16:30:00,12108.1166015625,99.0999984741211,0.0314814823679624,2.0552551531232894,3.083418774604797,1.0808014921844005,1.0,2448.2999754649854,2.384428071975708,19.538845443725585,1.6720523834228516,4473.710100446428,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:40:00,14280.8,58.8799991607666,0.0329861118458209,1.624387147370726,3.3150341749191283,0.9141348414123058,0.0,1763.940767168452,2.3474213123321532,19.540472793579102,1.5446900844573974,4396.267496744792,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:50:00,14765.05,0.0,0.0763888899236916,1.6174191736616197,3.5223459005355835,0.264178242534399,,0.0,2.391636610031128,19.539749526977538,1.436290431022644,880.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 17:00:00,10363.7166015625,0.0,0.0753472235053776,2.1710571789182724,3.2586167097091674,0.2021846018731593,,0.0,2.53560848236084,19.538664245605467,1.3940458059310914,2392.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 17:10:00,9677.516796875,0.0,0.0620370376855133,2.2430732273496687,2.7843223333358766,0.2021845988929271,0.5259625,0.0,2.4783397197723387,19.528537368774415,1.7293014049530029,2392.981131417411,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:20:00,11407.1501953125,65.71999855041504,0.0428240748122333,2.916229202691466,2.3619386196136474,0.2575231485068797,1.06128125,2218.9001199638483,2.5567205905914308,19.51840934753418,1.8994398832321169,2366.7052137586807,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:30:00,12224.25,84.67999877929688,0.0297453710809349,2.950553181115538,2.1221789836883547,0.6249276630580425,1.0521781666666667,2514.973701680793,2.658408546447754,19.51533508300781,2.2143561601638795,2396.484359741211,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:40:00,16864.96640625,99.0999984741211,0.0304398154374211,2.8817591690458357,2.17813708782196,0.6179108552634716,1.018035,3423.919849868933,2.6782062530517576,19.51895217895508,2.470960521697998,2761.03670828683,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:50:00,14661.9666015625,99.0999984741211,0.0232638896442948,2.443607094231993,2.223036360740662,1.6106047324836257,1.010095,3471.429529084789,2.662678575515747,19.515697479248047,2.2592495918273925,4512.0081787109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:00:00,11156.566796875,99.0999984741211,0.0275462970603255,2.0729471468366683,2.5874837160110475,1.2510851077735423,1.0,2717.0997012028847,2.668240547180176,19.51551628112793,2.0249024629592896,3391.6378173828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:10:00,11490.0998046875,59.25999984741211,0.0346064819954334,1.7427171492017806,3.076755690574646,0.8684172324836255,0.0,1522.2265261745513,2.6657248973846435,19.515878677368164,1.7965160608291622,2323.7847290039062,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:20:00,14156.116796875,0.0,0.0686342608183621,1.5648851417936385,3.2722529649734495,0.2343750022351741,,0.0,2.558121109008789,19.51425094604492,1.6418575048446655,2327.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 18:30:00,14372.7669921875,0.0,0.0658564824610947,1.897377207223326,3.0411717176437376,0.202401616424322,,0.0,2.5621616363525392,19.504304504394533,1.5095964431762694,2326.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 18:40:00,15792.483203125,18.27999954223633,0.0516203714534639,2.150871136132628,2.435316109657287,0.2080439798533916,1.0417983333333334,739.9969221722685,2.570351219177246,19.49544296264649,1.55633659362793,2310.4384002685547,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:50:00,13517.7166015625,79.0999984741211,0.0304398154839872,2.4109611534513538,2.1459156036376954,0.4431423597037792,1.02772,2626.517781564156,2.7050097465515135,19.483687591552737,1.721199345588684,2391.6667236328126,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 19:00:00,13682.1,75.96000061035156,0.0216435192851349,2.4510652088560163,2.1498619079589845,1.238787620514631,1.014923,3250.528887332169,2.6613314151763916,19.47645378112793,1.7806556224822998,2331.814224243164,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 19:10:00,11668.45,69.9000015258789,0.0282407414633779,2.381127216760069,2.4656315088272094,0.9909577421844006,,2658.9045956227064,2.5134074687957764,19.472837066650392,1.7964215517044066,2352.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 19:20:00,14288.8333984375,67.9000015258789,0.0276620378252117,1.9043571733869613,2.721873688697815,1.2348813466727733,,2946.5744632135047,2.6023921012878417,19.47356109619141,1.680081295967102,2279.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 19:30:00,14475.1001953125,15.88000030517578,0.0427083343267439,1.628699161950499,3.068667769432068,0.858289947360754,0.0,881.0938038821332,2.513177728652954,19.47356109619141,1.549876379966736,2706.1631876627603,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 19:40:00,14229.2,0.0,0.0630787048488854,1.4998771690763533,3.3084822416305544,0.2081886582076549,,0.0,2.423696422576904,19.47066764831543,1.38813316822052,4477.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 19:50:00,14870.8166015625,0.0,0.0662037041038273,1.803833177033812,2.999818539619446,0.2025462947785853,0.0,0.0,2.4096850395202636,19.448061370849608,1.3258325099945067,1894.8205973307292,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:00:00,13255.1044921875,21.950000286102295,0.0475694453343747,2.763183166924864,2.3040747344493866,0.2093279808759689,1.074045,787.13826469839,2.332177698612213,19.44602680206299,1.2908650636672974,2373.3879045758927,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:10:00,13453.116796875,79.0999984741211,0.0306712971068917,2.627387096825987,1.9453744888305664,0.4881365649402142,1.043563125,3159.640447079243,2.5335957050323485,19.434317779541015,1.2908650636672974,2353.009290907118,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:20:00,12713.383203125,79.0999984741211,0.0202546303393318,2.695195152703673,1.8568376779556277,1.0653211884200573,1.0212061666666667,2785.4270734146294,2.644757843017578,19.435945129394533,1.55520920753479,2371.310806274414,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:30:00,11963.116796875,91.36000061035156,0.0302083341870455,2.129829218331724,2.13109450340271,0.6135706000030041,,2158.64301384783,2.6096232891082765,19.43070068359375,1.7284393310546875,2440.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 20:40:00,18448.7498046875,96.46000061035156,0.0246527784503995,2.097821166459471,2.377977585792542,0.9764901213347912,,3298.7926755577546,2.6059860706329347,19.43124313354492,1.5029290199279786,2404.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 20:50:00,17055.6833984375,37.12000122070312,0.0265046302927657,1.597557165566832,2.5151995420455933,1.5645978026092051,,2056.8486800216024,2.618129444122314,19.42943458557129,1.3849600076675417,2400.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 21:00:00,10908.966796875,0.0,0.0591435197740792,1.467145159188658,3.0082175970077514,0.239583333581686,,0.0,2.519701671600342,19.425093841552737,1.2423401355743409,2394.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 21:10:00,14324.833203125,0.0,0.0613425944000481,1.659341146890074,2.750612616539001,0.2042824082076549,,0.0,2.3919530391693113,19.408999633789065,1.1612940073013305,2404.51396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 21:20:00,19477.9501953125,33.4799991607666,0.0453703713137655,2.11916318172589,2.120503830909729,0.2785734914243221,1.03814625,1571.6520763125077,2.4345829486846924,19.402488708496097,1.161884355545044,4615.837239583333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 21:30:00,11735.18359375,80.69999694824219,0.0357638895045964,2.4239211582578717,1.8201558351516725,0.4544270984828472,1.0219049999999998,2247.165153535491,2.576511192321777,19.38151054382324,1.315528392791748,1921.354235839844,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 21:40:00,18459.8330078125,98.03999938964844,0.0293981489492579,3.0302771114744247,1.8581476926803588,0.8222656302154064,1.0237683333333334,4075.5432089896144,2.5900835037231444,19.38060646057129,1.398932123184204,2388.7804107666016,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 21:50:00,12017.65,86.32000122070312,0.028587963664904,2.5781891369260848,1.9640024423599245,0.9438657574355602,1.0064885,2697.18664773858,2.5483108520507813,19.373915100097655,1.4228551149368287,2353.443298339844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 22:00:00,15266.9,96.6999969482422,0.0283564822748301,2.4022071384824812,2.2572186946868897,0.7917390041053295,,3154.454971076778,2.6098803520202636,19.37156410217285,1.327532696723938,2359.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 22:10:00,17690.350390625,95.21999816894532,0.0253472229931502,1.940553190652281,2.42599241733551,1.643952601402998,1.0,3421.2960690246923,2.5615724086761475,19.373010635375977,1.2125422477722168,2395.9780069986978,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 22:20:00,18775.1,59.83999938964844,0.0261574081610887,1.604965164605528,2.948043417930603,1.6229022197425365,1.0,2985.1726535657363,2.573070240020752,19.371021270751953,1.0845055341720582,2390.4803670247397,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 22:30:00,15133.733203125,39.04000015258789,0.0358796303626148,1.2572491907514631,3.455399823188782,0.7708333365619182,,1976.566541499254,2.6248459815979004,19.36451034545899,0.9882824063301088,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 22:40:00,18297.000390625,45.62000045776367,0.0239583340706302,1.0970037722028791,3.694075083732605,1.538266771286726,,2731.753066571752,2.6028418064117433,19.364148712158205,0.9184020400047302,2384.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 22:50:00,12286.55,32.70000076293945,0.0197916674427688,0.8932705544866619,3.86920063495636,1.2297453694045544,,1818.1782339447516,2.63863525390625,19.35926628112793,0.8406752347946167,2377.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:00:00,13473.5169921875,32.70000076293945,0.0158564822748302,0.7913735532201825,4.316030478477478,1.30338541790843,0.0,2390.383885797529,2.5956696033477784,19.355649948120114,0.785018789768219,2412.61572265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 23:10:00,9884.75009765625,0.3599999904632568,0.0292824078351258,0.7320909523405134,4.273529696464538,0.8167679242789745,,27.44213804236732,2.4551066398620605,19.35239448547363,0.7436570525169373,2399.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:20:00,6712.844921875,0.0,0.0431712970137594,0.7758993529714643,4.12596070766449,0.208695026487112,,0.0,2.269455909729004,19.340819931030275,0.6753247022628784,2378.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:30:00,5343.6509765625,0.0,0.04259259365499,1.1774739765562117,3.6826266050338745,0.204571758955717,,0.0,2.269476985931397,19.329064559936523,0.6674689292907715,2380.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:40:00,6100.4568359375,0.0,0.0392361119389532,1.3971711658872663,3.3659006357192993,0.2032696716487407,,0.0,2.21097412109375,19.326714324951173,0.8218607902526855,2334.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:50:00,6038.39033203125,0.0,0.0383101860061286,1.7302591585554183,3.029483199119568,0.2033420078456401,,0.0,2.2963335514068604,19.31604461669922,1.025130319595337,2363.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:00:00,4188.076220703125,0.0,0.0362268526107071,2.1930471920408308,2.647854018211365,0.2031249962747096,,0.0,2.1814154624938964,19.31152305603027,1.118483543395996,2346.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:10:00,2075.187109375,0.0,0.0357638897374271,2.5125891708768906,2.148123931884766,0.2033420078456401,,0.0,2.151741695404053,19.30157814025879,1.3395588159561158,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:20:00,0.0,0.0,0.0354166671633719,2.885325148049742,1.7400596380233764,0.2032696686685084,0.0,0.0,2.104249858856201,19.29542732238769,1.458162045478821,1191.5509033203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 00:30:00,3263.2172607421876,0.0,0.0350694449618457,2.8727511429227888,1.4697744131088255,0.2031249962747096,,0.0,2.16005539894104,19.293438339233397,1.5986959218978882,2391.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:40:00,7815.30556640625,0.0,0.0331018524244426,3.255263187829405,1.214489960670471,0.2032696716487407,,0.0,2.095566320419312,19.282227325439457,1.6310340404510495,2405.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:50:00,11089.7333984375,0.0,0.0215277785202487,3.858871176186949,0.6762670457363129,0.2032696716487407,,0.0,2.1157954216003416,19.278972625732425,1.598738193511963,2399.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:00:00,8973.2666015625,0.0,0.0116898154839873,4.179527189675719,0.4090301066637039,0.2033420078456401,,0.0,2.0196754932403564,19.267578887939457,1.8480039834976196,2363.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:10:00,8366.61640625,0.0,0.0118055563420057,4.70677919620648,0.3892300575971603,0.2031249962747096,,0.0,2.019815278053284,19.255099868774415,2.0496589660644533,2375.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:20:00,7772.31669921875,0.0,0.0119212972000241,5.167125322762876,0.3589328706264496,0.2031249962747096,,0.0,1.9793951511383057,19.24659996032715,2.4693925380706787,1394.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:30:00,6524.86669921875,0.0,0.0121527789160609,5.631763079110533,0.3387347459793091,0.2033420078456401,,0.0,2.0374191045761108,19.239366149902345,3.178362274169922,321.5277587890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:40:00,8586.23330078125,64.35999794006348,0.0121527789160609,5.862401201669127,0.4015964582562447,0.2087673626840114,,1897.293837063633,2.2506569385528565,19.234664916992188,3.7742544651031498,2416.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:50:00,18391.283203125,89.3,0.0148148156702518,5.687655165139586,0.4172501407563686,0.5416666589677334,1.4245008,4685.206603594938,2.4590386867523195,19.232856369018556,4.390400218963623,2392.013879394531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:00:00,16836.983203125,98.9000015258789,0.0187500008847564,5.2479552292265,0.3740422271192073,2.3982203893363474,1.271732,5488.276810868509,2.3920051574707033,19.22923927307129,4.163532447814942,2389.670166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:10:00,10526.6666015625,98.9000015258789,0.0246527784969656,4.5447312378324565,0.7144105911254883,1.4544271163642406,1.1217718,3216.515395889305,2.436824417114258,19.234664916992188,3.6339995861053462,2012.2395874023437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:20:00,11610.1333984375,97.52000122070312,0.0346064821816979,4.065843155328184,1.3729327201843262,1.2709779910743235,1.0805116666666663,3358.3474731877236,2.4808757305145264,19.23484573364258,2.8555401325225835,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:30:00,12737.333203125,84.45999908447266,0.0421296305954455,3.5300312065519392,1.802153992652893,1.3291376762092113,1.04832125,3469.423218957035,2.4827261924743653,19.235026550292968,2.4533473014831544,1483.4105088975691,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:40:00,17972.3,48.220000457763675,0.0484953708946703,3.0304551624692975,2.2246525049209596,1.619791691750288,1.027305,3260.516818093465,2.496210479736328,19.23538818359375,2.1180082321166993,2364.4747924804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:50:00,14560.883203125,40.08000030517578,0.0660879638046025,2.5876971744932233,2.711318516731262,0.6681134395301342,,2267.8500307858403,2.4902360439300537,19.23520736694336,1.8437060594558716,2345.486181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:00:00,20078.16640625,66.99999923706055,0.0584490749984978,2.3178631328977644,2.903148436546325,1.106264489144087,,3391.9739007762523,2.454915475845337,19.233579635620117,1.652582550048828,1418.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:10:00,21064.55,39.099999237060544,0.0568287055939434,1.9525531553663311,2.985225224494934,1.308015053719282,0.0,2689.4365137767745,2.3810702323913575,19.228334808349608,1.5280665159225464,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 03:20:00,17671.5001953125,0.0600000023841857,0.0792824078351258,1.720779159013182,3.114527726173401,0.3430989556014537,,4.486741817824988,2.330802249908447,19.227611541748047,1.3816006660461424,2108.3333129882812,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:30:00,15555.116796875,0.0,0.0827546302229165,1.7290891193784774,3.074914383888245,0.2065972261130809,,0.0,2.1412636756896974,19.226526260375977,1.2855724811553957,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:40:00,21886.416796875,0.0,0.061342594027519,2.1884431623853744,2.653475546836853,0.2066695623099803,1.05952,0.0,2.180520439147949,19.21802597045899,1.23755464553833,2335.503458658854,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 03:50:00,18929.1,63.9799991607666,0.0418981485068796,2.6911851429380476,2.091541218757629,0.2762586794793605,1.056861,2229.097056050817,2.255931091308594,19.210430145263672,1.298800492286682,113.4548583984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:00:00,26047.04375,80.61999969482422,0.0229166673962026,2.895775177422911,1.744787049293518,0.8174189738929272,1.0374597,3504.5396281776775,2.4222008228302,19.208079147338868,1.492894172668457,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:10:00,21783.2490234375,56.03999977111816,0.0219907414866611,2.50693321460858,1.892282009124756,1.5999710731208323,1.0091903333333334,3004.01912168956,2.4706236839294435,19.208079147338868,1.492894172668457,2265.190902709961,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:20:00,13340.616796875,59.43999900817871,0.0500000011175869,2.408923151437193,2.2422628879547117,0.3484519802033901,,1620.8809968239634,2.469161653518677,19.20844078063965,1.4385066032409668,2381.250048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 04:30:00,27586.10625,97.920002746582,0.0377314823679624,2.7982971691526473,2.273469257354736,0.8642216555774211,1.0022433333333334,4435.371894916028,2.476737928390503,19.208259963989256,1.3190762758255006,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:40:00,18732.9251953125,48.91999969482422,0.0322916674427686,2.5400751614011825,2.2998067140579224,1.7951388768851757,1.0011583333333334,3374.9147930580293,2.40551233291626,19.208079147338868,1.368308973312378,598.5243225097656,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:50:00,4862.458251953125,65.70000076293945,0.0560185197740791,2.316355135384947,2.715161681175232,0.2996238373219966,1.0,917.629001048813,2.4770322322845457,19.208259963989256,1.423497772216797,2408.5648193359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:00:00,5345.697900390625,98.5999984741211,0.0614583339542149,2.4839471840299665,2.779757285118103,0.2211371563374996,1.0,871.9655523829388,2.487111139297485,19.208079147338868,1.3422827005386353,2376.446736653646,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:10:00,13280.8001953125,98.5999984741211,0.0429398159030823,2.857355120126158,2.4558468580245973,0.3679832212626934,1.00693,2184.698636313479,2.5071002006530763,19.208441162109377,1.3315642595291135,1448.5918511284722,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:20:00,26461.618359375,87.0999984741211,0.0241898155771194,2.3102491878904403,2.4918750524520874,1.5664786152541637,1.0016635,4826.9331167494265,2.439916563034058,19.208079147338868,1.5652336359024048,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:30:00,11793.433203125,33.57999954223633,0.0299768524710087,2.1332532190717757,2.8054296255111693,1.2866030029952529,0.0,1682.4271010080324,2.4866917610168455,19.21061172485351,1.389174652099609,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:40:00,11807.2001953125,2.3799999237060545,0.0516203712671993,1.675009133759886,3.2151321172714233,0.2572338007390499,,89.80171138954464,2.374815893173218,19.214228439331052,1.2947331428527833,1902.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 05:50:00,20220.149609375,0.0,0.0565972235053776,1.81621318096295,3.075295853614807,0.2063802115619182,,0.0,2.2577880382537843,19.21621780395508,1.1739778995513916,2403.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 06:00:00,15765.5333984375,0.0,0.0527777787297962,2.0383031868375836,2.65285861492157,0.2065972261130809,1.051405,0.0,2.222688150405884,19.216036987304683,1.1204187154769898,1202.5463053385415,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:10:00,10878.6,63.71999893188477,0.0362268524942918,2.3883211159147324,2.439044451713562,0.306568282097578,1.0454375,1968.842437863487,2.4014325618743895,19.215856170654295,1.3485913038253785,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:20:00,6891.6388671875,88.43999938964843,0.0321759265847502,2.4369951748289167,2.215830278396606,0.3111979149281978,1.025443125,1691.4404692020726,2.5760756969451903,19.215856170654295,1.8314840316772465,1696.662814670139,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:30:00,9830.26669921875,99.0999984741211,0.0231481488794087,2.4687011742033063,2.1677836179733276,0.6095920108258724,,2968.8101293168233,2.619427967071533,19.218750000000004,1.967829704284668,2406.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 06:40:00,9515.133203125,99.0999984741211,0.0190972229931503,2.096353151742369,2.2349542140960694,1.356770830601454,1.0,2653.997774932041,2.6017290592193603,19.22345237731934,1.9425764083862305,2393.9525553385415,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:50:00,10306.7166015625,79.51999893188477,0.023379630385898,1.8324851536192,2.4450507402420043,0.7018229059875012,0.5,1925.098816010531,2.613687038421631,19.230685424804683,1.8049365758895872,2004.8363385881696,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 07:00:00,16826.0498046875,0.0,0.0445601858897133,1.5850971722044052,2.7122936964035036,0.3373842649161815,,0.0,2.3597795963287354,19.235929870605467,1.6301712274551392,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 07:10:00,14801.549609375,0.0,0.0489583343267439,1.6747351431287825,2.6205422639846803,0.2055844925343989,,0.0,2.169107532501221,19.24063186645508,1.5185403108596802,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 07:20:00,10711.6,4.259999847412109,0.0386574083939193,1.8296811603941023,2.2477325439453124,0.2025462947785853,0.6898683333333334,178.23196661063474,2.3433428764343263,19.24063186645508,1.4607760429382324,2061.6319885253906,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 07:30:00,12988.8333984375,75.11999893188477,0.0230324081610887,1.7625991606153548,2.012268090248108,0.4920428358018398,1.0084483333333334,2670.8548212704513,2.420686960220337,19.2402702331543,1.668921971321106,2416.449661254883,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 07:40:00,14048.8833984375,72.79999771118165,0.0185185192152857,1.9386051916517315,2.1580504417419433,1.499710612744093,,3701.8045063378313,2.618975210189819,19.244248962402345,1.6484526872634888,1407.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 07:50:00,8088.69658203125,35.77999992370606,0.0258101858198642,1.395279171410948,2.4222845792770387,0.9812644593417644,,1885.7985493943272,2.523053216934204,19.25202522277832,1.8104153394699096,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:00:00,5926.6548828125,39.86000022888184,0.034259260073304,1.3847051643766464,2.6234495401382447,0.3136574052274227,,817.3137345555533,2.570720148086548,19.25907745361328,1.7110180139541626,1478.4722930908204,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:10:00,10202.26650390625,0.0,0.0381944451481102,1.166325166169554,2.657322335243226,0.2099247746169566,,0.0,2.4230186462402346,19.265950012207032,1.5634238958358764,2354.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:20:00,12843.266796875,0.0,0.0385416675359009,1.3212031626142562,2.620541977882385,0.2026909701526164,,0.0,2.341014051437378,19.27987594604492,1.468790698051453,2397.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:30:00,12892.06640625,4.2,0.0303240749053655,1.7800991558469832,1.9993247032165529,0.2024739556014537,,258.3784766623502,2.1990597248077393,19.29615135192871,1.4155677556991575,2398.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:40:00,12559.7166015625,75.05999908447265,0.0258101858664302,2.0760131620801987,1.6125778436660767,0.3674045138061046,1.017466,2708.197243608235,2.44602575302124,19.312247467041015,1.8274320840835572,2374.8263549804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 08:50:00,14979.15,69.93999862670898,0.0172453711740672,2.223659231606871,1.4795267820358275,1.3953992418944836,1.0083605,3629.5588411038057,2.5679931163787844,19.326714324951173,2.0994930505752563,2004.7122453962056,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 09:00:00,8803.9833984375,31.6,0.0281250006984918,1.635925128404051,1.862833857536316,0.7800202243030071,,1395.934101794046,2.6434208393096923,19.34642639160156,2.1360413074493407,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:10:00,6207.73203125,0.0,0.0398148158565162,1.7043751739896833,2.024129295349121,0.2142650477588176,,0.0,2.5276140213012694,19.358362579345705,1.8452985763549803,1169.7916625976563,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:20:00,10650.7998046875,0.0,0.0383101860061286,1.54850716823712,1.7628061532974244,0.2022569380700587,,0.0,2.375793600082398,19.36939392089844,1.7447754621505738,2406.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:30:00,12427.6166015625,0.0,0.0317129637114702,1.7887071394361556,1.6230859756469729,0.2021846018731593,,0.0,2.3328374862670898,19.384765625,1.6395326614379884,2401.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:40:00,12006.1,51.20000190734864,0.028472222946584,2.307709124032408,1.0771725296974182,0.2169415526092052,1.0396483333333333,1697.4784860531886,2.4716419219970702,19.397243881225585,1.6469781398773191,2417.1006774902344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 09:50:00,17329.8166015625,79.54000244140624,0.0206018525874241,2.580565121117979,0.6768058896064758,0.7181712917983532,1.0304266666666666,3764.8957390670857,2.590058374404907,19.402669906616214,1.8788731813430783,2379.123275756836,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 10:00:00,11763.4833984375,70.65999908447266,0.0179398155771195,2.110909106675535,0.8710155487060547,1.067563682049513,1.01636275,2853.305510183868,2.6371135234832765,19.416594314575196,1.975396013259888,2387.8968680245534,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 10:10:00,11175.7333984375,83.42000122070313,0.0192129636183381,1.940497162286192,1.172736883163452,0.7442129664123058,,2152.986399765079,2.6315115451812745,19.42762603759766,1.7590661764144897,2389.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:20:00,11914.6,93.0999984741211,0.0197916673496365,1.629895164910704,1.5501959085464478,0.6676070384681225,,2015.6631076286988,2.64577693939209,19.448784255981444,1.565772581100464,2398.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:30:00,19383.2333984375,6.040000152587891,0.0340277784271164,1.4942071937955916,1.614435076713562,0.3683449171483516,,350.5158247251684,2.549951934814453,19.466145706176757,1.4294569492340088,2365.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:40:00,13190.516796875,0.0,0.0369212970137595,1.577803137246519,1.437960505485535,0.2027633063495158,,0.0,2.3955997467041015,19.476996612548827,1.3344735622406003,2356.59716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:50:00,14500.4333984375,6.159999847412109,0.0299768526107071,2.1436451458372177,1.0741875529289246,0.2021122626960276,1.050035,288.4801902565921,2.2117544651031493,19.49019775390625,1.2770143032073975,2431.0515659877233,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:00:00,12441.6998046875,77.0199981689453,0.0270833340473471,2.3920491241849957,0.5097985580563545,0.2692418895661831,1.036767,2261.278324015742,2.3269402027130126,19.500144958496097,1.4609019279479982,2402.6909912109377,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:10:00,20798.333203125,91.83999938964844,0.0192129638046026,2.803091146890074,0.399614467471838,0.5002893440425396,1.02615875,3909.794324820808,2.4834336757659914,19.504304504394533,1.6522815704345704,2409.1435275607637,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:20:00,23848.441796875,90.37999877929688,0.0201388896442949,2.839551117364317,0.4287539839744567,1.4720051936805247,1.0155483333333333,4839.81109606034,2.377119016647339,19.515335464477538,1.67047176361084,2380.7508392333984,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:30:00,11323.933203125,49.220000457763675,0.0236111118691041,2.381059124413878,0.9019508719444276,0.9830728940665722,1.0075575,2328.4251852536527,2.461365079879761,19.53468627929687,1.62937753200531,2353.670584542411,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:40:00,13523.08359375,77.91999893188476,0.0244212970370426,2.0725911163724957,1.232211208343506,0.7092014126479625,1.0,2620.138663154453,2.4613083362579347,19.55873832702637,1.4440925359725951,2381.2210489908853,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:50:00,19851.71640625,81.4000015258789,0.0226851859362795,1.8131732010282575,1.4043332099914552,1.4301215343177318,0.5,3532.1501291886657,2.4648794651031496,19.578450393676757,1.3193356275558472,2437.500017438616,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:00:00,17250.7833984375,6.3,0.0373842601431532,1.4239231609739362,1.860669231414795,0.8987992100417614,,396.85585930088143,2.4271880626678466,19.59816207885742,1.1862588405609131,2416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 12:10:00,19216.816796875,0.0,0.0506944447755812,1.4524631761945783,1.9819238662719727,0.2042824111878871,,0.0,2.1476190090179443,19.62167282104492,1.1699426174163818,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 12:20:00,19752.050390625,0.0,0.0387731488794087,1.9017471575178209,1.4208573937416076,0.2018952541053295,1.041235,0.0,2.0300676822662354,19.63830986022949,1.0536003232002258,2385.7059529622397,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:30:00,13178.633203125,66.64000129699707,0.0261574082076548,2.1664491199888287,0.9990572094917296,0.3880208306014537,1.031336,2926.3947891106636,2.2263457775115967,19.652053833007812,1.0920307159423828,2754.1666625976563,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:40:00,12747.3,85.64000091552734,0.0255787045462056,2.459105160180479,0.8185093820095062,0.5665509276092052,1.02228,2577.873010285216,2.4469789981842043,19.663266372680663,1.261802363395691,4577.13298688616,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:50:00,18412.633203125,99.0999984741211,0.0327546305023132,2.7754351162351667,0.8791909694671631,0.4471209429204464,1.0069525,3783.428475187172,2.4404131412506103,19.677373123168945,1.317231869697571,1263.640834263393,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:00:00,22337.733203125,59.3,0.0199074081378057,2.7094051861204207,0.9667258739471436,1.9713541202247145,1.020675875,3652.117262646016,2.365570068359375,19.70359535217285,1.3000337123870849,1790.219902886285,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:10:00,12671.516796875,48.26000022888184,0.0320601858198641,2.042215158883482,1.4430567741394045,0.5452835492789745,1.0,2125.2549036548403,2.457543468475342,19.726020431518556,1.3240524291992188,2368.3448486328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:20:00,15647.0666015625,90.48000030517578,0.0240740748355164,2.0328111671842635,1.5714644193649292,0.747974544018507,1.0,2583.771810860662,2.4319524765014653,19.745369720458985,1.0495044469833374,2392.650451660156,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:30:00,22984.4,38.320000076293944,0.0267361117294057,1.5444531464017928,1.8705031633377076,1.1972656421363357,0.0,1866.3687443657825,2.366020441055298,19.76110382080078,0.9863757610321044,2415.2198893229165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:40:00,15856.65,0.0,0.0512731488794087,1.5601711534895002,2.028720235824585,0.2257667832076549,,0.0,2.2101457595825194,19.77304000854492,0.8707159519195556,2413.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 13:50:00,8632.8333984375,0.0,0.0418981488794087,1.8376891636289656,1.6929366827011108,0.2015335671603679,,0.0,2.134211874008179,19.780092239379883,0.8097066879272461,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 14:00:00,10841.1501953125,51.179999923706056,0.0329861117526887,2.307989122811705,1.3707034230232238,0.209129049628973,1.041465,1135.548105018264,2.196471118927002,19.791304779052737,0.8821063756942749,2402.951416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
