time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-05 14:10:00,20495.2337890625,84.37999877929687,0.0278935193084179,2.6211491608060897,1.0874458074569702,0.377676510065794,1.0319175,2909.173337502677,2.4194736957550047,19.797996520996097,1.1212603092193605,2402.1990831163193,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:20:00,28068.4203125,87.6,0.0203703711275011,2.7299271130003033,0.812563955783844,1.565972214192152,1.01955,5559.536276611144,2.3960442543029785,19.809569549560543,1.2163053512573243,2754.216238839286,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:30:00,13564.156640625,33.98000030517578,0.0268518524942919,2.398317148629576,1.046953201293945,1.3276909284293652,1.0056875,2340.0180846044213,2.3760071277618406,19.828559494018556,1.1975509643554687,4628.224190848215,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:40:00,16153.3498046875,66.2599998474121,0.0299768526107071,1.9554891371168197,1.7168593406677246,0.840567135065794,1.0,3223.62595109964,2.460716009140014,19.83742027282715,1.0883018136024476,520.9779866536459,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:50:00,20743.783203125,40.78000068664551,0.0263888896442948,1.7359531664289534,1.8531331777572633,1.5447772197425365,0.5,2913.5596938086646,2.3819612503051757,19.852972793579102,0.94235520362854,2385.168631417411,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:00:00,12171.2166015625,0.0,0.0443287042435257,1.3361511730588973,2.2837490320205687,0.3687065921723843,,0.0,2.2725803375244142,19.867441177368164,0.8580464243888855,2401.736083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 15:10:00,12258.6998046875,0.0,0.0496527787297962,1.4516231560148298,2.247893810272217,0.2020399264991283,,0.0,1.8941259860992432,19.868706893920898,0.7603646039962768,3729.166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 15:20:00,17789.9001953125,0.0,0.0391203710809348,1.8761771463789043,1.6198616027832031,0.1995804391801357,1.039085,0.0,1.9010183334350583,19.86508979797363,0.7418627500534057,2226.8518880208335,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:30:00,22954.899609375,66.51999893188477,0.0304398153908549,2.630469133798033,1.285646915435791,0.3899739645421505,1.046152,3112.295104227946,1.9846353769302367,19.861111068725585,0.8368957281112671,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:40:00,19324.5962890625,56.62000045776367,0.0202546303160488,2.6951851391233506,1.006378245353699,1.5455006055533886,1.0503005,3253.0501795117098,2.1719656467437742,19.88100357055664,1.088285541534424,2169.878466796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:50:00,10573.6666015625,63.99999923706055,0.0341435193084179,2.4065071606077253,1.337537908554077,0.4066117040812969,1.00337425,2146.4838407341713,2.2893849849700927,19.88100357055664,1.213629150390625,2409.2261788504466,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:00:00,13216.7333984375,99.0999984741211,0.0230324081610887,2.2659991526044907,1.4423033952713014,0.6583478145301342,1.0080176666666667,2743.714558537845,2.2772674560546875,19.89474868774414,0.9917454719543456,2427.842880249023,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:10:00,19009.766796875,89.19999847412109,0.0230324081610888,1.916687157098204,1.7977238893508911,1.4108072452247142,1.0,3361.1301553343633,2.2464010238647463,19.89619560241699,0.9549653887748718,2417.2867431640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:20:00,13825.5666015625,42.62000026702881,0.0240740748587994,1.646631171647459,2.030908632278442,1.2537615709006786,0.0,1802.8224281027915,2.237472486495972,19.909215927124027,0.8100454807281494,2399.7396240234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:30:00,14396.666796875,0.0,0.0521990749984978,1.3544711613096296,2.333451008796692,0.2413194470107555,,0.0,2.1320591449737547,19.907046127319337,0.7498164653778077,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 16:40:00,10647.766796875,0.0,0.0521990749984978,1.5741111301817,2.1359308481216432,0.2012442104518413,,0.0,1.977122974395752,19.903610610961913,0.6648066997528076,2395.138818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 16:50:00,8980.19990234375,5.340000152587891,0.0420138895511625,1.9316751741804183,1.6963216066360474,0.1981336794793605,1.0390925,223.75805021638948,1.8278674125671384,19.89890823364258,0.6931341648101806,2431.795636858259,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:00:00,13913.5166015625,76.19999847412109,0.0333333338610826,2.3971571468748154,1.3230228066444396,0.2875433944165707,1.03469,2248.5924060009584,2.1290470123291017,19.89221649169922,0.8135265111923218,4073.784631347656,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:10:00,19635.68359375,91.33999938964844,0.0271990748820824,2.8030331634916363,1.112169861793518,0.5365306667983532,1.025965,3506.215619989575,2.2922473430633543,19.881365203857424,0.9863842248916626,1627.356166294643,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:20:00,22142.65,99.0999984741211,0.0254629637114702,3.375203134957701,1.166868472099304,1.4259982161223888,1.0306523333333333,4934.651632988742,2.1901638984680174,19.87630233764649,1.088341736793518,671.2239761352539,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:30:00,11418.9001953125,99.0999984741211,0.0265046303626148,2.5640011333860455,1.522390103340149,1.838252275437117,1.0232891666666666,3151.4932316048244,2.2241427421569826,19.887514114379883,1.169223165512085,2404.296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:40:00,10687.566796875,99.0999984741211,0.0393518525175749,2.301239159051329,2.212036657333374,0.845630794018507,1.0,1912.8381953492049,2.28100414276123,19.889503479003903,1.08801908493042,2425.3471883138022,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:50:00,18004.55,99.0999984741211,0.0450231488794087,1.9240531706251205,2.4064398050308227,0.6516926996409893,0.5,2556.971020264837,2.323801851272583,19.893843841552737,0.8915387868881226,2395.709315708705,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:00:00,30091.077734375,19.400000762939452,0.0508101861923931,1.7305091404356063,2.7360671758651733,1.04108791872859,,1310.9034127593077,2.225741386413574,19.888237380981447,0.827572476863861,2383.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 18:10:00,16583.051171875,0.0,0.0793981488794087,1.6808731817640363,2.7734701871871947,0.2099247686564921,,0.0,2.071504902839661,19.87973823547363,0.7450952053070068,2388.5416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 18:20:00,12276.3166015625,0.0,0.0649305570870636,2.1853071951307355,2.4543936014175416,0.2020399264991283,1.06056,0.0,1.9718688249588012,19.863823699951173,0.7313060402870178,2369.3576049804688,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:30:00,21201.616796875,65.49999923706055,0.0361111121717839,2.6166132473386825,2.0357716560363768,0.5879629842936993,1.055286,3288.337563009513,2.021198534965515,19.85514297485352,0.8213539361953736,2400.5208251953127,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:40:00,22649.0427734375,54.560000610351565,0.0260416674427687,2.718129160348326,1.918634796142578,1.600766795128584,1.03046625,3867.401156824729,2.218663740158081,19.84573974609375,1.0053203582763672,2396.990681966146,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:50:00,12955.966796875,53.76000061035156,0.0515046305954455,2.864645197335631,2.2202011585235595,0.4424189917743206,1.0113283333333334,2227.3099485676153,2.293532657623291,19.836877822875977,1.0527543306350708,2405.273406982422,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:00:00,14844.6498046875,92.8,0.0378472229465841,2.711151173058897,2.3864524126052857,0.9455295257270336,1.011269125,2442.404600239581,2.1866612434387207,19.846101379394533,1.0311538219451903,2304.3016493055557,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:10:00,15861.8,98.5,0.0496527787297963,2.374559118691832,2.6041715383529667,0.4853877298533916,1.0,2565.7927475475726,2.1389365196228027,19.83742027282715,1.0109697461128235,2257.2338053385415,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:20:00,26340.783984375,83.94000091552735,0.0398148158565162,2.232501127664,2.814612030982971,1.6521990470588208,1.0,4164.605163958152,2.06777949333191,19.83778190612793,0.8774743914604187,2215.277791341146,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:30:00,14629.85,13.9,0.0534722235053776,1.719307138863951,3.1694024324417116,1.2052228324115275,0.0,1020.1311554128996,2.1164601325988768,19.837601089477538,0.8559050917625427,2256.9444376627603,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:40:00,11822.333203125,0.0,0.0820601861923931,1.6678471350111068,3.4926828145980835,0.2079716436564921,,0.0,1.8421068906784055,19.834345626831055,0.5684220314025878,2319.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 19:50:00,18950.6998046875,0.0,0.0865740742534397,1.9383431696332991,3.167361855506897,0.2023292772471904,,0.0,1.7696770429611206,19.813549041748047,0.7137956261634827,2252.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 20:00:00,20787.95,33.67999954223633,0.0614583345130084,2.5627892040647566,2.613476014137268,0.2928964100778103,1.06979125,1795.798967714698,1.80444655418396,19.807038497924804,0.7125139236450195,2242.6697048611113,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:10:00,13199.6501953125,80.97999877929688,0.0326388898771255,2.7562032246030865,2.366663670539856,0.9017650239169598,1.047001,2429.830814691563,2.0993492603302,19.794197463989256,0.7125139236450195,2251.128466796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:20:00,18539.7166015625,99.0999984741211,0.0408564820885656,3.0295911812223495,2.4540118932724,0.6364293806254864,1.0277633333333334,3133.2021485206087,2.2174333572387694,19.787688064575196,1.056288766860962,2345.920120239258,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:30:00,20960.133203125,97.07999877929689,0.0368055563420055,3.0445171856321394,2.691904377937317,1.2907986335456372,1.020403333333333,3631.465261278719,2.1225569248199463,19.78606071472168,1.1794896364212035,2362.4132232666016,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:40:00,14955.1001953125,55.49999923706055,0.0466435194015501,2.470837166253477,3.0671915769577027,1.420717614144087,1.0074611666666666,2290.8996726693667,2.1960471153259276,19.78587989807129,1.1926381587982178,570.9635467529297,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:50:00,15658.0330078125,70.59999923706054,0.0686342593282459,2.3119851612485944,3.608842635154724,0.4795283548533916,,2245.011782967279,2.1704952716827393,19.78606071472168,1.081674575805664,974.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 21:00:00,24847.903125,75.71999893188476,0.0608796317130326,1.9673531555570665,3.817949414253235,1.8234953336417672,0.5,4163.274586857094,2.2094600677490233,19.78551788330078,0.9743251085281373,2372.767892020089,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:10:00,10694.81669921875,0.0,0.0843750011175869,1.6059411549009384,4.059007382392883,0.9787326447665692,,0.0,2.0249534606933595,19.78515625,0.8933939576148987,2395.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 21:20:00,10167.25,0.0,0.1171296287328003,1.6297451757825911,4.1246173620224,0.2052951388061046,,0.0,1.9422739028930665,19.777922821044925,0.7941615343093872,2387.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 21:30:00,14108.2501953125,0.0,0.1130787048488854,2.1817571663297715,3.716825556755066,0.202401616424322,1.06818,0.0,1.9168506145477295,19.7676139831543,0.785435140132904,2387.1528116861978,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:40:00,17742.9501953125,65.09999885559083,0.0734953720122574,2.6230551266111433,3.1741463899612428,0.6157407365739345,1.060739,3178.4900436496728,1.99216730594635,19.75929450988769,0.9541345357894896,2341.666638183594,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:50:00,14869.7666015625,69.9000030517578,0.0590277783572672,2.7725591682828963,3.2179120779037476,1.216724544018507,1.0382566666666666,3304.0364960343372,2.212633514404297,19.74953002929688,1.1997166633605958,2376.5191040039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:00:00,12308.3666015625,68.66000061035156,0.0635416675359009,2.878979160729796,3.4825769662857056,1.013020830601454,1.01282,3066.190144148715,2.296993160247802,19.751880645751953,1.2725433349609374,2395.8333892822266,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:10:00,12528.0001953125,76.2,0.07384259365499,2.400027182046324,3.823236393928528,0.8166956238448619,1.009555,2891.293233018884,2.287239933013916,19.75549697875976,1.3032037496566773,2399.1609090169272,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:20:00,13445.5833984375,78.66000061035156,0.0784722235053776,2.2026711964048444,4.035162901878357,1.1928529791533946,1.0,2544.506702292546,2.23325572013855,19.75278549194336,1.20395884513855,2354.7453816731772,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:30:00,16570.7,75.0,0.0849537033587693,1.812915160600096,4.401524758338928,1.0788483910262583,1.0,2645.936397197513,2.2206665515899657,19.75730514526367,1.058476161956787,1954.7164510091145,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:40:00,26870.31171875,55.49999847412109,0.0902777779847382,1.5666151546873153,4.675922989845276,1.5465856246650218,,3358.84234475492,2.2606530666351317,19.75278511047363,0.985425615310669,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 22:50:00,20474.8513671875,31.5,0.0883101861923931,1.2462851786054672,5.009570145606995,1.4199942402541637,,2458.88181738625,2.2805613040924073,19.75730667114258,0.8727963685989379,1277.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:00:00,9247.8498046875,49.64000015258789,0.0958333332091568,1.0348231577314435,5.59865038394928,0.5435474686324596,,1210.595339177714,2.274122428894043,19.758390808105467,0.8218380689620972,2397.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:10:00,15924.833203125,82.18000030517578,0.0855324070900677,0.918902161065489,5.664604306221008,1.02705439850688,,2362.0229764321093,2.2031291484832765,19.753507995605467,0.7525850534439087,2352.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:20:00,26953.462890625,41.48000068664551,0.0804398160427807,0.818394758645445,5.8024495363235475,2.390552680939436,,3590.5144941109515,2.174887990951538,19.7489875793457,0.7021578073501586,2387.15283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:30:00,14562.5671875,30.89999961853028,0.0730324085801838,0.7572797560133039,5.851797223091126,2.883969943970442,0.0,2528.514102430139,2.196148920059204,19.74934921264649,0.6537994265556335,2402.9224243164062,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 23:40:00,10699.4166015625,0.0,0.0750000003725289,0.7166495704092084,6.01717779636383,2.025535314530134,,0.0,2.2291138648986815,19.749168395996097,0.6250388383865356,2372.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:50:00,10335.616796875,0.0,0.0864583339542149,0.8136139654554426,6.18068220615387,0.345630794018507,,0.0,2.200094127655029,19.73596649169922,0.5562812447547912,2375.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:00:00,8447.31650390625,0.0,0.0421296304091809,1.190631177369505,6.0311600923538204,0.2050781242549419,,0.0,2.2250961780548097,19.730722427368164,0.5424751758575439,1418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:10:00,4831.238525390625,0.0,0.0355324080213903,1.5870651506818831,5.553412652015686,0.2021845988929271,,0.0,2.2292108058929445,19.71860542297363,0.7036578297615051,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:20:00,4235.389453125,0.0,0.0331018526107071,1.7780731701292098,5.042262482643127,0.2022569380700587,,0.0,2.219189167022705,19.72023315429687,0.9200261831283568,957.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:30:00,6123.97041015625,0.0,0.0333333338610826,2.0012291454710067,4.76846182346344,0.2024739556014537,,0.0,2.2403669357299805,19.71571159362793,1.079979705810547,2397.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:40:00,3317.309375,0.0,0.0315972229465841,2.2766831421293316,4.406679701805115,0.2024739556014537,,0.0,2.257117176055908,19.701062774658205,1.1319777727127076,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:50:00,1785.457745361328,0.0,0.0293981487862764,2.8660431885160507,3.97634871006012,0.2024739556014537,,0.0,2.2736348628997805,19.694734191894533,1.2280237674713137,2371.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:00:00,1756.2526245117188,0.0,0.0291666674427686,3.3196771644987164,3.675480389595032,0.2010995350778102,0.0,0.0,2.2402230739593505,19.684606170654295,1.5312352418899535,2341.8692830403647,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 01:10:00,2067.9902282714843,0.0,0.0289351860992609,3.8701511883176862,3.2637346982955933,0.2023292772471904,,0.0,2.235185480117798,19.67899971008301,1.688973903656006,464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:20:00,1985.2503540039063,0.0,0.0290509267710147,4.374239160958678,2.7727463006973267,0.2001591406762599,,0.0,2.248740530014038,19.671946334838868,1.9953535318374631,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:30:00,6151.64306640625,0.0,0.0292824081145225,4.491177179757505,2.345374655723572,0.1997251115739345,,0.0,2.2410908699035645,19.673032760620114,2.2420934200286866,2433.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:40:00,4909.7533203125,0.0,0.0280092599801717,4.8242711090482775,2.0923864603042603,0.2009548567235469,,0.0,2.2672521114349364,19.66145858764649,2.3272930145263673,2414.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:50:00,5919.93505859375,0.0,0.0275462970137594,5.450239183846861,1.826770806312561,0.2018229149281978,,0.0,2.3236732482910156,19.65494766235351,2.327913522720338,2378.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 02:00:00,9710.90009765625,49.21999931335449,0.0278935192618517,5.909015085641295,1.4125963211059571,0.2581741861999034,,1953.56839604768,2.366573762893677,19.64192695617676,2.595418834686279,2329.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 02:10:00,18739.2001953125,79.0999984741211,0.0224537044297903,6.281163122598082,1.0490721940994263,0.9831452541053296,,4575.078084822713,2.318366527557373,19.645362472534178,2.8464067935943604,929.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 02:20:00,15755.683203125,74.71999969482422,0.0253472229698671,5.530499079171568,1.2198066115379331,1.6747684888541698,1.3423895,4216.640048499656,2.2751972675323486,19.646628189086915,2.998526859283447,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 02:30:00,13149.2830078125,73.82000122070312,0.0380787043832241,5.2740391754545275,1.641045188903809,1.0151186518371105,1.249192,3281.215181719731,2.327914762496948,19.65042610168457,2.6360855102539062,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 02:40:00,16017.2498046875,81.8,0.053009259700775,4.619019129220396,2.0045082807540893,1.382740180939436,1.160503,3912.9341789574087,2.3640549659729,19.65567092895508,2.3428160190582275,2249.517768012153,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 02:50:00,12422.3,70.56000061035157,0.0703703705221413,4.2388230347074565,2.442002558708191,1.0922309212386607,1.087185,3055.7631778943623,2.3972261905670167,19.655128479003903,2.1076913833618165,2394.386528862847,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:00:00,15704.250390625,69.97999801635743,0.0850694451481102,3.7091791176237168,2.909369206428528,1.320240157097578,1.06215,3663.373435352546,2.284391689300537,19.655128479003903,1.8752617359161377,2352.2569580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:10:00,11183.766796875,54.28000106811523,0.103125001862645,3.338561155740172,3.2374343633651734,0.933883123844862,1.04029,2428.4900028877546,2.2436249732971194,19.65567092895508,1.714932632446289,2359.99502999442,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:20:00,15504.6830078125,70.13999938964844,0.1148148152977227,2.927453186456114,3.541046452522278,1.1393952541053296,1.0218349999999998,3602.000609214078,2.315486192703247,19.655309295654295,1.54479238986969,1988.715283203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:30:00,14407.4498046875,38.01999893188477,0.1219907421618699,2.5838211559690536,3.994918084144592,1.463396995514631,1.00644,2875.9903999805288,2.347904396057129,19.65711784362793,1.426016616821289,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:40:00,10316.3666015625,6.839999675750732,0.1542824078351258,2.231281139794737,4.476674866676331,0.4165219776332378,0.0,399.8426693497993,2.36623067855835,19.66163902282715,1.3299789428710935,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:50:00,11054.15,0.0,0.1828703720122574,2.2308930897153916,4.439435219764709,0.2039207153022288,,0.0,2.360337781906128,19.65603256225586,1.2652072191238404,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 04:00:00,21495.880078125,0.0,0.1777777779847382,2.4249211811460554,4.060674834251404,0.2024739556014537,,0.0,2.466748046875,19.65621337890625,1.2006847858428955,1915.97216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 04:10:00,18664.94375,16.800000381469726,0.1864583332091569,2.567801144067198,3.7633437395095823,0.2078269653022288,1.07093,760.2598343196557,2.4778704166412355,19.648436737060543,1.1965337991714478,2399.522567749023,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:20:00,27582.94453125,79.0999984741211,0.1471064824610947,2.919891169015318,3.4210824728012086,0.7398726932704449,1.0586410000000002,3639.9717723393305,2.5183629989624023,19.63885307312012,1.417378735542297,1048.4375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:30:00,29038.81953125,79.0999984741211,0.1487268541008232,2.9328151726163925,3.3694741487503053,1.182436364144087,1.028441,3966.917423098627,2.5710962772369386,19.640299606323243,1.8369489431381223,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:40:00,24183.5134765625,57.99999923706055,0.1446759257465599,2.6229791664518416,3.67805941104889,1.5085358552634716,1.00446375,3443.198972627132,2.5962734699249266,19.646628189086915,1.9943254947662352,2260.3202311197915,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:50:00,11935.4333984375,57.97999877929688,0.1931712973862885,2.4178971790708603,4.247674202919006,0.3865017376840114,,1464.6146708504218,2.6710859298706056,19.64698982238769,1.969498586654663,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 05:00:00,20971.558203125,99.0999984741211,0.1946759272366761,2.617767145577818,4.323607182502746,0.4234664373099804,1.0,2816.5417422465034,2.7431519508361815,19.646266555786134,1.8380334615707397,2395.833292643229,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 05:10:00,28200.777734375,98.77999877929688,0.1916666705161332,2.5815071129240095,4.110395407676696,1.080367475003004,,4156.514278402093,2.704526090621948,19.645904922485354,2.0003202915191647,474.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 05:20:00,16478.3001953125,95.9,0.1973379660397766,2.498943140450865,4.435712742805481,0.918258123844862,1.0,2842.076607680149,2.750400018692017,19.65331993103027,2.0665966510772704,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 05:30:00,19693.55,96.5999984741211,0.2097222227603196,2.1256851696409287,4.803446984291076,1.011429386585951,,3453.459444492498,2.7275787830352782,19.655128479003903,2.1001587390899656,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 05:40:00,15573.0001953125,96.5999984741211,0.2089120376855134,1.805065157357603,5.1822387933731076,1.427011030167341,,2991.5167543618286,2.7313212871551515,19.662724685668945,1.943480587005615,964.930517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 05:50:00,10786.4498046875,37.99999923706055,0.2298611123114823,1.3961671614088118,5.686664128303528,0.6775896929204464,0.0,1119.8684671455503,2.798886013031006,19.667607498168945,1.789725732803345,2383.246541341146,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 06:00:00,7178.94453125,0.0,0.2741898138076066,1.3415871405042707,5.931455445289612,0.2065972201526164,,0.0,2.740430164337158,19.666703033447263,1.5793329238891602,1428.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:10:00,14354.650390625,0.0,0.2731481570750474,1.616053130570799,5.458077073097229,0.202401616424322,0.0,0.0,2.7823617935180662,19.664713668823243,1.4262693405151368,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 06:20:00,17799.5333984375,0.0,0.2630787033587693,1.6565591596998277,5.08962528705597,0.2024739556014537,,0.0,2.7511903762817385,19.66417121887207,1.6439176321029665,967.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:30:00,5689.498046875,0.0,0.238425927236676,1.755215170327574,4.735638451576233,0.2025462947785853,,0.0,2.803364896774292,19.669234466552737,1.7171757698059082,2373.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:40:00,0.0,0.0,0.1910879600793122,1.9259471678175033,4.279956126213074,0.202401616424322,,0.0,2.787040948867798,19.664713668823243,1.7244662046432495,2392.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:50:00,2739.30078125,0.0,0.1032407399266957,2.4470731281675397,3.9334078073501586,0.2024739556014537,,0.0,2.8049979209899902,19.673394775390623,1.7225740671157836,956.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 07:00:00,9235.05009765625,32.279999542236325,0.0326388898305593,2.875803139153868,3.615495705604553,0.2297453694045543,1.0777366666666668,1125.2337465187125,2.7429394721984863,19.673032760620114,2.0777252197265623,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 07:10:00,15246.866796875,79.0999984741211,0.0241898156004025,2.95088114971295,3.262828469276428,0.7009548597037792,1.0667035,2983.8561902211577,2.690200662612915,19.67321395874023,2.2574047565460207,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 07:20:00,14911.766796875,79.0999984741211,0.0263888896210117,2.6597211861051617,3.120958685874939,1.0936053209006786,1.0213203333333334,3087.761141404869,2.74552640914917,19.679542160034178,2.344320011138916,1652.9947662353516,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 07:30:00,12655.816796875,85.71999969482422,0.0391203710809348,2.2755471729673444,3.364477038383484,0.7609953694045544,,2508.83745271703,2.7415199756622313,19.6875,2.0485370635986326,2377.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 07:40:00,18285.433203125,91.42000122070311,0.0462962973862885,1.9795471929945052,3.6969505548477177,1.2332899026572703,,3905.2130271682154,2.6919246196746824,19.690031814575196,1.900832176208496,1853.124951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 07:50:00,11635.3501953125,5.479999923706055,0.0689814824610947,1.648235180322081,4.1245685338974,0.7439959429204464,,381.99547343421784,2.6211135387420654,19.698531723022462,1.6439643621444702,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:00:00,6897.77265625,0.0,0.0824074085801838,1.49258516067639,4.433864235877991,0.2052951388061046,,0.0,2.5358572006225586,19.705585098266603,1.5174303293228149,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:10:00,6318.4982421875,0.0,0.0663194458931683,1.5334231638349594,4.021228861808777,0.2021845988929271,,0.0,2.477117967605591,19.70612678527832,1.3821611881256106,980.5555603027344,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:20:00,9582.78349609375,0.0,0.0472222231328486,1.4876031422056255,3.74987199306488,0.2021122626960276,,0.0,2.4830201148986815,19.70865859985351,1.3539261102676392,2412.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:30:00,9662.58330078125,0.0,0.056134260073304,1.6464291595853866,3.4006333112716676,0.2021122626960276,,0.0,2.436046028137207,19.714807510375977,1.3310078620910644,2393.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:40:00,5984.11630859375,0.0,0.0422453708946703,2.1974851631559433,3.0055246591567992,0.1996527753770351,1.054055,0.0,2.38515248298645,19.71824378967285,1.3133016347885131,2368.2001953125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 08:50:00,7678.22802734375,63.93999824523926,0.0311342601664363,2.6212351822294293,2.77955539226532,0.2335069440305233,1.04928125,1718.9645950829552,2.5188812732696535,19.72366943359375,1.5004204034805295,2314.33251953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:00:00,11610.0,87.66000061035156,0.0334490746259688,3.1111771130003034,2.4939717054367065,0.3906250052154064,1.043175,3018.2795237217,2.6407642364501953,19.72873306274414,1.706416916847229,519.4830186631945,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:10:00,17042.366796875,96.8000030517578,0.0263888895977287,3.175157120171934,2.3685879945755004,1.1781684093177318,1.03267,4509.785800890487,2.666387176513672,19.732892990112305,1.8006253719329834,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:20:00,11666.0333984375,96.8000030517578,0.0333333341404794,2.523805143777281,2.7589311838150024,1.3673321656882762,1.0216315,3621.7600269471745,2.6331607341766357,19.742476654052737,1.7369423389434815,1781.5393524169922,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:30:00,9716.88349609375,96.8000030517578,0.0449074078351258,2.241143181268126,3.160843300819397,1.4611545018851757,1.0,3336.911252836672,2.648036241531372,19.750615310668948,1.516488981246948,2354.6627022879466,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:40:00,9303.8,57.400001525878906,0.0659722227603195,1.7380211615003645,3.708288455009461,0.6807002417743206,0.0,1252.4534487000856,2.6697909355163576,19.76381645202637,1.3452651023864746,2379.4850056966147,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:50:00,15862.81640625,0.0,0.0953703712671994,1.6418311619199812,3.933344912528992,0.2167245350778102,,0.0,2.5510529041290284,19.76924209594727,1.2239435911178589,2370.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 10:00:00,12932.45,0.0,0.1193287033587693,1.9116231703199449,3.68925621509552,0.2021122626960276,,0.0,2.47242431640625,19.776113891601565,1.133801317214966,2383.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 10:10:00,17760.483203125,16.339999771118165,0.0959490742534398,2.617085173074156,3.1556519746780394,0.2058015011250972,1.0639116666666666,961.7451474808288,2.3368839263916015,19.778103256225588,1.1223774909973143,2433.376739501953,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:20:00,19665.7849609375,71.67999954223633,0.0427083339542149,2.9746391319669785,2.649342751502991,1.2301794104278088,1.05562375,4664.413334116203,2.48420810699463,19.781358337402345,1.3126264810562134,2400.173597547743,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:30:00,12128.2,60.50000076293945,0.0589120380580424,3.0984351181425156,2.691243720054626,0.6521990768611431,1.0445975,2922.610477082221,2.6446640491485596,19.790038681030275,1.4286889553070068,2395.7093505859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:40:00,13323.9833984375,87.42000122070313,0.0513888902962206,2.9417071365751326,3.1202160596847532,1.2001591973006724,1.0169933333333334,3695.163537297399,2.5949676990509034,19.797633743286134,1.3926824092864991,1319.0104217529297,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:50:00,11543.5166015625,76.94000091552735,0.0656250011175869,2.3643412136472763,3.5607908964157104,0.892144101113081,1.00553125,2536.784520172068,2.65733962059021,19.804687118530275,1.3574488401412963,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 11:00:00,13656.9166015625,92.97999877929688,0.0751157414168118,2.1509011768735946,3.9562609910964968,0.6410590462386608,0.5,2191.5278997945215,2.5427995681762696,19.811921310424804,1.1726824283599853,1895.4613037109375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 11:10:00,20701.633203125,18.360000228881837,0.0872685190290211,1.7960091614164413,4.272713732719422,0.6707899414002896,,916.3794457138688,2.4053324699401855,19.817166137695313,1.0876450777053832,2412.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 11:20:00,16783.566796875,0.0,0.131018518283963,1.77181518310681,4.309896349906921,0.2052951388061046,,0.0,2.3552416801452636,19.820602416992188,0.9882213950157166,2439.23603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 11:30:00,12878.25,0.0,0.1225694436579941,2.30398116344586,3.8472967863082888,0.2017505757510661,,0.0,2.2564742088317873,19.819155502319337,0.9191385388374328,2411.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 11:40:00,14240.8833984375,15.859999847412109,0.0877314824610947,2.627427151147276,3.1988590002059936,0.2010271988809108,0.7987787500000001,764.1397006915234,2.2130627155303957,19.82042121887207,0.9486374258995056,2800.250786675347,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 11:50:00,10859.2333984375,79.0999984741211,0.0445601861923931,3.159113075677306,2.936411738395691,0.2581018559634686,1.059945,2549.374793710576,2.380942964553833,19.816080856323243,1.2089849710464475,3688.8020935058594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:00:00,17342.7666015625,94.21999816894532,0.0329861116595565,3.728841164056212,2.653985095024109,0.6947337917983532,1.05923625,3941.002950347166,2.4888957023620604,19.821144104003903,1.332702684402466,1329.7646348741318,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:10:00,13357.8666015625,96.1999969482422,0.0271990747423841,3.0070411705411972,2.7426192998886108,1.8581452302634716,1.0353070000000002,3599.509750505764,2.4342270851135255,19.83561172485351,1.3620834350585938,2449.3272399902344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:20:00,12123.05,96.1999969482422,0.0416666675359009,2.7215311073698105,3.37918541431427,0.8881655149161816,1.00015,2348.5972585757804,2.509065008163452,19.844292831420898,1.2859673500061035,2398.1481323242188,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:30:00,21515.5984375,93.91999816894533,0.0512731488794087,2.256955196801573,3.7093207597732545,1.2353877119719985,0.5,3743.878693726075,2.4818438053131104,19.854239654541015,1.1012460708618164,2405.5058942522323,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:40:00,23844.505859375,12.700000190734864,0.0701388899236916,1.9317411684431136,4.164302325248718,1.265263345092535,,932.6839734548388,2.391220712661743,19.857313919067384,1.0236513376235965,2364.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 12:50:00,16096.2666015625,0.0,0.1246527779847382,1.814651157800108,4.411932587623597,0.2079716436564921,,0.0,2.3347269535064696,19.853335189819337,0.9374348163604737,2385.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 13:00:00,12654.5,0.0,0.121643518283963,2.303579142037779,3.957961010932922,0.202401616424322,,0.0,2.221584606170654,19.840856552124023,0.8775406956672669,2388.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 13:10:00,9210.166796875,35.55999984741211,0.0956018548458813,2.679671194497496,3.333302140235901,0.2080439798533916,1.0647225,936.7668631244214,2.247440719604492,19.833984375,0.9777632474899292,2373.167439778646,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:20:00,13459.7166015625,80.9999984741211,0.059259260445833,3.097193100396544,3.0271037817001343,0.2594039402902126,1.053125,2460.704043045055,2.415274238586426,19.826570129394533,1.1194766998291017,4345.871975368924,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:30:00,21334.666796875,98.0999984741211,0.0359953712671994,3.456211187783629,2.850337958335877,0.8004918925464153,1.04298,4138.6714079763005,2.527191781997681,19.813910675048827,1.2145002126693725,1463.7896554129463,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:40:00,20271.3142578125,81.60000076293946,0.0381944453343747,3.4706212067045272,2.946896719932556,1.584418361634016,1.0452651,3861.9319084645567,2.42854700088501,19.826570129394533,1.2594122648239137,2374.305627441406,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:50:00,13409.6501953125,56.62000122070312,0.0532407414168118,2.6216191315092146,3.686370158195495,0.8129340462386608,1.004396,2934.3567061694916,2.5156096458435058,19.82295341491699,1.2545873641967773,2323.2060546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:00:00,16630.7,51.47999954223633,0.0612268533557652,2.5722051643766464,4.0587565183639525,1.5385561160743235,1.0002016666666669,3293.76694765358,2.4573654174804687,19.82693214416504,1.07426278591156,2354.92626953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:10:00,11167.1166015625,26.179999923706056,0.0887731496244668,1.9415511631406843,4.351615929603577,0.5125868014991284,0.0,1237.52223155512,2.468288040161133,19.830368041992188,0.9879982352256776,2372.251180013021,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:20:00,19168.53359375,0.0,0.1060185197740792,1.994299175683409,4.741124176979065,0.2095630817115306,,0.0,2.384666156768799,19.831272506713866,0.8947011947631835,2321.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 14:30:00,14479.9998046875,0.0,0.1209490749984978,2.128587152902037,4.405383515357971,0.2025462947785853,,0.0,2.44201340675354,19.811740112304687,0.8368887543678284,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 14:40:00,16444.48359375,6.05999984741211,0.1010416675359009,2.618289139214903,3.809596037864685,0.2017505727708339,1.0709175000000002,411.3844057961048,2.449847173690796,19.80306053161621,0.8689522504806518,2312.748029436384,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:50:00,24522.919921875,73.60000152587891,0.0562500007450579,2.941217186395079,3.4806986093521117,1.0805121533572677,1.058037,4568.360502628946,2.446889114379883,19.78696479797363,0.9990230083465576,2302.604150390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:00:00,14056.3833984375,52.32000045776367,0.0607638899236916,3.0495551132597027,3.4085743188858033,0.9389467768371104,1.03891,3110.546202771069,2.365345859527588,19.78370933532715,1.0700359344482422,3949.17054578993,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:10:00,12913.416796875,71.68000030517578,0.0600694451481102,3.0960151218809187,3.651312613487243,0.8965566925704479,1.01394,3272.968878073887,2.288465690612793,19.777922439575196,1.0787090063095093,2643.0845336914062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:20:00,11627.2166015625,75.04000091552734,0.0719907421618698,2.737625124398619,3.9539886713027954,0.9848090223968028,1.01997625,2614.345000518504,2.27348256111145,19.78895378112793,1.0259466171264648,2277.6813761393228,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:30:00,14502.133203125,79.33999938964844,0.0805555570870636,2.36336517566815,4.394775319099426,0.9917534999549388,1.0,2999.5491848212364,2.2872247219085695,19.77991104125977,0.9623882293701173,2377.4594523111978,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:40:00,19239.116796875,42.51999969482422,0.0886574085801838,2.0449211143888535,4.600577092170715,1.581814270466566,0.5,2191.219112444872,2.247703266143799,19.78895378112793,0.8635242700576782,2363.3432268415177,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:50:00,16485.5001953125,0.0,0.1298611123114822,1.708991148415953,5.096506905555725,0.2694589160382747,,0.0,2.314148283004761,19.780996322631836,0.7999279618263244,2332.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 16:00:00,16871.0666015625,0.0,0.15092592574656,1.901015164796263,5.061530709266663,0.2036313645541667,,0.0,2.323498821258545,19.762369918823243,0.7271295547485351,2340.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 16:10:00,17767.0,0.0,0.1428240735083817,2.5951431297697125,4.507795262336731,0.2032696716487407,,0.0,2.355622386932373,19.74573135375977,0.7478719353675842,2357.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 16:20:00,23605.47578125,51.2,0.1135416675359009,2.8886951469816267,3.9866450548172,0.4836516104638576,1.0760382,3184.237546803694,2.349055051803589,19.73072166442871,0.910888397693634,2378.0382446289063,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:30:00,14714.5556640625,51.959999084472656,0.0887731496244667,3.174307157937437,3.8450438737869264,1.5521556667983532,1.05323,3458.706730957359,2.359505414962769,19.7225830078125,1.0975356578826905,2354.0701904296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:40:00,10888.4998046875,61.91999969482422,0.1039351869374512,3.000333168450743,3.9324154615402223,0.4568142406642437,1.0325355,2207.1890757770316,2.367809724807739,19.720412826538087,1.156387996673584,2385.742172241211,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:50:00,13481.3166015625,98.37999877929688,0.0990740749984978,2.7824491524137556,4.184769940376282,0.7117332272231579,,3078.162014198585,2.3317179679870605,19.72131729125977,1.163560390472412,4578.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 17:00:00,15603.7333984375,99.0999984741211,0.0998842615634201,2.459225180093199,4.470389008522034,1.125289361923933,1.0,3015.6304742057314,2.379808282852173,19.721679687499996,1.0792232751846311,1472.7182791573662,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
