time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-06 17:10:00,18183.1,59.15999984741211,0.1084490735083817,2.1258451723493637,4.871276688575745,0.981626158207655,0.0,1931.963233500834,2.3369804859161376,19.714627075195313,0.9767690658569336,2402.0544230143228,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 17:20:00,27575.1390625,0.0,0.1607638914138077,1.9350291513837872,5.035705399513245,0.2546296291053295,,0.0,2.360052299499512,19.70504150390625,0.9268350958824156,5336.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 17:30:00,17768.9158203125,0.0,0.1622685182839631,2.566379215661436,4.797121357917786,0.203197332471609,,0.0,2.381243085861206,19.67628707885742,0.8481483578681945,5175.6943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 17:40:00,15805.2333984375,34.31999893188477,0.121875001862645,3.590153076592833,4.183947300910949,0.262442123144865,1.136329375,2003.6076980084704,2.340849781036377,19.640299606323243,0.942505431175232,4582.658257378473,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 17:50:00,17259.3666015625,79.85999908447266,0.0810185197740792,4.330161192361265,3.6189845323562624,0.8092447690665722,1.1631360000000002,4024.8287663767055,2.315957498550415,19.615885543823243,1.2523275375366212,4628.819384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:00:00,15589.9666015625,98.22000122070312,0.0776620369404553,5.129343225900084,3.5294906377792357,0.4543547563254833,1.1607212,3651.826631447976,2.321819305419922,19.59508857727051,1.4975740909576416,4532.378369140625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:10:00,17825.6501953125,88.0999984741211,0.0673611130565403,4.84937706226483,3.5623522996902466,1.5067274741828445,1.2042108,3582.096495894144,2.276612091064453,19.612992095947263,1.451671195030212,5585.7640380859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:20:00,25802.20234375,73.2999984741211,0.0682870376855133,4.2901270889677106,3.995648360252381,1.3954716615378857,1.0737687500000002,4031.1451470155544,2.2551055431365965,19.594907379150392,1.4266301393508911,4541.473741319444,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:30:00,38818.28359375,33.4,0.0917824078351258,3.945963098946959,4.416358113288879,1.418402772396803,1.0728047,3648.110291533776,2.298016166687012,19.60485458374023,1.209815001487732,4673.871533203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:40:00,34667.45078125,37.46000061035157,0.1054398138076065,3.456517174188048,4.947015118598938,0.9270109944045544,1.0342465,3840.0924242696046,2.3325993061065673,19.58731155395508,1.1061466693878177,6025.347119140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:50:00,32546.289453125,39.400001525878906,0.1255787048488854,3.3697911285795272,5.13156111240387,1.163266771286726,1.033098,3983.67870010684,2.2634172439575195,19.584779739379883,0.9975580215454102,6772.048803710937,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:00:00,27310.49765625,39.00000152587891,0.1391203720122574,2.967865135613829,5.656329083442688,1.1810619048774242,1.0084769999999998,4197.770718126262,2.245524501800537,19.571578598022462,0.9496458649635316,7195.659765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:10:00,22189.45546875,14.980000448226928,0.1723379630595444,2.858265116158873,6.012630867958069,0.7659867160022259,0.50546,1604.3032360634056,2.1761638641357424,19.566333770751953,0.8969509124755859,6995.659702845982,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:20:00,23359.58046875,0.0,0.198842592909932,2.9358411812223495,6.102489113807678,0.2095630787312984,,0.0,2.198297452926636,19.507378387451173,0.8641450881958008,7169.09736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 19:30:00,12221.1666015625,0.0,0.1760416675359009,4.624715235177428,5.427222943305969,0.2047887675464152,,0.0,2.192748022079468,19.460359573364254,0.8291295528411865,7102.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 19:40:00,23615.3681640625,34.02000007629395,0.1082175921648739,5.605257322732359,4.542103409767151,0.2153501085937023,1.5,1782.7192493946757,2.187261629104614,19.40248832702637,1.166981875896454,7135.9954833984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:50:00,40840.4140625,81.25999908447265,0.0785879638046025,7.156475069466978,3.635084128379822,0.4482060246169567,,5659.546163820285,2.0947586059570313,19.35890464782715,1.665024256706238,7250.0,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:00:00,38932.65703125,99.0999984741211,0.0443287041038273,7.860369112435729,3.306563210487366,0.9595630936324596,,6760.544161121466,2.0288507461547853,19.305012512207032,2.011626195907593,7230.20830078125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:10:00,34890.33515625,99.0999984741211,0.054050926864147,8.7073471092619,3.3320883989334105,0.7991174750030041,1.5,6111.181574037675,1.998587155342102,19.26685485839844,2.0641331672668457,9469.343017578123,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 20:20:00,34471.7234375,99.0999984741211,0.0541666675359009,9.2449691795744,3.357812285423279,0.7809606485068799,,6220.242146669841,2.0239685773849487,19.214048385620117,2.091392993927002,6981.944140625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:30:00,33921.9265625,99.0999984741211,0.0502314828336237,9.87450313800946,3.3473822832107545,1.0634403996169568,,6859.5673133858345,1.9801417589187624,19.18493194580078,2.095687007904053,8336.73017578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:40:00,34396.14453125,98.63999938964844,0.0489583343267439,10.078909113351257,3.508347868919373,1.4414062671363357,,5714.278717792667,1.9858438491821289,19.175889205932616,2.129242420196533,8474.0333984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:50:00,34643.97421875,64.71999969482422,0.0543981488794087,9.03673115009442,3.893533682823181,2.024594920128584,,4842.138529638103,2.025784420967102,19.188910293579102,2.0733017444610597,7588.19453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:00:00,38199.44375,51.05999908447266,0.0672453712671994,8.819035341683776,4.538162636756897,1.317925351113081,,4383.870475941356,2.067689609527588,19.180230331420898,1.87037889957428,8012.700390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:10:00,41164.91328125,49.03999938964843,0.0856481488794087,8.087191107217222,4.910926461219788,1.8175636939704416,,4437.935488696709,2.0687288284301757,19.186198425292968,1.5612980127334597,8339.41796875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:20:00,40976.1109375,41.939999389648435,0.097800927236676,7.747341158334166,5.3703721284866335,1.3514178209006786,,4213.714820927262,2.0890166759490967,19.17390022277832,1.4163599491119383,8366.5693359375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:30:00,41101.13984375,44.70000076293945,0.1216435197740792,7.162651064340025,5.717928624153137,1.5774739436805247,,4170.308859239003,2.0415204524993897,19.176974868774415,1.2424145698547364,9549.40390625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:40:00,40980.69921875,44.70000076293945,0.1289351854473351,6.782831098977477,6.208062672615052,1.4948640279471874,1.49734,4339.234930975671,2.058036708831787,19.160699081420898,1.148930287361145,9427.083129882812,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 21:50:00,41025.1640625,44.70000076293945,0.1468750033527611,6.553029253426939,6.422086834907532,1.4481337003409862,1.4656,4236.166796265171,2.069643497467041,19.150571441650392,1.0409592151641849,7294.078125,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:00:00,41078.01015625,44.70000076293945,0.1549768526107072,6.24236326450482,6.752114319801331,1.4724392347037791,1.396265,4191.201538685333,2.064060950279236,19.14026298522949,0.9971426129341124,7195.408799913194,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:10:00,41131.06484375,44.70000076293945,0.1716435212641953,6.0012151741422715,7.004341435432434,1.43033854290843,1.356256,4157.301124348494,2.0276707649230956,19.129593658447263,0.9570284724235536,7705.9052734375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:20:00,41006.93203125,62.48000030517578,0.1898148138076066,5.865183260384947,7.327986168861389,0.8932291559875012,1.304324,5110.998091232039,2.0760393142700195,19.07045707702637,0.9246289134025574,10116.98330078125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-06 22:30:00,40905.18203125,96.72000122070312,0.1900462944060562,6.883109095040709,7.003990006446839,1.0392795257270335,1.357183,6062.540504902089,2.058925914764404,19.023437118530275,0.9197863698005676,9898.93359375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:40:00,40740.31328125,97.4000015258789,0.1824074078351258,6.9037852310575545,6.955873417854309,1.1216724328696728,,6303.143730694182,2.0282944202423097,18.967375564575196,1.100157475471497,7502.43076171875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 22:50:00,40743.0984375,97.4000015258789,0.1756944436579941,7.5624211334623395,6.886914181709289,1.2551360063254833,,6321.504952670328,2.026760530471802,18.92234573364258,1.273687744140625,8454.7125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:00:00,40630.346875,97.4000015258789,0.1684027809649705,7.485069181863219,6.942964863777161,1.4076967172324657,,6473.706856385837,1.9267966508865355,18.87839965820313,1.3650017976760864,9835.416796875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:10:00,40506.08125,97.4000015258789,0.1615740764886139,8.007475187722594,7.10970938205719,1.4283853940665725,,6497.053791830718,1.812839722633362,18.829752731323243,1.4419820308685305,9403.125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:20:00,40484.7515625,97.4000015258789,0.1575231481343506,8.093845083657651,7.0432213068008425,1.5139611892402172,,6477.869779415273,1.760670828819275,18.786711502075196,1.4868455171585082,9522.2220703125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:30:00,40562.778125,97.4000015258789,0.1503472227603196,8.36379528278485,7.183892178535461,1.5162760190665725,,6496.348479796358,1.789874291419983,18.735532379150392,1.570816683769226,7825.6943359375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:40:00,40588.42578125,97.4000015258789,0.1498842615634202,8.428341295663268,7.086172890663147,1.6182002238929272,,6521.899659256386,1.7776766300201416,18.702437973022462,1.5996808528900146,7187.15283203125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:50:00,40412.13671875,85.53999938964844,0.1400462973862885,8.441167070809751,7.256658291816711,1.9256365709006784,,6474.043364796873,1.7327407121658325,18.666449737548827,1.6476364850997924,10727.3798828125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 00:00:00,40790.071875,54.29999923706055,0.1417824093252419,8.374183275643736,7.399084210395813,1.902633111923933,,5078.034050691911,1.7953831911087037,18.66626853942871,1.6313552379608154,10069.787109375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 00:10:00,35043.716796875,38.560000610351565,0.1618055555969475,7.525367166940123,7.6776552438735965,1.2670717529952529,,3444.3878395728107,1.8379420280456544,18.669704818725585,1.603172564506531,8097.916796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 00:20:00,33378.062890625,77.27999877929688,0.1774305541068314,7.449183275643736,8.0206951379776,1.4985532335937024,,4400.8285399559145,1.8108561754226684,18.66283264160156,1.476506781578064,7184.3748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 00:30:00,40782.51796875,39.44000015258789,0.1834490764886139,6.742031195107847,8.2507807970047,2.05483223721385,1.45026,3991.533686728816,1.8421297788619997,18.66663055419922,1.3217909812927249,9317.236572265623,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 00:40:00,37901.471875,36.140000915527345,0.2003472227603196,6.432949068490416,8.84917061328888,1.3215422563254833,1.4366119999999998,3883.333238492681,1.8607689619064331,18.658130264282228,1.2274318218231202,8250.781127929688,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 00:50:00,33479.266015625,36.92000045776367,0.2152777779847382,5.917217256966978,9.054432988166807,1.6107493810355664,1.356192,3501.486845944833,1.8507186889648437,18.661928176879883,1.0994017601013184,6778.385424804687,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 01:00:00,29399.22109375,33.14000015258789,0.2365740735083817,5.545511152688414,9.47622902393341,1.1398292832076549,1.263195,2767.7149464624104,1.8701521158218384,18.649630737304687,1.0382521748542786,6247.299262152777,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 01:10:00,28748.48125,1.3399999618530274,0.2884259272366761,5.2226911568082866,9.735034108161924,0.5017361156642437,,115.80423057865558,1.9043795347213743,18.64854621887207,0.9661987781524658,5942.36103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:20:00,27092.146875,0.0,0.304282410815358,5.468747141305357,9.706518864631652,0.2175202541053294,,0.0,1.8957685232162476,18.59483528137207,0.9161667704582216,4671.1806640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:30:00,17968.29921875,0.0,0.3185185153037309,5.927505209390074,8.924508023262025,0.2133969984948634,,0.0,1.8917340278625487,18.578559112548827,0.887633454799652,4705.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:40:00,21557.328125,64.79999885559081,0.2903935212641954,6.159717085305601,8.343784165382385,0.387876158207655,,2541.2477619122587,1.9234744310379028,18.53262405395508,1.0571921110153195,7717.361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:50:00,30078.198828125,88.36000061035156,0.2682870376855134,6.369955160561949,7.828328061103821,0.8425202541053295,,4057.296264204284,1.911494255065918,18.494466018676757,1.198332715034485,7433.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 02:00:00,34019.57578125,91.3000015258789,0.233217592909932,6.601973154488951,7.731135773658752,1.84172450825572,1.47178,5654.048600741268,1.869569993019104,18.454861068725585,1.3022246360778806,7228.472436523438,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:10:00,17188.430859375,44.05999984741211,0.2241898138076065,6.42198915714398,7.703371834754944,1.499059634655714,1.438528,2419.073431349322,1.8757927894592288,18.419234466552737,1.339753365516663,7240.191137695312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:20:00,19644.7150390625,92.5,0.2438657391816376,6.575303175393492,7.855538678169251,0.4063946895301342,1.449212,2656.8880670804792,1.880182123184204,18.384693145751953,1.348646593093872,8054.513891601562,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:30:00,33038.887109375,98.45999908447266,0.2160879630595444,6.767579271737486,7.592869210243225,1.3164062671363357,1.48404,5461.411495896443,1.8021610736846925,18.35015106201172,1.3576022863388062,8321.676478794643,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:40:00,27561.05,45.999999618530275,0.2033564824610947,6.483449175301939,7.428870701789856,2.7416811160743237,1.4728249999999998,4345.718462921244,1.797077178955078,18.36877861022949,1.3812197208404542,8898.065220424107,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:50:00,11401.7833984375,40.14000015258789,0.2170138884335755,5.717397119943053,8.136479020118713,1.0015914373099803,1.3169727999999998,1515.934575790655,1.8914449214935305,18.354673004150392,1.3589832067489624,9232.725732421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:00:00,20471.20078125,93.0,0.2355324078351258,5.728437139932066,8.434826970100403,0.8577112250030041,1.300352,2712.3408493360503,1.8088536024093629,18.362630081176757,1.2225587368011477,10510.346630859374,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:10:00,36311.423046875,66.25999870300294,0.2266203720122575,5.11560716861859,8.560805058479309,2.22699655815959,1.1975244000000005,4275.583811541155,1.668429160118103,18.35195999145508,1.1642050981521606,9604.05068359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:20:00,33406.298828125,18.77999978065491,0.2267361123114823,4.7969391846098,8.882686734199524,1.7044271163642406,1.1384500000000002,2237.4793388539865,1.7144046783447269,18.35557670593262,1.0711023330688476,9773.650111607143,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:30:00,11037.1533203125,0.0,0.2849537033587693,4.4291611694730815,9.347987103462218,0.2889178209006786,,0.0,1.7171487092971802,18.325195312500004,0.9812686085700988,10074.6603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 03:40:00,10795.98330078125,0.0,0.2877314824610947,4.983745291177184,9.122852635383603,0.2152777813374995,,0.0,1.7582135200500488,18.24544296264649,0.919126832485199,10062.28359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 03:50:00,21681.433203125,17.020000076293947,0.2887731511145829,5.2643072151578965,8.297342896461487,0.2252604208886622,,939.052725439522,1.7469052076339722,18.210539627075196,0.9857918977737428,9876.6359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 04:00:00,21170.700390625,79.0999984741211,0.2440972227603196,5.687833216134459,7.729452919960022,0.9014033786952496,1.4962,3090.246742283232,1.7226633310317994,18.149233245849608,1.1214572191238403,10016.735677083334,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 04:10:00,21042.51640625,94.5999984741211,0.2295138914138078,5.659817221108824,7.420866417884827,1.0852141074836257,1.3926524,3201.576993011113,1.763409662246704,18.107096481323243,1.1270097494125366,9987.2244140625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 04:20:00,26347.759765625,99.0999984741211,0.2077546287328003,5.653583052102476,7.454484677314758,1.522858803719282,1.275356,4750.846447804857,1.74717915058136,18.053747177124023,1.189090657234192,9943.51787109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 04:30:00,12769.70234375,99.0999984741211,0.1953703720122574,5.477879049722105,7.277943253517151,2.1869212560355664,1.25452,3099.7419034361883,1.7496878385543824,18.038375091552737,1.2669358015060426,9718.665554470486,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 04:40:00,10076.53330078125,99.0999984741211,0.2037037033587693,4.925029089394957,7.624818348884583,1.266999428719282,1.207002666666667,1871.570475866054,1.7906554222106934,18.05429000854492,1.2818374633789062,10065.297790527344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 04:50:00,19126.2166015625,98.5199981689453,0.2129629600793122,4.706397058907896,7.99679205417633,1.1774450354278088,1.176088,2744.4809261020805,1.810787129402161,18.036567306518556,1.2118644237518312,9959.743896484377,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 05:00:00,22574.16640625,57.42000122070313,0.2159722227603195,4.28578310245648,8.151674389839172,1.8567708663642408,1.124101,2782.064400863066,1.759843611717224,18.049226379394533,1.1248199462890625,9707.16494140625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 05:10:00,19890.81171875,14.079999685287476,0.2277777809649705,3.87643718952313,8.526964497566222,1.198929386585951,1.086025,1338.7665174977374,1.799284720420837,18.03548202514649,1.0689373016357422,10421.170572916666,1.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 05:20:00,7412.74912109375,0.0,0.268981485441327,3.7876211666502058,8.81756603717804,0.2350260429084301,,0.0,1.7729532718658447,17.991897964477538,0.9753142356872558,10414.6515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 05:30:00,10237.483203125,0.0,0.2736111123114823,4.207539274636656,8.448224186897278,0.2173032365739344,,0.0,1.830885076522827,17.925890350341795,0.9489039778709412,9816.1544921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 05:40:00,23107.046484375,32.62000007629395,0.2645833361893891,4.394743158761412,7.659072613716125,0.3106915555894375,1.41505,1616.441016121929,1.818314528465271,17.86476402282715,1.0137885928153991,9813.738661024305,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 05:50:00,21223.2611328125,60.75999870300293,0.2174768496304749,4.54525518650189,7.15474112033844,1.8802083425223828,1.3279652,3252.1833866172774,1.7950953483581542,17.796947479248047,1.1037699222564696,10169.19833984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 06:00:00,12588.083203125,57.22000007629394,0.2096064794808625,4.346411135140807,7.020350003242493,0.8884548716247082,1.5,2663.658335483765,1.7784352540969848,17.74974670410156,1.1326550245285034,9822.4091796875,2.0,1220.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 06:10:00,10734.2166015625,90.5999984741211,0.1942129660397767,4.3768051170744,7.091403222084045,1.5326244048774242,,3144.9634787592863,1.750135588645935,17.69079132080078,1.11109459400177,10062.396875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 06:20:00,8213.96669921875,92.03999938964844,0.1826388884335755,4.2180750870145856,7.049024224281311,1.4277343921363357,,2306.296286381404,1.7615156173706057,17.642686080932616,1.112933444976807,9502.0888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 06:30:00,12784.36640625,39.14000053405762,0.183217592909932,4.1037792229093615,7.049117207527161,0.8703703872859478,,1136.8758417531014,1.777687621116638,17.58644371032715,1.1016260862350464,10057.834375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 06:40:00,11543.55,4.520000076293945,0.2131944466382264,4.174741270486265,6.859308552742005,0.2364004664123057,1.27883,242.02431561340887,1.707387137413025,17.532552337646486,1.0794508934020997,9958.50718470982,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 06:50:00,10705.45,91.25999908447264,0.1833333361893891,4.382221033517271,6.420441937446594,0.9884259007871152,1.302016,2746.966749464425,1.6989413976669312,17.48951072692871,1.085118865966797,9984.817626953123,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:00:00,10300.3001953125,99.0999984741211,0.1777777779847382,4.140491201821715,6.27122814655304,1.6043836764991284,1.1833776,2156.242635833637,1.5963405132293702,17.517180252075196,1.1229649305343627,9934.290966796874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:10:00,9161.1166015625,99.0999984741211,0.1736111123114823,3.751325180474669,6.669478535652161,1.1108217410743235,1.0787615,1789.7880856937363,1.5048707246780395,17.504339599609374,1.1184635877609252,9886.22882080078,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:20:00,11180.15,99.0999984741211,0.1792824078351258,3.549521162454039,6.794093537330627,1.1684750966727733,1.065897,2097.081414166291,1.5021414756774902,17.51880798339844,1.0324031114578247,9876.670361328124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:30:00,12044.6666015625,89.88000030517578,0.1776620376855133,3.1964312099851666,7.084239506721497,1.370659702271223,1.0485525,2228.4245446804425,1.565406346321106,17.512297058105467,0.9753232717514038,9905.62855747768,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:40:00,8972.00009765625,11.140000343322754,0.1931713003665207,2.949185135308653,7.392523980140686,0.9016927115619182,,426.9648450759472,1.5367266893386842,17.517361068725585,0.943600642681122,9980.7251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 07:50:00,5779.3595703125,0.0,0.2186342615634202,2.828047134820372,7.563514828681946,0.2248263917863369,,0.0,1.5379117727279663,17.51283988952637,0.9125138878822326,9967.7740234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:00:00,5412.0052734375,0.0,0.2202546317130325,2.84527116054669,7.343584942817688,0.2196180544793605,,0.0,1.526352691650391,17.515009689331055,0.8809509992599487,10096.071875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 08:10:00,6913.4,0.0,0.211342592909932,2.8919752144254742,7.123856091499329,0.2173755727708338,,0.0,1.5484891414642334,17.497829818725585,0.867566728591919,9878.27109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:20:00,14713.75,0.0,0.2033564824610947,3.0374811195768414,6.634417462348938,0.2174479119479655,,0.0,1.4666948080062867,17.484085464477538,0.8792506337165833,10002.2634765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:30:00,9894.15029296875,0.0,0.1847222227603195,3.139095165673643,6.374805474281311,0.2226562552154064,,0.0,0.8206073641777039,17.4560546875,0.907692575454712,9930.3951171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:40:00,6090.67939453125,0.0,0.1700231511145829,3.3106731914915146,5.978279709815979,0.2196903936564921,,0.0,0.1290140643715857,17.426577377319337,0.9249675512313844,9523.95361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:50:00,8813.6001953125,0.0,0.1568287033587693,3.3556271576322616,5.614925599098205,0.2175925873219966,,0.0,0.0358690883964299,17.407226943969725,0.930513882637024,9014.0046875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:00:00,12984.566796875,0.0,0.1422453705221413,3.469593193475157,5.463187718391419,0.2197627298533916,,0.0,0.0326987046748399,17.38498306274414,0.9430443644523624,9899.58046875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:10:00,9810.63330078125,0.0,0.1296296287328004,3.5664451622404156,5.230395722389221,0.2213541679084301,,0.0,0.0085945982486009,17.36147232055664,0.947419011592865,9930.401171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:20:00,5686.17197265625,0.0,0.1221064824610947,3.6307471298612657,5.0476701021194454,0.2209924779832362,,0.0,0.02618796126917,17.335250091552734,0.97801433801651,9144.51552734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:30:00,10350.783203125,0.0,0.1163194451481102,3.678173162881285,4.919128441810608,0.2263454876840114,,0.0,0.0111273426562547,17.321506118774415,0.9918933629989624,9073.8435546875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:40:00,11650.5666015625,0.0,0.1093750003725289,3.741455175820738,4.805170273780822,0.2626591436564922,,0.0,0.0451135287061333,17.292028427124023,0.967324697971344,9974.477734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:50:00,10407.6,0.0,0.103125001862645,3.760785152856261,4.706521725654602,0.2690972261130809,,0.0,0.045174510218203,17.267976760864258,0.9672634840011596,9877.544140625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:00:00,6048.4166015625,0.0,0.0976851854473351,3.809075167123228,4.622338891029358,0.2871817164123058,,0.0,0.0356069478206336,17.255498123168945,0.9825523495674132,9023.85361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:10:00,9542.0501953125,0.0,0.0943287048488854,3.8365751766599714,4.556889271736145,0.2683015041053295,,0.0,0.014418814703822,17.23669013977051,0.9870325207710268,9673.0142578125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:20:00,10733.633203125,0.0,0.0953703720122574,3.835351135674864,4.492138695716858,0.2529658637940882,,0.0,0.0121095656417309,17.23108367919922,0.9861249446868896,9832.35234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:30:00,8450.6833984375,0.0,0.0901620384305714,3.9002631210722023,4.427382302284241,0.2557870350778103,,0.0,0.020209780987352,17.213360595703126,0.9771957397460938,8757.55244140625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:40:00,9138.61640625,0.0,0.0869212973862885,3.9197731518186623,4.354548287391663,0.2480468742549419,,0.0,0.0196694730781018,17.199435424804687,0.9671707153320312,9437.3771484375,0.0,,,,,0.0,0.0,0.0,0.0,1.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:50:00,8002.2556640625,55.81999969482422,0.0731481496244667,3.960835077706725,4.268171811103821,0.2591145895421505,,1361.9175971340485,0.1946095155552029,17.152777862548827,0.9746501445770264,9906.321875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:00:00,12044.1666015625,98.77999877929688,0.0545138901099561,4.0474330925382676,4.298241066932678,1.7118778996169568,,3461.7163433836276,1.0700722217559815,17.262007904052734,0.9899068117141724,9521.80205078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:10:00,11182.35,99.0999984741211,0.0237268526107072,4.152391197625548,4.09677894115448,1.381221025437117,,3427.417001424873,1.909092164039612,17.21987190246582,1.0196441650390624,8833.68046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:20:00,15290.666796875,96.7999984741211,0.0255787044996394,4.0472911857999865,3.8660186529159546,1.6331018857657909,,4405.159947693147,2.116014671325684,17.19545707702637,1.1459063053131102,9153.6220703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:30:00,12903.4001953125,70.4999984741211,0.0195601858664303,3.876127150002867,4.201056361198425,1.747395770996809,,3765.3186441729545,2.0830495357513428,17.197084808349608,1.2186945676803589,9824.580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:40:00,14410.066796875,69.41999816894531,0.0221064822515472,3.872005178872496,4.504750084877014,1.370515053719282,,3840.335040180449,2.121422004699707,17.164713668823243,1.17282931804657,9210.4234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:50:00,15476.4833984375,72.0999984741211,0.0232638896442949,3.8786271595396102,4.773326325416565,1.6252893380820752,,4400.768121098035,2.020984172821045,17.166160583496094,1.161664581298828,9014.5830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:00:00,14644.05,60.179998779296874,0.0241898155771195,3.787321188393981,4.899722790718078,1.816912620514631,,3954.468421596467,2.0556184530258177,17.138852310180663,1.1492515802383425,10058.2181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 12:10:00,13851.3833984375,59.0599983215332,0.026967593282461,3.708365156594664,5.2470224618911745,1.2196180753409862,,3575.977371092399,1.9670060873031616,17.142288208007812,1.1492515802383425,9967.8251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:20:00,16458.06640625,76.86000061035156,0.0298611117526887,3.828999140206725,5.482400918006897,1.5463686399161816,,4637.5516158128175,1.9963889122009275,17.133426666259766,1.1562280416488648,9103.3267578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:30:00,16216.8666015625,55.08000106811524,0.0297453709878025,3.820829203072935,5.570500683784485,1.9763454847037791,,4340.4566145488625,1.9517642736434937,17.132883834838868,1.186218810081482,6728.1251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:40:00,5192.375946044922,8.660000324249268,0.0472222232259808,3.7499631428159774,5.868204808235168,0.7419704996049403,,537.7928414079023,1.8897781848907471,17.12438507080078,1.1810698509216309,10454.90234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 12:50:00,10710.24990234375,0.0,0.0673611123114823,3.812959148827941,5.8991553544998165,0.2242476873099804,,0.0,1.1980766773223877,17.102140426635742,1.1886306762695311,9881.0005859375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:00:00,17708.1498046875,0.0,0.065509260073304,4.133743193093688,5.476821255683899,0.2205584488809108,,0.0,0.2629730299115181,17.103587341308593,1.1923545360565186,8618.86611328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:10:00,15347.56640625,0.0,0.0620370384305714,4.175907137338072,4.974180340766907,0.2207031272351741,,0.0,0.0502285636961459,17.116065979003906,1.190650677680969,9739.2025390625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:20:00,13076.63359375,0.0,0.0576388906687497,4.259001066628843,4.73154308795929,0.2206307910382747,,0.0,0.2386566877365112,17.109374237060546,1.2276478528976438,10013.451171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-08-07 13:30:00,22897.933203125,0.0,0.0533564820885656,4.144525244180113,4.594884133338928,0.220558451861143,,0.0,0.3464333832263946,17.107023239135742,1.2377026557922364,8496.25859375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:40:00,23140.766796875,0.0,0.0516203712671993,4.115153219643981,4.523245072364807,0.2207031272351741,,0.0,0.4274371117353439,17.107384872436523,1.2112844944000245,8966.6666015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:50:00,23127.85,0.0,0.0490740749984978,4.150301172677428,4.422766900062562,0.2213541708886623,,0.0,0.4953151881694794,17.10629997253418,1.18735830783844,9980.9595703125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:00:00,23118.25,0.0,0.0480324082076548,4.171209242288024,4.360181832313538,0.2219328723847866,,0.0,0.5319072604179382,17.104853439331055,1.1998390436172486,9959.6361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-08-07 14:10:00,23096.55,0.0,0.046759260445833,4.205913164559751,4.266344952583313,0.2219328723847866,,0.0,0.5020729005336761,17.097981643676757,1.2056921243667602,8979.6703125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:20:00,23125.93359375,0.0,0.0444444455206392,4.276837160531431,4.139470648765564,0.2296730361878871,,0.0,0.4998073697090149,17.103768157958985,1.2020599126815796,8971.527734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:30:00,23158.58359375,0.0,0.0440972223877905,4.333695127908141,4.046260285377502,0.2249710671603679,,0.0,0.5517271280288696,17.10666160583496,1.1709962129592897,9709.5599609375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:40:00,23149.11640625,0.0,0.043518518656492,4.353941252175718,3.961659836769104,0.2277199082076549,,0.0,0.5422366857528687,17.10611915588379,1.2038632869720458,9151.9517578125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:50:00,23164.183203125,0.0,0.0431712966412304,4.403301145974547,3.893579936027527,0.2290219895541668,,0.0,0.5251374065876007,17.107565689086915,1.18748881816864,8832.638671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:00:00,23186.583203125,0.0,0.0422453712671994,4.444091226998717,3.8544911623001097,0.2311921320855617,,0.0,0.2217378090135752,17.10684242248535,1.1679487466812133,9858.6138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:10:00,14075.3,6.1,0.0422453712671994,4.53806114429608,3.785341763496399,0.2245370469987392,,0.0,0.0043655098881572,17.11244888305664,1.1458065509796145,9963.79296875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:20:00,8329.70078125,77.05999908447265,0.0322916673962025,4.655425169412046,3.7856277227401742,0.2651909761130809,,2228.355532966384,0.4016173548996448,17.112629699707032,1.1493796348571776,8847.7751953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:30:00,19329.266796875,91.73999786376956,0.011458333954215,4.840399267617613,3.6845245122909542,0.9048032216727734,,5378.806493670831,1.9535981178283692,17.114076614379883,1.1544673919677737,9393.9775390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:40:00,22841.75,97.1999969482422,0.0115740746259689,4.95677919620648,3.0364597082138056,1.5509982757270335,,6402.588148349191,2.5947810649871825,17.117512893676757,1.2522824287414551,9915.4220703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:50:00,22834.11640625,97.1999969482422,0.0115740746259689,4.711103155557066,3.153852105140686,1.53848382756114,,6457.184321139142,2.4365113735198975,17.124023818969725,1.507637882232666,8801.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:00:00,22851.23359375,97.1999969482422,0.0121527787297963,4.652593233529478,3.506926989555359,1.6075665645301342,,6465.395766122974,2.5697046756744384,17.124023818969725,1.4016157627105712,8938.541796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:10:00,22868.416796875,93.03999786376954,0.0131944449618458,4.361911108437925,3.799236416816711,1.7341579608619213,,6507.577530020622,2.422704887390137,17.132342529296874,1.371686625480652,9141.236328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:20:00,22791.2,81.04000091552734,0.0144675930961965,4.199771120492369,4.256518244743347,1.768735521286726,,6439.022450399691,2.4038069248199463,17.133246231079102,1.3179617404937745,9990.7462890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:30:00,22667.466796875,65.53999938964844,0.0159722229465841,4.1093171142973,4.394992470741272,1.717954271286726,,6217.554171042452,2.3153924465179445,17.140480041503906,1.2443339586257935,8899.39482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:40:00,22618.966796875,62.09999847412108,0.0177083340473473,3.989253141824156,4.682927250862122,1.5522279910743235,,6119.310775853974,2.304322671890259,17.142288208007812,1.2237478971481324,8945.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:50:00,22621.9,62.09999847412108,0.0197916673962026,3.8483971619047224,4.863239216804504,1.6278211764991284,,6120.1043214501,2.194593811035156,17.14210739135742,1.2115102767944337,9191.0931640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:00:00,22593.56640625,62.09999847412108,0.0203703711275011,3.745327141229063,5.095225834846497,1.643735521286726,,6112.43898168856,2.1377798557281493,17.141926574707032,1.1800769805908202,9902.430859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:10:00,22552.016796875,59.09999847412108,0.0217592600034549,3.727713158074766,5.468887162208557,1.634910338371992,,6004.628135631611,2.0785161018371583,17.14699058532715,1.1510488748550416,8651.5458984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:20:00,21463.18359375,56.51999893188477,0.0224537044530734,3.709799196664244,5.651377892494201,1.6695601634681223,,5665.397461960582,2.038928914070129,17.142288208007812,1.159524631500244,8944.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:30:00,19206.016796875,54.15999908447266,0.0236111118691041,3.6116531872190536,5.744735074043274,1.369068282097578,,4962.128186177968,2.069912004470825,17.150065231323243,1.1669375896453855,9340.5123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:40:00,19298.666796875,66.14000015258789,0.0247685192851348,3.6316471599973736,5.904706120491028,1.3727574996650218,,5351.633232224859,2.045098352432251,17.15151176452637,1.1879143238067629,8893.128125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:50:00,4597.79931640625,7.519999694824217,0.0375000005122272,3.678547146264464,5.974912762641907,0.6187789045274258,,87.02332455283025,1.9751208782196048,17.156575775146486,1.2152531623840332,8892.0138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:00:00,15405.833203125,0.0,0.0472222227603196,3.9664911293424665,5.806667637825012,0.2221498899161815,,0.0,1.24266254901886,17.15151176452637,1.2695740699768066,10194.78515625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:10:00,23234.783203125,0.0,0.0481481488794087,4.235607149545103,5.117318463325501,0.2209201417863368,,0.0,0.2420376315712928,17.14626693725586,1.3314883947372436,9998.5701171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-08-07 18:20:00,23193.41640625,0.0,0.0451388895511625,4.305971052590758,4.5697580575943,0.2209201417863368,,0.0,0.0340037677437066,17.14156494140625,1.3836403846740724,8598.7615234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:30:00,23206.650390625,0.0,0.0443287044763563,4.293691065255553,4.314305663108826,0.2199074111878871,,0.0,0.0147472308948635,17.144277572631836,1.4298671245574952,8846.1806640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:40:00,23224.716796875,0.0,0.0418981492519377,4.170579149667174,4.10721595287323,0.2186053238809108,,0.0,0.0100422404706477,17.148979949951173,1.4391703605651855,8909.027734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:50:00,23232.583203125,0.0,0.04166666790843,4.182327272836119,3.998520922660828,0.2201967619359492,,0.0,0.0083515290170907,17.140480041503906,1.405221652984619,8966.66640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:00:00,23245.48359375,0.0,0.0409722235053776,4.183809091988951,3.856770539283752,0.225115742534399,,0.0,0.0054451522417366,17.129991149902345,1.3988999843597412,9827.5509765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:10:00,23156.733203125,0.0,0.0414351865649222,4.177083113137632,3.671921133995056,0.2293113432824611,,0.0,0.0050642310641705,17.116065979003906,1.405070948600769,8815.66357421875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:20:00,23047.33359375,0.0,0.0407407414168118,4.20819521183148,3.523423504829407,0.2369791649281978,,0.0,0.0046997060067951,17.112991333007812,1.396023869514465,8938.8884765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:30:00,20927.98359375,0.0,0.0399305563420056,4.21533518070355,3.4100404500961305,0.2349537067115306,,0.0,0.0045915050432085,17.114076614379883,1.417047905921936,9983.268359375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:40:00,19187.066796875,0.0,0.0403935190290211,4.230751135293394,3.303900122642517,0.2364004634320735,,0.0,0.0045375289395451,17.107746505737303,1.407919979095459,9356.4875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:50:00,20357.1,0.0,0.040625001117587,4.228059198800475,3.212254548072815,0.2342303298413753,,0.0,0.004791410639882,17.104672622680663,1.3805727243423462,8789.5833984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:00:00,20645.36640625,0.0,0.0408564824610947,4.209229090157896,3.151595187187195,0.2318431727588176,,0.0,0.0045204203575849,17.10141792297363,1.373562479019165,8935.7642578125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:10:00,19159.9171875,0.0,0.0398148152977227,4.2081770920194685,3.1217326402664183,0.2304687492549419,,0.0,0.0042791685089468,17.108288955688476,1.3749313354492188,9721.0138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:20:00,9370.90634765625,18.4,0.0412037044763564,4.172625162545591,3.0836504697799683,0.2319155119359493,,380.17694699586207,0.0140702787786721,17.10268325805664,1.3697317123413086,8855.6791015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:30:00,9835.883203125,79.0999984741211,0.0296296303160487,4.019477178994566,3.204153847694397,0.2785734914243221,,2647.9834086430237,0.7997020453214645,17.1211296081543,1.3647659063339233,8948.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:40:00,21757.233203125,97.25999908447264,0.0125000006519257,4.4772032761015,3.088889050483703,0.9139178030192852,,6108.38993291075,2.718288040161133,17.113895416259766,1.3582854509353637,9373.353125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:50:00,22916.5328125,99.0999984741211,0.0115740746259689,4.445345117989928,2.459167408943176,1.604311316460371,,6485.363266417531,2.8512041568756104,17.116427612304687,1.5024940490722656,9501.82939453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:00:00,22901.433203125,99.0999984741211,0.0115740746259689,4.08652715915814,2.7819202661514284,1.41739007756114,,6552.275453426663,2.792439794540406,17.107565689086915,1.6460422039031983,8867.7083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:10:00,22947.733203125,99.0999984741211,0.0122685195878147,4.085709097329527,3.007673621177674,1.6249999932944774,,6581.470560625568,2.790261459350586,17.11136360168457,1.4679787397384645,9011.1109375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:20:00,22895.916796875,98.5800003051758,0.0126157416030764,3.740683128777891,3.495925545692444,1.6605179481208323,,6716.431334006353,2.666733503341675,17.109735870361327,1.397792363166809,9713.71328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
