time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-07 21:30:00,22835.500390625,85.92000122070313,0.0130787042900919,3.6486031555570664,3.6508071184158326,1.8430266074836257,,6563.820951641826,2.6166576385498046,17.107746505737303,1.2835330009460448,8710.300390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:40:00,22648.8671875,62.699998474121095,0.0137731486931442,3.3160931610502304,3.990103363990784,1.7437066249549389,,6161.153180861548,2.516335391998291,17.101055908203126,1.2354181289672852,8853.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:50:00,21572.43359375,58.59999847412108,0.0150462970137595,3.1833930992521347,4.46331570148468,1.6070601634681223,1.4856,5773.361620548218,2.5033178329467773,17.099609375,1.1511743545532227,10148.574986049109,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:00:00,19929.400390625,58.59999847412108,0.0157407416030763,3.0382591747678815,4.620778965950012,1.5045572690665725,1.4492999999999998,5333.641883088623,2.441915845870972,17.09997138977051,1.0958149194717408,9956.346533203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 22:10:00,19612.583203125,58.59999847412108,0.0164351858198642,3.046569206658751,4.955501866340637,1.397641771286726,1.443293333333333,5239.6246038314985,2.3741699695587157,17.093098831176757,1.0776963472366332,8918.049169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:20:00,19661.116796875,58.59999847412108,0.0173611119389534,2.9604291939176623,5.087954640388489,1.475766747444868,1.425093333333333,5238.882413725069,2.307629442214966,17.08242874145508,1.070388674736023,8982.81259765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:30:00,18067.33359375,58.59999847412108,0.0177083342336118,2.862189152184874,5.209951996803284,1.4326533012092113,1.384453333333333,4814.204462802712,2.275612497329712,17.082248306274415,1.0339560985565186,9840.33916015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:40:00,17498.399609375,58.59999847412108,0.0188657414168119,2.855827190820128,5.365938401222229,1.3423032455146315,1.379608333333333,4662.606856415141,2.23702187538147,17.073025131225585,1.0235704898834228,8618.616644965277,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:50:00,13680.866796875,52.23999862670898,0.0193287044297903,2.8481591724790634,5.478801274299622,1.381872122734785,1.3835111111111111,3647.416315621494,2.1209359645843504,17.067599487304687,1.0289944887161255,8724.28369140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 23:00:00,6364.3845703125,0.0,0.0371527783572672,2.7902711891569196,5.620886826515198,0.3599537126719951,,0.0,1.9135794162750244,17.05982322692871,1.0264401197433473,9288.2265625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:10:00,18120.083203125,0.0,0.0403935194015501,3.0690911316312848,5.326430821418763,0.2233072988688945,,0.0,0.8922378599643708,17.05964241027832,1.012559914588928,9376.52138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:20:00,23238.13359375,0.0,0.0380787044763563,3.244463112298399,4.612445950508118,0.2213541679084301,,0.0,0.2262379869818686,17.063440322875977,1.0080503225326538,8662.84736328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:30:00,23252.41640625,0.0,0.0380787044763563,3.2918071770109236,4.243904852867127,0.221209492534399,,0.0,0.0289790464565157,17.062897872924804,1.0381771802902222,8952.0833984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:40:00,23240.150390625,0.0,0.0362268526107071,3.270213129464537,3.9745288610458376,0.2210648171603679,,0.0,0.017448829486966,17.060004043579102,1.0674808025360107,9377.3275390625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:50:00,23236.350390625,0.0,0.0355324080213903,3.22320313686505,3.790802502632141,0.221209492534399,,0.0,0.008956829085946,17.056386947631836,1.072758150100708,9133.73125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:00:00,23224.233203125,0.0,0.0355324080213903,3.192515137139708,3.6483875036239626,0.2210648171603679,,0.0,0.006177772860974,17.046080017089842,1.0789433240890502,8951.0416015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:10:00,21244.73359375,0.0,0.0379629638046024,3.192317106667906,3.4976231336593626,0.2284432850778102,,0.0,0.005158717278391,17.028537368774415,1.0957837581634522,9149.051953125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:20:00,17790.45,0.0,0.0356481488794087,3.1837451958097516,3.3763107538223265,0.2301793955266475,,0.0,0.0046376979909836,17.01859130859375,1.077121829986572,9306.34453125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:30:00,18986.816796875,0.0,0.0350694449618457,3.187695171777159,3.277910590171814,0.2343749992549419,,0.0,0.0046198105439543,17.00774040222168,1.0714169979095458,8648.958203125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:40:00,19411.8,0.0,0.0353009263053535,3.182801201287657,3.153412652015686,0.2319155059754848,,0.0,0.0040845019277184,16.9990592956543,1.0663217306137087,8860.06953125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:50:00,18015.0,0.0,0.035300926491618,3.1579091095365586,3.057490849494934,0.2323495380580425,,0.0,0.0040115557145326,16.99562301635742,1.0703946828842164,8859.7220703125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:00:00,15832.03359375,0.0,0.0349537044763563,3.130641176644713,2.9964853525161743,0.2308304391801357,,0.0,0.0040804461110382,16.989294052124023,1.0611955165863036,9186.5841796875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:10:00,15423.45,0.0,0.035300926491618,3.099201157037169,2.95970733165741,0.2294560126960277,,0.0,0.0035651710815727,16.973560333251953,1.0461548805236816,9509.985546875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:20:00,15936.9498046875,0.0,0.0350694449618457,3.070397188607603,2.9214574098587036,0.2378472231328487,,0.0,0.0043807597830891,16.963070678710938,1.0206809282302856,8664.9306640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:30:00,5945.879296875,34.05999908447266,0.0348379637114702,3.009129145089537,2.904589056968689,0.2310474567115306,1.4884666666666666,656.6062804734112,0.0333999847527593,16.952944183349608,1.0038721323013309,8840.422119140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 01:40:00,10349.89990234375,80.55999908447265,0.0212962970836087,2.8444011711515484,3.0654977560043335,0.3927951417863369,1.421606666666667,2828.4205484660533,1.0461335659027102,16.970666885375977,1.00150226354599,8849.131982421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 01:50:00,21501.333203125,97.82000122070312,0.0103009264916181,3.324383213464171,2.819944167137146,1.3791955880820752,1.4059833333333331,6038.700674887461,2.790579986572266,16.952582168579102,0.9967484951019288,8836.697143554688,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:00:00,19981.25,50.64000015258789,0.0106481485068797,2.9954331898130477,2.3316492795944215,2.013744180649519,1.403933333333333,5079.934681600835,2.7704216480255126,16.94408264160156,1.2266677618026731,8106.987976074219,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:10:00,13456.216796875,64.9,0.0164351860061287,2.8485831283964216,2.978545832633972,0.6026475600898266,1.3386399999999998,3377.6432299480484,2.8262328624725344,16.936487197875977,1.324701237678528,7025.347192382813,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:20:00,20382.600390625,88.21999969482422,0.0115740746259689,2.806817200127989,3.024532437324524,1.8023726873099803,1.1152666666666664,5728.468082734811,2.733645725250244,16.920573043823243,1.1819533824920654,5133.680688476563,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:30:00,11700.5,6.619999694824219,0.0182870377320795,2.410635187570006,3.454462504386902,1.033709531277418,,652.7232282461182,2.7209278106689454,16.9169563293457,1.1288195610046388,4527.7779296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 02:40:00,8942.65205078125,0.0,0.027893519354984,2.494889118615538,3.6016648530960085,0.2259114645421505,,0.0,2.7329658031463624,16.903754425048827,1.0470831155776978,4588.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 02:50:00,5081.8009765625,0.0,0.0266203710809348,2.726327183190733,3.142399525642395,0.2220052115619182,,0.0,2.7148723125457765,16.900499725341795,0.9990784049034118,7681.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 03:00:00,12318.5666015625,0.0,0.0262731488794087,3.0278512024320663,2.6373005628585817,0.2213541679084301,1.0580850000000002,0.0,2.644042444229126,16.88585090637207,1.0178096294403076,6688.946695963542,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:10:00,16748.3166015625,64.99999885559082,0.0159722228068858,3.4059331440366805,2.2105710029602053,0.6283998899161816,1.06572375,2932.928243584886,2.6033251762390135,16.87228660583496,1.0588394403457642,4485.339382595486,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:20:00,11968.783203125,79.97999877929688,0.0116898152977227,3.203397085610777,2.0941278457641603,0.9662181667983532,1.057321,2290.556662535392,2.5816693782806395,16.874275970458985,1.069718647003174,4506.683911132813,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:30:00,18956.883203125,97.56000061035157,0.010879630036652,2.845387127343565,2.3038686752319335,1.105758076161146,1.0314075,3468.932297677098,2.642088794708252,16.86631851196289,1.033388876914978,4539.255506727431,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:40:00,13478.1501953125,99.0999984741211,0.0104166669771075,2.4138991379179062,2.5102423429489136,1.756872122734785,1.013048,3054.7491249742807,2.592120313644409,16.86686134338379,0.9929142117500304,4586.2847900390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:50:00,10984.083203125,99.0999984741211,0.0111111115664243,1.934115149918944,3.0581197500228883,1.255787032097578,,2299.0139722130775,2.616075801849365,16.865053176879883,0.951520848274231,4664.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:00:00,11105.0,99.0999984741211,0.0111111115664243,1.6183991693891584,3.4720941305160524,1.1045283488929272,,2238.9281971693003,2.589767599105835,16.865234375,0.8924001455307007,5029.86103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:10:00,14329.166796875,19.479999542236328,0.013773148600012,1.318755152169615,3.709952855110168,0.9377169840037822,,904.5049311702376,2.60515775680542,16.85655403137207,0.8924001455307007,7604.5140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:20:00,8228.61689453125,0.0,0.0228009266778826,1.220395162049681,3.8323357343673705,0.2295283608138561,,0.0,2.567236614227295,16.85727729797363,0.8521209001541138,5477.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:30:00,7349.9845703125,0.0,0.0237268526107072,1.1952111505903305,3.5655036211013793,0.2225115798413753,,0.0,2.553454923629761,16.851670837402345,0.8172623634338378,4487.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:40:00,7983.95,0.0,0.0237268526107072,1.2449751638807356,3.1285340547561646,0.2209201417863368,0.0,0.0,2.5398319244384764,16.843351745605467,0.8117599725723267,4501.5915120442705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 04:50:00,6339.5666015625,0.0,0.0238425933523102,1.3040351652540267,2.837450098991394,0.2213541679084301,,0.0,2.562105417251587,16.839191818237303,0.8284235000610352,4497.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:00:00,10146.65,0.0,0.0237268526107072,1.5026451610960063,2.575718140602112,0.2213541679084301,,0.0,2.5360958099365236,16.8290657043457,0.8626001715660095,4507.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:10:00,17801.96640625,0.0,0.0237268526107072,1.7936891817487777,2.176309108734131,0.2209201417863368,1.0,0.0,2.5440917968750005,16.81911849975586,0.8742740154266357,4571.035725911458,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 05:20:00,10874.966796875,65.09999885559083,0.0159722229465841,2.078151133004576,1.6820064067840577,0.3591579817235469,1.002125,1689.7447085773135,2.5005663871765136,16.80682029724121,0.9098048686981202,4562.251918247768,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 05:30:00,17187.5337890625,82.71999816894531,0.0108796304091811,2.2046091579832137,1.5661497592926026,0.7233796291053295,1.00241,2497.7356383841156,2.5045302391052244,16.80302314758301,0.9262210965156557,4589.9883219401045,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 05:40:00,17159.1501953125,77.68000030517578,0.0098379636183381,2.304193165246397,1.814323329925537,1.3082320623099803,,2513.799630409834,2.4546043395996096,16.79651336669922,0.9300317525863648,6401.38896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:50:00,16312.48359375,70.16000061035156,0.0098379636183381,2.1330490612424913,1.9520994186401368,1.012731509655714,,2686.4227028035793,2.466730976104736,16.788375091552734,0.936095368862152,7557.63896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:00:00,15100.333203125,47.720000457763675,0.0100694449618458,2.0115271353162827,2.1932639360427855,1.386791067570448,,2113.807095245402,2.444234323501587,16.78638572692871,0.94092298746109,4429.86123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:10:00,14338.8666015625,35.95999965667725,0.0098379636183381,1.5531211637891829,2.473615050315857,0.8721787981688977,,1970.5446007739365,2.4831656932830812,16.787290191650392,0.9139469146728516,4468.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:20:00,10346.966796875,0.0,0.0178240747423842,1.4509271644987165,2.692181468009949,0.472149883955717,,0.0,2.4690335273742674,16.787832260131836,0.8655472278594971,4459.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:30:00,7013.18330078125,0.0,0.0245370378019286,1.461201145593077,2.6161750078201296,0.223886003345251,,0.0,2.4476715087890626,16.776620864868164,0.8469658732414246,4419.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:40:00,8011.08330078125,0.0,0.0248842600267379,1.7708951734937728,2.207736802101135,0.2217158608138561,,0.0,2.428292083740234,16.76974868774414,0.8551464676856995,4435.416796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:50:00,6260.1345703125,56.85999946594238,0.021875000745058,1.9895951771177351,1.862023949623108,0.2814670138061046,1.0015,1369.5168655390414,2.410047960281372,16.762876129150392,0.8935454249382019,4467.4480387369795,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 07:00:00,7824.18330078125,99.0999984741211,0.0125000006519257,2.182217123452574,1.6878024578094482,0.8489583544433117,1.0016075,2537.3066101074633,2.389187955856323,16.76161003112793,0.9254492998123168,4540.302734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 07:10:00,6492.65,99.0999984741211,0.0098379636183381,1.7853191637434065,1.8380626678466796,1.1697771959006786,,1900.4098813565265,2.37146897315979,16.76902542114258,0.9160377860069276,4554.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:20:00,8306.7166015625,92.85999908447266,0.0100694453343749,1.6423631452955303,2.1563995122909545,0.7552806548774242,,1954.5573516378583,2.3857269287109375,16.76956787109375,0.8871940970420837,5218.0556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:30:00,10950.9666015625,6.279999923706056,0.0141203710809349,1.3906151556409896,2.384407091140747,0.704861118644476,,296.88906851667406,2.365496349334717,16.77607841491699,0.8625015139579773,7500.69462890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:40:00,7445.64541015625,0.0,0.0216435192851349,1.7371151470579207,2.332719016075134,0.224681719392538,,0.0,2.296146583557129,16.777524948120117,0.8325330734252929,6369.791796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:50:00,6516.92373046875,0.0,0.0219907414866611,2.1741511368192734,1.982990574836731,0.2204861126840114,1.017765,0.0,2.309382438659668,16.776258087158205,0.8618074536323548,4510.7060546875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 08:00:00,8799.68359375,64.73999824523926,0.0190972229233011,2.5255211853422224,1.7244084835052491,0.3022280029952526,1.0230916666666665,1688.728547149946,2.297641658782959,16.776258087158205,0.9323213696479796,4511.935852050781,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 08:10:00,10430.7,79.19999694824219,0.0105324080213904,2.5754991554655136,1.5211769819259644,0.900028919428587,1.0199,2889.2735856587688,2.2788951873779295,16.77517318725586,0.9855618953704834,4527.922444661458,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 08:20:00,6421.983203125,67.84000091552734,0.0105324080213904,2.273951151315123,1.606296682357788,1.141131370514631,,1883.4639777098469,2.2558091640472413,16.784034729003906,0.9954875946044922,4524.99990234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 08:30:00,7389.04990234375,89.97999877929688,0.0121527783572673,2.034877207223326,1.9356304168701173,0.6273871473968029,,1844.1258087005676,2.258802318572998,16.78566246032715,0.957864546775818,4487.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 08:40:00,9568.733203125,98.5999984741211,0.0098379636183381,1.8307531618513169,2.1724639892578126,0.8886718802154064,,1863.254862061535,2.2841066837310793,16.78566246032715,0.9092586398124696,6837.84716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 08:50:00,10277.15,77.95999946594239,0.0098379636183381,1.6065671705640852,2.302343797683716,1.289858191460371,,1889.0210053171263,2.2462727069854735,16.79380073547363,0.8890798211097717,6691.31962890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 09:00:00,11067.05,0.0,0.0166666673962026,1.4265531801618636,2.498159313201904,0.5037615828216075,,0.0,2.246075916290283,16.803386306762697,0.8666310906410217,4511.11083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 09:10:00,6239.5311279296875,0.0,0.0212673618807456,1.8658676766790452,2.479378819465637,0.2233434654772281,,0.0,2.2272188663482666,16.807273864746094,0.8612524569034576,4508.680419921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 09:20:00,8508.8833984375,16.939999771118163,0.0206018526107072,2.0138571285642684,2.137189602851868,0.2256221078336238,1.0114216666666664,517.0551657871096,2.207336759567261,16.814236068725585,0.8815095901489258,4561.414978027344,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 09:30:00,12232.3501953125,79.0999984741211,0.0111111115664243,2.381903173867613,1.8753265142440796,0.5036168985068799,1.0182875,1902.4531221972284,2.223523759841919,16.822555541992188,0.9266093730926512,4618.179617745535,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 09:40:00,18352.6169921875,85.54000244140624,0.0098379636183381,2.354521086160094,1.851468515396118,0.9860387615859508,1.0073525,2884.1118981520685,2.198988437652588,16.82924690246582,0.9858669400215148,5703.992885044643,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 09:50:00,14189.2166015625,56.84000015258789,0.0099537042900919,2.419235136453062,1.9679388999938965,1.5950520686805247,,2564.0224225235406,2.0987298011779787,16.84299087524414,0.997480034828186,6982.98583984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:00:00,8733.4947265625,37.35999984741211,0.0100694449618458,2.197631194535643,2.231959104537964,0.7670717649161816,,1522.8810368982,2.1668346881866456,16.86089324951172,1.0057397365570069,4565.2775390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:10:00,6753.72685546875,77.01999969482422,0.0150462969206273,1.914037158433348,2.5261178255081176,0.4738859944045543,1.0,1483.4440253206012,2.177354431152344,16.8769889831543,1.0078504085540771,4527.633219401042,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 10:20:00,10103.85,97.0,0.0099537042900919,1.80402314895764,2.653971123695374,1.051432304829359,1.0,1791.1743852539053,2.162232494354248,16.892903137207032,0.9813440322875976,4545.5727945963545,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 10:30:00,9491.433203125,37.839999771118165,0.0119212967343628,1.4602491402067244,2.8229459047317507,1.0406539730727673,0.0,1048.1418854648946,2.1272858142852784,16.90881805419922,0.9757006287574768,6146.9909261067705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 10:40:00,10534.416796875,0.0,0.0206018526339903,1.4595631384290757,2.9889594316482544,0.2405237279832362,,0.0,2.124303865432739,16.92021064758301,0.943444001674652,7723.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:50:00,7763.683203125,0.0,0.0219907414866611,2.157753183785826,2.803253245353699,0.220558451861143,,0.0,2.087073040008545,16.941189193725585,0.9398459076881408,5670.833203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 11:00:00,6683.5666015625,32.579999923706055,0.0207175933290272,2.580247213784605,2.4145917177200316,0.2322048626840114,1.03893875,590.5240862749679,2.068141222000122,16.95131607055664,1.0223352193832398,4517.843370225694,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:10:00,11240.3166015625,79.7999984741211,0.0177083340473472,3.010771181527525,2.1194646835327147,0.384693282097578,1.044815,2038.9588204624756,2.067826437950134,16.971209716796874,1.1037770509719849,5567.225884331598,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:20:00,13454.0166015625,77.5999984741211,0.0104166669771075,3.044087173882872,2.061792778968811,1.5362413339316845,1.0334933333333334,3118.7487158363897,1.979255700111389,16.976996994018556,1.1441572666168214,7732.530334472656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:30:00,10157.1833984375,33.83999938964844,0.010879630036652,2.671949150506407,2.258830428123474,1.2311921052634716,1.01868,2236.433608271288,2.026307249069214,16.996527099609374,1.1742005348205566,6985.966471354167,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:40:00,6601.452783203125,39.57999954223633,0.0143518525175749,2.3527431034483017,2.568710780143738,0.6665943317115307,1.0,1355.2635333967576,2.046253204345703,17.010452270507812,1.1541584968566894,4764.260811941965,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:50:00,6537.37724609375,83.25999908447265,0.016898148972541,2.2105171703733504,2.8165156126022337,0.4632523171603679,,1007.9636984334207,2.0441449165344237,17.028356552124023,1.111599326133728,4633.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:00:00,11936.45,97.9000015258789,0.012962963618338,2.065733101312071,2.930699276924133,0.6493778876960278,,1751.8585394594338,2.0184217929840087,17.03775978088379,1.116403293609619,6460.06923828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:10:00,22218.63984375,86.52000122070312,0.0113425930961966,1.914623143617064,2.9550215959548956,1.568648748844862,,3189.216161219172,2.040634107589722,17.047164154052734,1.1220742464065552,8010.41640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:20:00,17498.209765625,7.679999685287474,0.0150462969206273,1.6032831692136824,3.1824833154678345,1.3117766313254833,0.0,640.1559633337741,2.0438488483428956,17.059822463989256,1.099971866607666,5980.0347086588545,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 12:30:00,7226.096484375,0.0,0.0247685192851348,1.6811771654523908,3.429849696159363,0.2281539343297481,,0.0,2.0170844316482546,17.074652481079102,1.0748157501220703,4542.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:40:00,6986.47236328125,0.0,0.0253472229931502,2.228069164697081,3.2901602506637575,0.2203414343297481,,0.0,2.0414563179016114,17.08803596496582,1.0865813493728638,6860.4166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:50:00,10566.88359375,4.340000152587891,0.0240740748355163,2.585783197823912,2.91853187084198,0.2202690981328487,1.0585275,159.76367714459033,2.032129645347595,17.09780158996582,1.1337408304214478,7290.922502790178,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:00:00,16998.5830078125,75.21999893188476,0.0141203709412366,3.37094311947003,2.4801716566085816,0.6324508272111415,1.0763729999999998,2589.9155348319337,1.9947696924209597,17.11606636047363,1.2851845741271972,6971.7012939453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:10:00,18299.01640625,59.96000061035157,0.0111111115664243,3.6669871353544297,2.2655561447143553,1.6932147197425365,1.069603,3249.072195077289,1.9445877552032471,17.12619400024414,1.4190920829772948,5521.701391601562,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:20:00,10912.8666015625,45.939999389648435,0.0175925933755934,3.89053917163983,2.5124347448349,0.6519820623099803,1.06681875,1569.961258582047,1.978037476539612,17.138671875,1.4644654989242554,4526.620442708333,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:30:00,10917.333203125,94.8,0.018634260026738,3.899541141930968,2.7963683366775514,0.4993489496409893,1.064725,2157.150706601157,1.943753433227539,17.137044525146486,1.476242184638977,4583.3333740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:40:00,17097.3666015625,96.55999908447264,0.0127314822748303,4.037333204690367,2.776612401008606,1.1997974805533886,1.0773579999999998,3080.3116766057183,1.9374370574951172,17.15187339782715,1.5081373691558837,8526.73623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:50:00,18278.216796875,47.28000030517578,0.0137731486931442,3.295067121926695,2.9630075693130493,1.8002748660743235,1.053959625,2653.07082707085,1.9391232252120971,17.166341018676757,1.5547683715820313,7565.875868055556,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:00:00,16217.0001953125,33.20000076293945,0.0164351858198642,3.1091151260770857,3.3660592317581175,1.0329861335456372,1.029155,1944.9476144258128,1.9595664262771608,17.184787368774415,1.4668792963027957,5798.263916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:10:00,16420.133203125,37.380000305175784,0.0199074081610888,2.6518031620420515,3.6706427335739136,0.8243634395301342,1.008174,1774.8494868408118,1.957459807395935,17.19817008972168,1.386793565750122,4538.107592773437,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:20:00,19430.43359375,41.82000045776367,0.0207175933755934,2.502379181329161,3.895554995536804,1.2570891074836257,1.0010075,2310.2062389459047,1.9362846851348876,17.209563064575196,1.379349994659424,4552.372639973958,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:30:00,17345.85,31.27999954223633,0.0211805563420056,2.084577133599669,4.162204432487488,1.0007233671844005,,1830.1513311199512,1.9541032552719115,17.21806221008301,1.3387908935546875,4585.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 14:40:00,11820.3,17.420000267028808,0.0268518525874241,1.9719471477903423,4.452116703987121,0.4942129604518414,0.0,583.3314366939554,1.9789478063583377,17.221679306030275,1.2763615369796752,4541.6666259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:50:00,17700.916796875,0.0,0.0295138895511625,1.916601159516722,4.470005917549133,0.2230179391801357,,0.0,1.9518088102340696,17.229094314575196,1.252869153022766,4571.52783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 15:00:00,11263.8166015625,0.0,0.0261574081610887,2.453165104333311,4.181014084815979,0.2196180544793605,,0.0,1.9369425058364869,17.241754150390626,1.2645265340805054,4459.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 15:10:00,11178.816796875,6.079999923706056,0.0230324081610887,2.807161142770201,3.809413647651673,0.2168692134320736,1.078595,203.77168760532,1.9470660448074344,17.250433731079102,1.3528846740722655,4330.481166294643,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:20:00,19049.683203125,76.93999938964843,0.016087963595055,3.329279186669737,3.341515851020813,0.5164207182824612,1.082308,2456.5129427783536,1.9500856161117557,17.255678176879883,1.4890402555465698,4374.56591796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:30:00,27446.55703125,70.25999908447265,0.0116898154839873,3.423599150124937,3.1415965795516967,1.5920139007270335,1.061377,4320.790140579739,1.947401475906372,17.264359283447266,1.6188284397125243,4474.045263671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:40:00,10867.0833984375,36.73999938964844,0.0175925933523103,3.431495144311339,3.309609866142273,1.0648871712386607,1.046234,1468.974744311597,1.9245262622833248,17.278464126586915,1.6568568706512452,4326.302172851562,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:50:00,10151.96640625,87.63999938964844,0.0221064822282641,3.6044011616148057,3.535220408439636,0.3775318317115307,1.049975,1694.8370632825136,1.9434936046600344,17.28750686645508,1.651327919960022,4375.964436848958,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:00:00,15694.1833984375,99.0999984741211,0.017245371104218,3.870365192834288,3.4106659650802613,0.7417534701526166,1.067165,3074.5388358071727,1.9161652088165284,17.291304779052734,1.674404501914978,2723.2349243164062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:10:00,11827.33359375,83.73999786376953,0.0149305559694766,3.657619192544371,3.427531695365906,1.3585069470107556,1.06730875,2224.024290221865,1.9281089067459107,17.287326049804687,1.7417179346084597,2240.354939778646,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:20:00,8553.833203125,74.77999877929688,0.0171296304091811,3.172295191232115,3.756126284599304,1.0694444112479686,1.0395635,1652.634722628073,1.894497632980347,17.291485595703126,1.7207156658172609,2962.022521972656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:30:00,12430.466796875,82.31999969482422,0.0210648155771195,2.980641128960997,4.117925381660461,0.995659726113081,1.028065,2169.9259911290733,1.924816370010376,17.29673042297363,1.615681266784668,4577.43056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:40:00,20872.9,49.57999954223633,0.0229166674194857,2.4949691795744,4.41696708202362,1.9972511939704416,1.00532875,3365.3911412465977,1.906048393249512,17.29600715637207,1.5667532682418823,4608.217664930556,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:50:00,11260.7166015625,33.599998474121094,0.0243055563187225,2.126547148171812,4.772526097297669,1.5212673358619213,1.0,2190.8899063862364,1.9224383354187011,17.297453689575196,1.502220606803894,4520.1099039713545,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:00:00,7091.63349609375,7.179999685287475,0.0347222230862824,1.7778431677259503,5.1106318712234495,0.5276331059634686,0.0,257.6274369819279,1.9130932807922365,17.304325103759766,1.4472777366638183,4472.8009033203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:10:00,10489.03359375,0.0,0.0400462970137594,1.8987671636976304,5.200134205818176,0.2213541708886623,,0.0,1.8865281105041505,17.305953979492188,1.4115859031677247,4462.84716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 17:20:00,9167.15,0.0,0.0336805563420056,2.462401153985411,4.846218419075012,0.2191840283572673,,0.0,1.9150318145751952,17.305953979492188,1.4315407037734986,4475.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 17:30:00,8367.95,5.959999847412109,0.0266203710809348,2.855587150994688,4.36369640827179,0.2172309003770351,1.0926875,165.32501842310282,1.932300615310669,17.305953979492188,1.6101327657699585,4396.70134626116,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:40:00,10981.1169921875,75.96000213623047,0.0226851859595626,3.373223164025694,3.880946326255798,0.2762586824595928,1.091554,1546.143484447514,1.9685249090194703,17.305953979492188,1.7977000951766968,2787.58681640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:50:00,21395.9125,91.46000061035156,0.0148148155771195,3.6824911617673934,3.5603557348251345,0.7418981604278088,1.076568,2885.999764501624,1.9665464401245116,17.30559196472168,1.9594611883163455,2269.010400390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:00:00,23483.0984375,98.5,0.0140046302229165,3.578587152902037,3.553653693199158,2.037037055939436,1.059508625,4474.430581548562,1.928226947784424,17.30776252746582,2.0101138591766357,2230.9028049045137,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:10:00,10217.8333984375,98.5,0.0158564820885657,3.327681162301451,3.863101840019226,1.6566116742789745,1.04199875,2437.212428400566,1.9574905157089233,17.31137886047363,1.9838077545166015,2616.3194715711807,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:20:00,11783.1,98.5,0.0215277785668148,2.9007111572660507,4.322080159187317,0.9589843563735484,1.0261066666666667,2316.138593711061,1.9551969289779665,17.30667724609375,1.9366881608963016,4550.238739013672,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:30:00,19698.15,72.66000099182129,0.0271990749053655,2.5812931560911236,4.544147515296936,1.9960937909781933,1.00498,3680.8279009352254,1.9021973848342897,17.306315612792968,1.920300769805908,2811.5078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:40:00,13205.9333984375,31.89999961853028,0.0289351859129963,2.1013971590436995,4.959856724739074,1.5601851634681223,0.5,1573.4790886036617,1.941740775108337,17.298538589477538,1.7916271686553955,1693.8244105747767,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:50:00,14218.2333984375,0.2,0.0458333341404794,1.8148891710676256,5.480709576606751,0.3506944380700588,,7.900214986289922,1.9552119970321655,17.29944267272949,1.7244866609573364,2398.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 19:00:00,20837.883984375,0.0,0.0552083339542149,1.924983146134764,5.493370461463928,0.221209492534399,,0.0,1.881218957901001,17.299261856079102,1.6516890048980712,4097.2220703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 19:10:00,12622.7501953125,0.0,0.0464120373129843,2.247217132989318,5.075396275520324,0.2213541679084301,,0.0,1.9091979742050171,17.30324058532715,1.6658069849014283,4469.09736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 19:20:00,7434.91669921875,5.6,0.0375000009313224,2.790601160470396,4.607268166542053,0.2173032365739344,0.730285,120.31172761129494,1.927904152870178,17.308123779296874,1.7975924730300905,4477.539093017578,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 19:30:00,10888.6666015625,76.65999908447266,0.0281250007217748,3.280249121133238,4.2281570672988895,0.2627314858138561,1.088383,1791.216398264741,1.9443494081497192,17.309751129150392,2.0458236217498778,2426.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 19:40:00,15882.5666015625,91.2,0.0168981489026918,3.632415201608091,3.905600142478943,0.7722800903022289,1.0685625,2981.538973170934,1.934713053703308,17.311740493774415,2.2873792171478273,2335.193464006697,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 19:50:00,13645.3,98.0,0.0149305559694766,3.1376191162504257,3.82746045589447,1.0626446895301342,1.0504578333333334,2382.598418995688,1.921791625022888,17.305953598022462,2.359671926498413,2341.145797729492,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:00:00,16177.083203125,97.61999969482422,0.0174768526107072,3.0225911640562115,4.107005858421326,1.1531394653022289,1.025275,2962.8784476593055,1.9599141836166385,17.30287895202637,2.2719264030456543,4403.10319519043,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:10:00,18318.4337890625,49.55999908447266,0.0206018526572734,2.483975174371153,4.38331139087677,2.0123697452247145,1.00951625,2711.0741716197845,1.9398988008499145,17.299623489379883,2.21807861328125,4468.171223958333,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:20:00,10995.566796875,37.65999908447266,0.0253472229465841,2.1932651066221296,4.797391247749329,0.714048033207655,,1316.500672363652,1.967804288864136,17.29600715637207,2.121428918838501,2327.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 20:30:00,17919.46640625,31.88000030517578,0.0303240748122332,1.9426751636900008,5.0035219430923465,0.982349555939436,0.0,1340.1713625442353,1.9447946786880492,17.29293327331543,1.9179866552352904,2363.4259236653647,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:40:00,12915.7498046875,0.0,0.045717592909932,1.826991155091673,5.0935749292373655,0.258680560439825,,0.0,2.007231211662293,17.296187973022462,1.8941785097122192,2343.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 20:50:00,8286.666796875,0.0,0.0468750007450579,2.1373211407102644,4.977906823158264,0.221209492534399,,0.0,1.9980242013931275,17.29908103942871,1.825416660308838,2826.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 21:00:00,9713.2,0.0,0.0379629638046025,2.357937147561461,4.631874775886535,0.2173032365739344,,0.0,2.0202080249786376,17.29944267272949,1.90746545791626,4461.80546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 21:10:00,17179.31640625,18.89999923706055,0.0270833340939133,2.8426651501096787,4.1950339555740355,0.2403067104518412,1.0936316666666668,1331.1342766966477,2.0203129291534423,17.3075813293457,2.0486780643463134,4473.849792480469,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:20:00,10516.24990234375,84.41999969482421,0.0149305563420057,3.269087126199156,3.7698001623153687,0.6969762794673443,1.084078,2519.7794953406187,2.0371091842651365,17.31662368774414,2.251345157623291,4438.888818359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:30:00,10135.26669921875,98.0999984741211,0.0166666673496365,3.671679165307432,3.5505576848983766,0.5713252358138561,1.0667366666666669,3544.5781914323707,2.016407036781311,17.322953033447266,2.4528284072875977,2631.2933197021484,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:40:00,10980.866796875,98.0999984741211,0.0145833339542149,3.8648771786130967,3.49340136051178,1.127387135475874,1.0626116666666667,2995.3531092857893,2.002177619934082,17.325846862792968,2.4875823497772216,2242.730010986328,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:50:00,11163.4666015625,98.0999984741211,0.0172453711740672,3.2923231148160994,3.800652861595154,1.3574218921363357,1.0479946666666666,2940.362976798961,2.0489437580108643,17.317165756225585,2.5569558143615723,3692.491271972656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:00:00,12678.38359375,93.4199996948242,0.0223379637347533,3.0277571701444685,4.161483979225158,1.3434606723487377,1.02291375,2976.456716938698,2.063509464263916,17.31915397644043,2.3951601505279543,4497.974419487848,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:10:00,16344.383203125,44.839999771118165,0.0274305562488733,2.4401331447996197,4.466368556022644,2.060329859703779,1.010150625,3355.7390037153987,2.025520467758178,17.313548278808593,2.20961127281189,4657.503770616319,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:20:00,10224.65,35.4,0.0324074082076548,2.1485871338285505,4.924858784675598,0.7863859944045544,1.0,1500.1023373822686,2.058017683029175,17.312101745605467,2.10732536315918,4626.1574300130205,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:30:00,13312.3501953125,15.100000381469728,0.0427083341404794,1.8459531568922103,5.152273678779602,0.5053529970347881,0.0,506.0023069331961,2.0462833404541017,17.3075813293457,1.9725454330444336,4621.093831380208,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:40:00,18545.316796875,0.0,0.0469907414168118,2.0014591717161236,5.257102704048156,0.2225115738809108,,0.0,2.044828486442566,17.317707061767578,1.884482622146606,4567.7083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 22:50:00,11117.116796875,0.0,0.036921297200024,2.6856771969236433,4.813054490089416,0.2181712917983531,,0.0,2.037618112564087,17.317526626586915,1.8304415702819825,4556.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 23:00:00,24266.962109375,50.15999984741211,0.0224537045694886,3.2125171684660017,4.214829468727112,0.3538773171603679,1.093411,2857.028399712625,2.053234338760376,17.325666427612305,2.109908962249756,4559.7222900390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:10:00,32782.94296875,68.25999908447265,0.0130787044763564,3.632447197381407,3.793962264060974,1.5437643937766552,1.087697,5574.890822801799,1.9516605854034423,17.330728912353514,2.285039281845093,4590.972387695312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:20:00,24313.653125,39.5,0.0165509266080334,3.7332031750120223,3.764822745323181,0.986979179829359,1.059554,3729.776892661036,2.0146684646606445,17.343569564819337,2.3902628898620604,4441.926977539062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:30:00,15932.3998046875,75.37999877929687,0.0236111118691041,3.936665155831725,3.8632299661636353,0.5538917772471905,1.06581,3343.522063573329,2.017049527168274,17.349355697631836,2.277139663696289,3334.297865125868,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:40:00,21890.38359375,92.93999938964843,0.0197916674893349,3.983181240502745,3.956504273414611,1.4048755697906017,1.068445,4426.0022617218365,1.9760125160217288,17.34718589782715,2.281704425811768,2329.137736002604,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:50:00,13831.050390625,39.24000091552735,0.0247685192152857,3.2169051193632185,4.31550920009613,1.3414352171123027,1.0314111666666663,2233.8735600418895,2.0089014768600464,17.344292831420898,2.211618757247925,2368.8151245117188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:00:00,13182.55,75.2400001525879,0.0363425934687255,3.169709160272032,4.67056028842926,0.4888599626719951,1.028531,2324.9178338067504,2.0287994861602785,17.340133285522462,2.012028694152832,3144.878515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:10:00,18306.9671875,97.3000030517578,0.0347222229465841,2.7298551582731307,4.7449825525283815,1.080873816460371,1.0130874,3091.184961617782,1.9926183700561524,17.335069274902345,1.8657989501953125,4516.75341796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
