time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-09 00:20:00,29270.121484375,79.56000061035157,0.0359953710809348,2.5071852230466902,4.930378460884095,1.7097077779471874,1.0,4279.071086186427,1.9535120964050292,17.334165191650392,1.799264430999756,4413.773193359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:30:00,30443.73359375,18.61999977231026,0.0401620378717778,2.0189771675504744,5.200262951850891,1.4990595512092113,0.0,2061.2684527583633,1.9693463563919067,17.326750564575196,1.6652365446090698,2220.6307576497397,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:40:00,13134.3171875,0.0,0.0577546302229164,1.886615135613829,5.558144497871399,0.2581018529832363,,0.0,2.046055793762207,17.333803558349608,1.6010883092880248,2233.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 00:50:00,12137.4001953125,0.0,0.0508101861923931,2.2005852007307114,5.414839863777161,0.2210648171603679,,0.0,2.021799087524414,17.334526824951173,1.51933434009552,2193.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 01:00:00,18822.666796875,0.0,0.0406250005587934,2.417469217721373,5.053850483894348,0.2181712917983531,,0.0,2.0075385570526123,17.338324737548827,1.5534834623336793,2250.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 01:10:00,12093.8,5.220000076293945,0.0311342599801717,2.749809124413878,4.534399628639221,0.2173755727708338,1.091245,263.39702987178697,2.0356729507446287,17.343750381469725,1.707352066040039,2230.034737723214,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:20:00,14734.83359375,76.07999877929687,0.0195601859362795,2.9942671322263776,4.079848122596741,0.4071903996169567,1.074414,2756.800703067725,2.0506532192230225,17.34067573547363,1.8427606344223024,2186.5451538085936,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:30:00,17225.06640625,89.27999877929688,0.0149305561557411,3.1438311600126325,3.884328436851502,0.7533275298774242,1.046105,3337.824866333559,2.063965606689453,17.343931198120117,1.9792041540145875,2184.808972167969,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:40:00,18001.93359375,97.88000183105468,0.016087963618338,3.0671651386655867,3.8878257036209103,1.2630208186805247,1.0240716666666667,4225.027587667678,2.029794764518738,17.343750381469725,2.0191157817840577,2181.2066040039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:50:00,19439.099609375,53.97999954223633,0.0186342598870396,2.9546432041563095,4.040485978126526,1.8633536271750928,1.0213416666666666,3475.086662072715,2.0191530704498293,17.341580200195313,2.0036802291870117,2177.8429107666016,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 02:00:00,13271.216796875,33.06000022888183,0.0254629636881872,2.2955252193845808,4.5251059293746945,0.8535879664123058,1.007097,2014.674615563914,2.078225088119507,17.341941833496094,2.0085994958877564,2194.299825032552,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 02:10:00,17215.0001953125,62.00000076293945,0.0321759267710147,2.2187071823515,4.825919175148011,0.9876302115619182,,3218.418132524678,2.0691040754318237,17.33579292297363,1.8532174587249757,2217.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 02:20:00,15502.3,16.019999837875368,0.0359953712671994,1.7422071480192245,4.894010758399963,1.310040497034788,0.0,1230.0165697258392,2.0622899532318115,17.333803558349608,1.7196765899658204,2226.851847330729,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 02:30:00,12131.9166015625,0.0,0.0516203712671993,1.6639231705106794,5.241287446022033,0.228587969392538,,0.0,2.0437460422515867,17.33434600830078,1.6178626775741578,4073.958251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 02:40:00,18094.866796875,0.0,0.0445601861923931,1.8623991512693463,5.048693680763245,0.2202690981328487,,0.0,2.0681478500366213,17.348632431030275,1.5368664741516114,2206.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 02:50:00,14006.46640625,0.0,0.0354166673496364,2.518823149148375,4.545890164375305,0.2172309003770351,,0.0,2.1008625507354735,17.348632431030275,1.5978240013122558,1389.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 03:00:00,11944.5166015625,0.0,0.0274305563420055,2.539901163522154,4.0542682886123655,0.2173755757510661,0.538355,0.0,2.059115099906921,17.350802612304687,1.901917028427124,2365.575422014509,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:10:00,12049.483203125,65.29999885559081,0.0214120378019287,3.093945171777159,3.682701277732849,0.2667100720107555,1.0798233333333334,2064.8715466489725,2.0809773206710815,17.353876495361327,1.9794687986373904,2350.2604370117188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:20:00,16410.4830078125,81.19999847412109,0.0138888897374272,3.014621164742857,3.366819071769714,0.7834201507270336,1.0539108,3251.0274001631856,2.0343209505081177,17.345739364624023,2.0703907012939453,2384.7221923828124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:30:00,14199.4333984375,83.83999786376953,0.0133101858198642,2.760731127206236,3.409464383125305,0.9739583306014538,1.015855333333333,2990.708801787616,2.0342781066894533,17.345377731323243,2.1271434307098387,3394.4227752685547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:40:00,15644.233203125,73.61999969482422,0.0163194451481103,2.4590411686338483,3.619767785072326,1.5876736097037791,,3832.263406515331,1.9829357862472536,17.343569564819337,1.9321935892105104,4493.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 03:50:00,11105.9001953125,20.879999542236327,0.0195601859828456,2.0252591633237897,3.94339234828949,1.1087962858378888,0.5,1358.5714221792132,2.0624890327453613,17.34411201477051,1.813866949081421,3113.8392508370534,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:00:00,8060.7833984375,0.0,0.0349537043832241,1.9041151546873152,4.126198792457581,0.2322048626840114,,0.0,1.952090859413147,17.343750381469725,1.7312507629394531,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-09 04:10:00,11207.6833984375,0.0,0.0334490749053655,2.1055571579374375,3.960062766075134,0.2194733791053294,,0.0,1.8814314126968383,17.352067947387695,1.7312507629394531,2370.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-09 04:20:00,20369.98359375,17.89999923706055,0.0278935192385687,2.530987169686705,3.5223602056503296,0.2243200175464152,1.0684116666666668,971.1121244624162,1.896693801879883,17.35025978088379,1.6580554246902466,2391.384506225586,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:30:00,12595.4833984375,79.0999984741211,0.0173611118458211,2.7435531639494,3.2449091196060182,0.4170283667743206,1.050398,2100.308787233082,2.0517420530319215,17.348632431030275,1.779325795173645,2335.5902709960938,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:40:00,20634.8,94.37999877929688,0.0143518525175749,2.8857931160368024,3.157754397392273,0.9385127536952496,1.029195,4037.7065825533778,2.145822858810425,17.352067947387695,1.9775710582733157,2381.835968017578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:50:00,16643.9666015625,52.36000061035156,0.0157407416030763,2.712149193231016,3.1296869039535524,1.8648726634681223,1.010145,3301.9884985923454,2.079462242126465,17.351163864135742,2.037588357925415,2354.0426722935267,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:00:00,11402.3166015625,49.63999900817871,0.0238425933523103,2.189205172006041,3.5743159532546995,0.5580873899161816,,2284.6825086522135,2.232835817337036,17.351887130737303,2.018841814994812,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 05:10:00,10204.8830078125,84.92000122070313,0.0269675933755933,2.1183471702970564,3.85777108669281,0.6582031361758709,1.0,1903.258947953626,2.1294225692749023,17.352067947387695,1.829349112510681,2333.0853271484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:20:00,11726.2,39.08000030517578,0.0285879637114702,1.8003151678480207,3.946410965919495,0.4327980391681194,0.0,921.0760620349138,2.1177241086959837,17.352067947387695,1.7564841032028198,3479.7453816731772,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:30:00,19774.9166015625,0.0,0.0334490748122333,1.8106991552747784,3.967188572883606,0.2218605302274226,,0.0,1.991772198677063,17.358759689331055,1.6358130693435669,3576.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 05:40:00,22498.666796875,0.0,0.0306712970137594,2.383975222054869,3.6502238512039185,0.2174479119479655,,0.0,1.9389982223510744,17.38317413330078,1.5462639093399049,1388.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 05:50:00,16581.116796875,49.07999954223633,0.0212962970603256,3.0084631466306746,3.1358293294906616,0.4512442074716091,1.0848657000000002,1916.3360232130576,2.010717749595642,17.371781158447266,1.7662548542022705,2366.232629394531,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:00:00,14065.216796875,84.47999877929688,0.0177083342336118,2.9348351501859726,2.931359601020813,0.4644097261130809,1.049203625,2547.0492884846367,2.183302402496338,17.388599395751953,2.2403571605682373,2391.3001166449653,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:10:00,20014.21640625,99.0999984741211,0.0151620376855134,3.269517185632139,2.779027056694031,1.2262008003890514,1.0331825,3684.3858703670257,2.333399438858032,17.38082275390625,2.154828929901123,2308.159650530134,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:20:00,12999.4833984375,99.0999984741211,0.0195601859595626,2.554329159203917,2.990357518196106,1.2223669223487377,1.0128575,2577.941356336437,2.243641805648804,17.383354949951173,2.272605657577514,2338.107681274414,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:30:00,16696.78359375,99.0999984741211,0.0246527785202487,2.5388812088407575,3.3678680181503298,0.7757522992789745,1.0,2560.5174364191744,2.2946167469024656,17.382270431518556,2.083340883255005,2381.3244105747767,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:40:00,19144.83359375,97.05999908447264,0.0269675933290271,2.039103200379759,3.4579346418380736,1.273003452271223,0.0,3225.008036486514,2.225551986694336,17.38227081298828,1.943374514579773,2357.2048543294272,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:50:00,19667.81640625,15.120000076293945,0.0321759265847502,1.9055191540159284,3.7495415449142455,1.0685764007270335,,902.2831432137632,2.248343658447266,17.38823890686035,1.7860392808914185,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 07:00:00,11090.08349609375,0.0,0.0518518526107071,1.767985155526549,3.925326180458069,0.2254050932824611,,0.0,2.0374173164367675,17.394929504394533,1.6900601387023926,3274.999951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 07:10:00,7026.274088541667,0.0,0.0532407410442828,2.2706311249174176,3.724351668357849,0.2183883093297481,0.0,0.0,2.130786991119385,17.40487594604492,1.682203507423401,4553.819417317708,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:20:00,12266.483203125,48.91999893188476,0.0417824084870516,2.695273115579039,3.290038228034973,0.2606336794793605,1.065667,1620.5156559104066,2.290099048614502,17.412290573120117,1.954855298995972,4590.71181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:30:00,11337.4833984375,84.65999908447266,0.0261574081610886,3.364067127648741,2.938431477546692,0.330005782097578,1.063063,2777.5689488019843,2.5123167514801024,17.428023910522462,2.408719062805176,4540.798388671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:40:00,17107.4166015625,99.0999984741211,0.0192129637114703,3.7783191704191266,2.7237024545669555,0.7603443317115307,1.05608,5143.913835316428,2.5550124168396,17.44231071472168,2.8211477756500245,4548.418050130208,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:50:00,12249.3166015625,99.0999984741211,0.0195601859129965,3.702567150536925,2.670555567741394,1.9149305276572703,1.0612962,4222.917472901821,2.5284284591674804,17.440683364868164,2.8735554218292236,4526.562548828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:00:00,9602.2333984375,99.0999984741211,0.0270833340706302,2.899799158517271,3.065126919746399,0.9236834578216075,1.019296,2479.895528234688,2.59208984375,17.449000930786134,2.8625147342681885,4622.395751953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:10:00,13439.15,99.0999984741211,0.0402777783572672,2.8073011421598495,3.4482980966567993,0.6801938705146313,1.01038,2344.494693319848,2.611855936050415,17.448820114135742,2.425480318069458,4573.177099609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:20:00,20968.98359375,96.51999969482422,0.0424768526107071,2.284707167092711,3.7260475873947145,1.2539062790572644,1.0,3875.979103236089,2.5961243152618407,17.453703308105467,2.240946578979492,7928.6747639973955,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:30:00,27618.9890625,43.61999931335449,0.0442129638046024,2.0811751388944684,3.91393096446991,1.8355034999549389,0.0,3885.780554092019,2.5829086303710938,17.456958770751953,2.0260524272918703,6845.7755126953125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:40:00,20640.0712890625,0.0200000002980232,0.0607638899236916,1.6777351402677596,4.2992538690567015,0.4280237399041652,,2.398511833030772,2.6286365509033205,17.464192962646486,1.8779852867126463,6865.97216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 08:50:00,12737.366796875,0.0,0.048842592909932,2.048775126878172,4.299439835548401,0.2194733791053294,,0.0,2.631247806549072,17.47034111022949,1.6982477903366089,7272.2220703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 09:00:00,12051.6166015625,0.0,0.0320601859828455,2.8253491424955426,3.747002387046814,0.2173755727708338,1.092785,0.0,2.631536865234375,17.475223541259766,1.693988060951233,7618.7789306640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:10:00,17685.81640625,64.51999893188477,0.0208333341171965,3.599763157311827,3.1078691244125367,0.2437789313495158,1.104386,2136.355893824881,2.609061336517334,17.48318099975586,1.9560795545578,7661.371752929687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:20:00,27922.14140625,88.73999938964843,0.0196759266778826,4.351555063668639,2.500229287147522,0.4016926996409893,1.128,3768.507777466788,2.524448823928833,17.483000183105467,2.1411468029022216,7470.833154296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:30:00,34136.5265625,99.0999984741211,0.0137731486931442,4.829907228890806,2.2289419412612914,1.0736400298774245,1.117489,5882.036819630927,2.479791021347046,17.482276916503906,2.2029953479766844,7034.3748046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:40:00,30669.51875,86.52000122070312,0.0153935190290212,4.897627260629088,2.205376672744751,1.5917968682944774,1.1674520000000002,6246.896731692317,2.407158088684082,17.49131965637207,2.1028278827667237,6872.829809570312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:50:00,14055.441015625,54.9,0.0222222229698672,4.31260309452191,2.413486909866333,1.0196759276092051,1.1000265,2427.94614539501,2.451302671432495,17.49819107055664,1.965291404724121,6713.541612413194,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:00:00,18595.3498046875,94.81999816894532,0.0253472229465841,3.731417133752257,2.83266441822052,0.598741316050291,1.066068,2961.396472302285,2.4855769634246827,17.49945640563965,1.7952988862991333,7061.631944444444,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:10:00,31355.983984375,89.7,0.0238425933290272,3.6942132019437848,3.130613350868225,1.5202546291053296,1.052372,4360.79339686314,2.4405813217163086,17.50669059753418,1.597573471069336,6642.795141601562,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:20:00,34357.801171875,36.97999954223633,0.0303240748122332,2.977215197030455,3.3978302240371705,1.4842303209006786,1.0270514,3487.1973289368784,2.480882406234741,17.508137512207032,1.4104766130447388,6463.368139648437,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:30:00,27533.36328125,42.95999984741211,0.0413194449618457,2.806077101174742,3.873986077308655,0.7484085850417614,1.006682,3063.3873596241015,2.500934886932373,17.517361068725585,1.2494932889938355,6601.128515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:40:00,20809.2109375,53.66000137329102,0.0442129634320734,2.3653011822141705,4.051384806632996,0.9731626324355602,1.000315,2754.1821990919548,2.4747023582458496,17.516637802124023,1.10528461933136,6926.091169084822,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:50:00,29858.83671875,52.74000091552735,0.0464120376855133,2.234161188546568,4.324464631080628,1.3472945146262645,,3957.405776192284,2.4181743621826173,17.52025489807129,1.024993717670441,6863.88876953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 11:00:00,24296.2724609375,12.519999694824218,0.0538194458931683,1.8428951525129376,4.575255036354065,1.0578703574836257,0.0,1304.5113536459169,2.4454527378082274,17.525318908691407,0.945420789718628,6615.162353515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 11:10:00,16660.266796875,0.0,0.0622685197740792,1.859479167405516,4.7986082315444945,0.2244647048413753,,0.0,2.444715976715088,17.528754806518556,0.8626979708671569,7002.0833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 11:20:00,22876.61875,0.0,0.0456018526107071,2.5535071873106063,4.419946599006653,0.2173032365739344,,0.0,2.4037567138671876,17.52784996032715,0.8067891836166382,6920.48603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 11:30:00,21607.351953125,32.779999542236325,0.0276620377553625,3.0954751037992536,3.827209448814392,0.251519089192152,1.0924087500000002,1492.3956605942872,2.364174747467041,17.533999252319337,0.8977114200592041,6794.270860460069,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 11:40:00,15151.78359375,80.67999877929688,0.0226851859362795,3.731063129846006,3.347670340538025,0.3086660914123058,1.090859,2290.263481998101,2.3200029850006105,17.53598861694336,1.0372824311256408,7144.0103759765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 11:50:00,26873.93515625,99.0999984741211,0.0194444451713934,4.195795156899839,3.07112934589386,0.499565964192152,1.07935,4168.554319544857,2.282187271118164,17.54249839782715,1.138082003593445,6980.7291015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:00:00,33104.661328125,99.0999984741211,0.0148148152977227,4.583771135751158,2.8376948118209837,1.2369791559875012,1.091129,6530.615624130024,2.160402536392212,17.54286003112793,1.1387030839920045,7087.847314453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:10:00,20963.309765625,99.0999984741211,0.0166666674427687,4.630185129586607,2.913900876045227,1.7029803447425365,1.095025,4857.081272473432,2.1169010639190673,17.54955177307129,1.139573097229004,6855.815966796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:20:00,18980.9998046875,99.0999984741211,0.0262731489026917,4.800211145821959,3.259493041038513,0.4908130817115307,1.1097670000000002,2954.567454743991,2.153141212463379,17.557147216796874,1.0901376962661744,7101.56240234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:30:00,31649.4953125,99.0999984741211,0.0203703710809349,5.0862470650114116,3.400498080253601,0.8540943138301372,1.156968,5471.51544136928,2.0842623710632324,17.555881881713866,1.0585013151168825,6974.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:40:00,33269.122265625,49.35999946594238,0.0209490748355164,4.725337221566588,3.4422321557998656,2.3716000728309155,1.167048,5131.389338309062,2.0408716678619383,17.56582717895508,1.0400463581085204,6647.04873046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:50:00,22063.672265625,31.25999984741211,0.0262731488794087,4.049175074044615,3.990215659141541,1.069372110813856,1.069603625,2957.9022133776843,2.2012307167053224,17.569986724853514,1.0066010236740113,6570.794759114583,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:00:00,19588.116796875,60.49999923706055,0.0443287041038273,3.8617651485838,4.3821346998214725,0.7474681906402111,1.062359,2715.2404804860544,2.2076033592224125,17.57993392944336,0.8239359736442566,6221.44091796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:10:00,28967.476171875,58.6,0.0409722227603196,3.4239451431669297,4.7642522096633915,1.5223524264991284,1.035778,3713.4669919563225,2.191461610794067,17.585359573364258,0.7664287924766541,6443.3158203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:20:00,33189.44296875,31.39999961853028,0.0538194451481102,3.0797171615995467,5.155873894691467,1.208550351113081,1.02356,3167.1258979523,2.1983697414398193,17.59259376525879,0.6792149305343628,5814.409741210938,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:30:00,26149.980859375,32.51999969482422,0.0618055563420055,2.7129911446012556,5.409107422828674,0.8512731604278088,1.001491666666667,2535.492227396309,2.142380380630493,17.597294998168945,0.6367675304412842,5858.832244873047,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:40:00,21477.83515625,49.540000915527344,0.0725694444030522,2.5131771587766707,5.589096856117249,0.7165798597037792,0.5000775,2324.269175868654,2.1370604991912843,17.605793762207032,0.5834513306617737,5571.180454799107,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:50:00,31690.5734375,0.0,0.0792824078351258,2.2926351570524277,5.761539006233216,0.4312789373099803,,0.0,2.1316725254058837,17.610134506225585,0.5474327683448792,4477.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 14:00:00,14567.1400390625,0.0,0.065509260073304,2.6103531860746445,5.641387867927551,0.217881941050291,,0.0,2.2129849433898925,17.610134506225585,0.510232436656952,4467.01376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 14:10:00,12084.9833984375,0.0,0.0481481488794087,3.0369431995786726,5.0903891801834105,0.2170862279832363,1.14348,0.0,2.200216197967529,17.610495376586915,0.5301579236984253,4421.296305338542,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:20:00,18945.3166015625,63.8799991607666,0.0238425933523103,3.428431179467589,4.537948536872864,0.4984085641801357,1.1048440000000002,2825.612196533203,2.1948667049407957,17.610675811767578,0.6351034045219421,4480.468701171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:30:00,19237.81640625,80.33999786376953,0.0174768527038395,3.58339314693585,4.311069941520691,0.9016203574836256,1.078571,2981.041784482287,2.144722604751587,17.617368316650392,0.7291940569877624,4426.128369140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:40:00,19943.85625,96.85999908447266,0.0224537044530733,3.7201152347959576,4.377113556861877,0.5900607697665692,1.052932,2758.5765122406797,2.166654348373413,17.619177627563477,0.782093596458435,4409.72216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:50:00,34057.688671875,93.7,0.0195601859129965,3.8281371616758406,4.355738663673401,1.4278067164123058,1.060959,5168.834027708686,2.0975220441818236,17.622071075439454,0.7628572821617127,4400.607641601562,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:00:00,22329.4373046875,35.679999923706056,0.0248842600034549,3.6957171940244735,4.5820476770401,1.6248553089797495,1.056955,3211.9234222411624,2.0564407110214233,17.62351760864258,0.811812949180603,4335.156225585937,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:10:00,8850.93349609375,71.43999862670898,0.0365740748122333,3.7134491466917097,4.870446133613586,0.3662471048533916,1.0532983333333334,1926.7135946783335,2.042017388343811,17.62767639160156,0.7911675572395325,2305.664093017578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:20:00,11144.30009765625,98.5999984741211,0.0408564819023011,3.828899147454649,4.9016094446182255,0.4475549690425396,1.0620150000000002,2490.331225236669,2.0395172595977784,17.628761291503906,0.5429020941257476,2161.7476399739585,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:30:00,14640.7,95.17999877929688,0.0327546303160487,3.3900791668333112,4.921347069740295,1.2161458067595958,1.05282,3023.284177002716,1.9933839321136475,17.63002738952637,0.7744134664535522,2233.217569986979,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:40:00,11009.25,90.4199996948242,0.044097222574055,3.207593109551817,5.15360004901886,0.7075376205146313,1.033073,1703.4780144803954,2.005000424385071,17.636899948120117,0.7259345650672913,3904.3402099609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:50:00,16858.05,98.0999984741211,0.0495370376855133,2.8502711796201767,5.409530186653138,0.6205150358378887,1.015918,2356.234491240698,2.033051538467407,17.639612197875977,0.6699510931968689,4343.48955078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:00:00,29288.24609375,71.05999984741212,0.047800926864147,2.681039144936949,5.543359398841858,2.0166377000510693,1.007709,3959.6287185340566,1.9673068284988404,17.639974212646486,0.6140721321105957,4360.9376953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:10:00,17515.98828125,12.71999969482422,0.0546296305954455,2.136031200829893,5.777911591529846,1.3360098831355571,0.5,1212.0253663414435,2.0020254373550417,17.643230438232422,0.5801890850067138,4342.634068080357,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:20:00,11914.216796875,0.0,0.0725694458931683,2.055789163056761,6.198829483985901,0.2303240738809108,,0.0,1.97052321434021,17.643771743774415,0.5234766721725463,4260.76396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 16:30:00,21059.148046875,0.0,0.0643518533557652,2.46465912098065,6.012561345100403,0.2172309003770351,,0.0,2.070985126495361,17.64286689758301,0.4904646277427673,4295.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 16:40:00,18767.221484375,0.0,0.0511574082076548,2.7584291958250104,5.430048584938049,0.2173032365739344,,0.0,2.080356740951538,17.641059112548827,0.5982314825057984,478.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 16:50:00,8437.2501953125,51.51999855041504,0.0415509270504115,3.0865451836027207,5.005424046516419,0.2314814798533916,1.1270696,1039.7226637190802,2.103648853302002,17.635995864868164,0.7807628870010376,3652.430517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:00:00,11623.3333984375,85.05999755859375,0.0266203710809348,3.0998352074064313,4.713941979408264,0.2686631999909877,1.0658927,2037.479460761595,2.077598237991333,17.63491096496582,0.9333653569221496,4527.951416015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:10:00,21305.533203125,99.0999984741211,0.0195601859362795,3.5676832222379744,4.389198231697082,0.8532262675464153,1.0551275,3911.406459117151,2.0311991691589357,17.63491096496582,0.919282054901123,4440.875895182292,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:20:00,17519.2833984375,99.0999984741211,0.0180555564351379,3.4092711471952497,4.402876782417297,1.7970196418464184,1.0430566666666667,4838.475267397618,1.9508444309234616,17.635634231567384,1.0113491296768191,4051.9749298095703,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:30:00,8658.61669921875,99.0999984741211,0.0218750007683411,3.2638531231321393,4.710411381721497,2.1676794461905957,1.0457909,2828.4981766793226,2.017245054244995,17.635995864868164,1.0111871719360352,2326.649304199219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:40:00,7265.2333984375,99.0999984741211,0.0391203708946703,2.5379932426847516,5.2772903680801395,0.5449942104518414,1.0150426666666668,1530.4426650771102,2.058843660354614,17.63491096496582,1.0305863618850708,2369.0320892333984,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:50:00,12740.683203125,99.0999984741211,0.044675926491618,2.646179153863341,5.609756112098694,0.7446469895541667,0.6725016666666667,2095.7447434422625,2.044421148300171,17.636176681518556,0.8696440100669861,4260.308258056641,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:00:00,20897.316796875,19.64000015258789,0.0481481488794087,2.133933117333799,5.778573822975159,0.8157552175223828,,831.8088795415422,2.0431385040283203,17.636538314819337,0.8235333681106567,4500.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 18:10:00,17517.7666015625,0.0,0.0469907417893408,2.4048531078733504,5.903841137886047,0.2235243074595927,,0.0,2.011584663391113,17.636357498168945,0.7500801682472229,4434.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 18:20:00,8276.31591796875,0.0,0.036342593282461,2.8008411907590927,5.390175080299377,0.2173032365739344,,0.0,2.0148122787475584,17.635995864868164,0.7098422646522522,2315.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 18:30:00,6425.32841796875,51.07999954223633,0.0263888895977287,3.2034551643766465,4.924926781654358,0.239583333581686,1.115278,940.7891487305484,2.0547834396362306,17.630931854248047,0.8622138023376464,3147.482775878906,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:40:00,10231.5833984375,83.5199981689453,0.0195601859595626,3.272697212640196,4.514081120491028,0.469473385065794,1.072536,2491.7008630544465,2.02948579788208,17.632378768920898,0.999143373966217,4499.652856445313,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:50:00,10675.8,98.3000030517578,0.0151620376855134,3.4652611278928815,4.341579937934876,1.3392650060355664,1.053945,4102.888920082218,1.9775812149047851,17.626953125,1.01971333026886,4515.004987444197,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:00:00,7054.2322265625,98.3000030517578,0.0195601859828457,2.780011131707579,4.594589114189148,1.4642650656402112,1.02897125,2087.6067056867696,1.980545377731323,17.62731475830078,1.0337442398071288,2180.8448893229165,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:10:00,8774.4833984375,98.3000030517578,0.0275462970603255,2.735935213509947,5.019062733650207,0.5372540406882763,1.013155,2159.5222720096585,1.959935688972473,17.626953125,0.9562501668930052,2346.4506022135415,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:20:00,15528.383203125,95.44000244140624,0.0282407416030763,2.35997915500775,5.142850613594055,1.3258824996650218,1.00663375,3185.596237038769,1.943303322792053,17.625325775146486,0.845086681842804,2388.3101942274307,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:30:00,13012.4998046875,30.58000030517578,0.0315972230397163,2.0995750927366315,5.464716267585755,1.2578848056495189,0.0,1387.7706388784677,1.9678324460983276,17.620985412597655,0.7994351863861084,4018.2292683919272,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:40:00,12521.833203125,0.0,0.0450231492519377,1.8871651672758163,5.720929646492005,0.2330729208886623,,0.0,1.93362090587616,17.620622634887695,0.7347429513931274,4556.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 19:50:00,16176.566796875,0.0,0.0344907414168118,2.4077891373075544,5.429988312721252,0.2173032365739344,,0.0,1.950250458717346,17.62478256225586,0.6866731524467469,4441.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 20:00:00,10531.4830078125,0.0,0.0292824082076548,2.718741133157164,4.942661595344544,0.2172309003770351,,0.0,2.0060795545578003,17.628038024902345,0.7066863775253296,2347.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 20:10:00,9505.28330078125,50.859999084472655,0.0239583340706302,3.243379118386656,4.511801743507386,0.2451533518731593,1.110084,1205.8392925919054,2.0207149505615236,17.622250366210938,0.7066863775253296,2708.4201904296874,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:20:00,17610.4998046875,80.43999938964843,0.0158564820419996,3.242681171838194,4.109203410148621,0.6774450235068797,1.0724059,3355.2201098458536,1.9912571907043457,17.621527862548827,1.0787131309509277,4508.7674560546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:30:00,13502.1666015625,68.36000137329101,0.0148148152977227,3.427469112817198,4.066801285743713,1.3054108910262583,1.0528825,2792.9709739199243,2.0166540145874023,17.620622634887695,1.2142418384552005,2403.5493435329863,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:40:00,11895.1333984375,65.2000015258789,0.0172453709878027,3.014237167779356,4.2191684484481815,0.9716435007750988,1.036836875,2542.9742174507032,1.9975377798080445,17.62026138305664,1.2141640663146973,2360.7252739800347,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:50:00,12530.5333984375,66.4000015258789,0.0214120378019287,2.776385166589171,4.605573964118958,1.0159866861999034,1.01476375,2729.1798935370653,1.9933705806732176,17.620622634887695,1.1763787508010863,2342.013902452257,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 21:00:00,11350.0,65.37999877929687,0.0280092599801717,2.454333164636046,4.752814698219299,1.0993923597037791,1.009439,2117.1465663949934,2.018041777610778,17.620622634887695,1.0495986223220826,3176.041650390625,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 21:10:00,14002.833203125,74.61999816894532,0.0335648154839871,2.1739331745542585,5.1000632524490355,0.7025463037192822,,1852.1983050845563,2.031355381011963,17.620622634887695,0.921643888950348,4465.27783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 21:20:00,24762.818359375,71.77999954223633,0.0351851856335996,1.9697111391462383,5.174856400489807,1.767505805939436,0.0,3811.9429440585423,1.968181586265564,17.614654541015625,0.7423645853996277,4477.7199300130205,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 21:30:00,14106.095703125,0.0,0.0447916673496364,1.5927291416563094,5.539138340950013,0.8995948784053326,,0.0,1.958237075805664,17.617368316650392,0.8209373235702515,1325.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 21:40:00,6691.74619140625,0.0,0.0482638895511626,1.8436791204847396,5.7668462038040165,0.2205584488809108,,0.0,2.0403204917907716,17.620622634887695,0.7631335973739624,1431.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 21:50:00,9510.5666015625,0.0,0.0428240746259688,1.829261186067015,5.428305649757386,0.2173032365739344,,0.0,2.052103877067566,17.614474487304687,0.7743784666061402,3187.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 22:00:00,12819.9830078125,0.0,0.0312500007450579,2.1877791666425765,5.069474625587463,0.2172309003770351,,0.0,2.045173692703247,17.618272018432616,0.8886215925216675,4517.36103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 22:10:00,13684.716796875,0.0,0.0266203710576517,2.465587141457945,4.705889058113098,0.2171585641801356,0.0,0.0,2.044443702697754,17.618272018432616,0.9256972551345826,4330.5847574869795,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:20:00,13693.9166015625,19.160000228881835,0.0232638896675779,3.04230919117108,4.235099720954895,0.2214988373219966,1.098528333333333,796.2183364769842,2.0389414548873903,17.619538879394533,1.143280863761902,2343.966995239258,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:30:00,14108.283203125,79.23999938964843,0.0135416674427687,3.3178611301817,3.67589647769928,0.7288049809634686,1.08327,3031.31213180236,2.1241854190826417,17.62026138305664,1.3839009284973145,2356.7708435058594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:40:00,10944.7998046875,95.42000122070311,0.012962963618338,3.3401571773923933,3.5101747274398805,0.7400173597037792,1.0683525,2557.5431647750684,2.068550682067871,17.61664390563965,1.5745848894119263,2338.293683733259,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:50:00,11420.2998046875,98.4000015258789,0.015046296827495,2.9381892227567734,3.695641541481018,1.030454271286726,1.0280091666666669,2761.267293199437,2.1006144523620605,17.618453216552734,1.5824223279953002,2369.57470703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:00:00,11638.5001953125,98.4000015258789,0.0190972230397164,2.754659178201109,3.9180474996566774,1.274233191460371,1.0199925,3027.44522876783,2.0456069707870483,17.614474487304687,1.447693371772766,2379.464338030134,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:10:00,9428.616796875,98.4000015258789,0.0239583340939133,2.29217114681378,4.214789080619812,1.5192419223487377,,2701.23178423777,1.998662781715393,17.611400604248047,1.2861340045928955,2357.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 23:20:00,7409.9833984375,98.4000015258789,0.0297453711275009,2.035549166146666,4.577199387550354,0.9223813585937024,1.0,1992.33185723155,2.0548907041549684,17.611038208007812,1.173480749130249,3250.578572591146,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:30:00,10713.2,38.8200008392334,0.035300926491618,1.7347051882185045,4.8664175271987915,0.7913772992789745,0.0,977.0393548133682,2.045494318008423,17.611400604248047,1.0641719579696656,4412.3262939453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:40:00,16247.5337890625,0.0,0.0409722231328486,1.7642171644605695,5.056593060493469,0.2304687492549419,,0.0,2.021243953704834,17.61881446838379,0.9869235038757324,4475.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 23:50:00,7983.0662109375,0.0,0.0350694451481102,2.344017126504332,4.677423310279846,0.2171585641801356,,0.0,2.124853038787842,17.62062301635742,0.9653119802474976,876.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 00:00:00,6873.83017578125,5.44000015258789,0.0274305562488733,2.711701109353453,4.153149914741516,0.2173755727708338,1.080105,184.4528744171124,2.111034393310547,17.620622634887695,1.2259368658065797,563.4920915876116,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:10:00,11783.5,76.27999877929688,0.0164351858198642,2.7424451374448835,3.8023451566696167,0.4256365798413754,1.057995,2037.2185260130332,2.127313327789307,17.62026138305664,1.4551921606063842,2367.88193359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:20:00,17214.316796875,90.5199981689453,0.0142361115664243,2.806039144936949,3.6955596208572383,0.7225838951766491,1.027436,3171.523043936626,2.083157110214233,17.619900131225585,1.5419953346252442,2375.433972167969,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:30:00,16372.8169921875,99.0999984741211,0.0164351859129965,2.771431114617735,3.699894690513611,1.4197771720588208,1.0129925,4237.868777155615,2.096426582336426,17.619538879394533,1.4692041635513309,2386.160714285714,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:40:00,10911.55,99.0999984741211,0.0206018526339903,2.5790971302427352,3.9437266111373903,1.563585060089827,1.0012825,3478.61304579285,2.0959557056427003,17.620442199707032,1.4942698240280152,2402.7777971540177,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:50:00,6439.71669921875,99.0999984741211,0.0291666674893348,2.1517291569150983,4.424891352653503,1.211154543608427,,1796.8193815576335,2.1245399475097657,17.62026138305664,1.4866341114044188,2847.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:00:00,8962.8,99.0999984741211,0.0375000007450579,1.921331145707518,4.876549172401428,0.8090277723968029,,2364.1982414384183,2.123571491241455,17.62026138305664,1.458554005622864,4589.23603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:10:00,13247.0166015625,19.740000534057614,0.0421296302229164,1.6760831617750227,4.8890084505081175,0.8465711645781994,0.0,708.1078308273604,2.113524913787842,17.62026138305664,1.2769395351409911,3758.535847981771,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 01:20:00,16146.6169921875,0.0,0.0493055570870636,1.647545173112303,5.0060129404068,0.2234519712626933,,0.0,2.086715602874756,17.62405891418457,1.2285369873046874,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:30:00,10698.8166015625,0.0,0.0524305559694766,1.9925271295942368,4.762529015541077,0.2174479119479655,,0.0,2.1540785312652586,17.615198135375977,1.1491342067718506,1656.9444580078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:40:00,14541.016796875,0.0,0.0353009266778825,1.9408991360105576,4.362583947181702,0.2174479119479655,0.0,0.0,2.172963285446167,17.62026138305664,1.275497460365295,2373.6978556315103,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 01:50:00,15385.1,0.0,0.0298611118923871,2.263895180169493,4.093318247795105,0.2170862279832363,,0.0,2.1626320838928224,17.620622634887695,1.2878165245056152,2373.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 02:00:00,7953.82138671875,5.320000076293946,0.0225694451946764,2.5685591720975935,3.765309739112854,0.2173032365739344,1.0736375,188.67737749357553,2.098033046722412,17.62550621032715,1.4386689901351928,2358.50692313058,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:10:00,6468.21015625,76.15999908447266,0.0199074081610888,2.7851331257261336,3.2648001432418825,0.2318431697785853,1.061255,1395.5803463740097,2.1465456962585447,17.62026138305664,1.5627671003341674,2389.0128871372767,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:20:00,8353.1,95.0999984741211,0.0165509266778826,2.9147231125272812,2.9648590326309203,0.4518229208886623,1.0382233333333335,2719.6063873177145,2.1589245796203613,17.619538879394533,1.7209434509277344,2355.9027404785156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
