time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-10 02:30:00,8087.70009765625,69.62000045776367,0.0131944451481103,2.595331194344908,2.793194222450256,1.664641159027815,1.0124624999999998,2722.907839306779,2.0686034202575683,17.61537895202637,1.7482976913452148,2339.4097202845983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:40:00,6327.4166015625,57.13999938964844,0.0196759267710149,2.342365219537169,3.1005531549453735,0.5491898231208324,,1544.4519713851062,2.148584985733032,17.61121940612793,1.6167333126068115,2346.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 02:50:00,9917.816796875,87.95999908447266,0.0189814822748303,2.090435149613768,3.322046732902527,0.8366609029471874,,1945.4403711263728,2.189887762069702,17.61121940612793,1.4528877019882205,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:00:00,21013.2501953125,58.17999954223633,0.0199074081610888,1.8894611620344224,3.596725249290466,1.5472367219626904,0.0,2882.4423447006284,2.0729888916015624,17.612485504150392,1.358945941925049,2364.7280069986978,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 03:10:00,14861.45,0.0,0.0325231488561256,1.5903851770795885,3.859937167167664,0.4752604268491268,,0.0,1.90606586933136,17.61266632080078,1.2604166984558105,2341.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:20:00,18970.0162109375,0.0,0.0370370378717778,1.7623691582120955,3.8693835973739623,0.218605326861143,,0.0,1.7975882768630982,17.622069931030275,1.164671778678894,1401.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:30:00,22956.3,0.0,0.0318287044763563,2.193221142236143,3.461575818061829,0.2171585641801356,,0.0,1.824268388748169,17.620442199707032,1.1714012622833252,70.1388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:40:00,14768.5833984375,0.0,0.0255787044530733,2.2141211532987652,3.0534499883651733,0.2173755757510661,,0.0,1.810729503631592,17.617006301879883,1.354332232475281,2339.23603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:50:00,13180.816796875,5.179999923706055,0.0222222229698672,2.255743172112852,2.890947127342224,0.2173032365739344,0.6979766666666668,322.8965768921468,1.925454640388489,17.620442199707032,1.4783304929733276,2339.843719482422,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 04:00:00,16635.7830078125,72.57999877929687,0.0131944452412426,2.6378871464170515,2.5492731809616087,1.08492479249835,1.0430833333333334,3752.2589820081903,1.9587486028671264,17.619538879394533,1.4682862997055053,2337.131057739258,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 04:10:00,10076.9498046875,39.42000122070313,0.0149305562488734,2.417425157967955,2.4517953157424928,1.0896990589797495,1.0173066666666666,2027.1699399325216,2.216970920562744,17.620803451538087,1.4519108533859253,2339.9522705078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 04:20:00,9983.80009765625,83.7999984741211,0.0195601859129965,2.152897217217833,2.8379777669906616,0.4874131850898265,,2176.762186576998,2.1446728706359863,17.619538879394533,1.530612063407898,2329.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 04:30:00,18261.0169921875,92.55999908447264,0.0175925932824611,2.006897118035704,3.0113651514053346,1.4059606723487377,,4156.128014044946,2.1479949951171875,17.613932418823243,1.508299469947815,2359.374951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 04:40:00,12689.0333984375,7.4,0.0226851859129964,1.5899511837400495,3.276413369178772,1.4387298099696637,,635.2169926766298,2.077906632423401,17.619900131225585,1.4431420803070067,2345.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 04:50:00,6355.5462890625,0.0,0.0328703711740671,1.516317155305296,3.4416622877120973,0.2246093802154064,0.0,0.0,1.9115551471710208,17.616825103759766,1.305154347419739,1947.771952311198,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:00:00,6776.66689453125,0.0,0.0328703709878026,1.5065471672452986,3.133143258094788,0.2178819440305232,,0.0,1.9729520797729492,17.61827278137207,1.2384609222412108,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 05:10:00,6766.44990234375,0.0,0.0304398154839872,1.755711152497679,2.8181227922439573,0.2173032365739344,,0.0,1.8385846853256225,17.62405891418457,1.1942611694335938,304.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 05:20:00,7431.84990234375,0.0,0.0259259266778825,1.829761149827391,2.675848746299744,0.2171585641801356,1.0251,0.0,1.956986093521118,17.619900131225585,1.276068115234375,2392.2163696289062,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:30:00,11254.233203125,65.2999984741211,0.0170138896210118,1.8470151447691023,2.3799679040908814,0.4488570593297482,1.0119175,2194.399198023492,1.9832144975662231,17.626953125,1.4354731559753418,2311.63192313058,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:40:00,16317.58359375,82.33999786376953,0.0142361117526888,2.237979128304869,2.215394473075867,1.341218214482069,1.00218,3768.012604712042,2.254618835449219,17.628580856323243,1.3707695960998536,2331.452596028646,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:50:00,9080.5322265625,99.0999984741211,0.015625000745058,1.5761371397413313,2.5294642448425293,2.099175374954939,,3593.387703435294,2.1826534748077395,17.629846572875977,1.6309628009796142,2327.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:00:00,6553.94990234375,40.08000030517578,0.0195601859595626,1.5352531694807112,3.09606397151947,0.7074652783572674,,1103.968750575934,2.228840732574463,17.63708076477051,1.5815809488296508,2311.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:10:00,7805.76669921875,0.0,0.0288194452412425,1.2293091797269882,3.1398539781570434,0.226273151487112,,0.0,2.0977178812026978,17.63708076477051,1.431695580482483,2373.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:20:00,9161.8,0.0,0.0342592598870395,1.4011611723341049,3.086128783226014,0.2173755727708338,,0.0,1.9437755823135376,17.658239364624023,1.3966512203216552,2345.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:30:00,13955.21640625,0.0,0.0288194451946763,1.968341209832579,2.7018054246902468,0.2173755727708338,,0.0,1.937536692619324,17.663122177124023,1.1630376100540163,2357.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:40:00,20999.216796875,49.33999862670898,0.019907408254221,2.1470632099546494,2.2968033075332643,0.636718737334013,1.02678125,3406.7375204604177,1.974786686897278,17.67361183166504,1.4442380905151366,2319.0586615668403,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 06:50:00,10916.43330078125,38.66000061035156,0.0143518524244426,2.3781031631864606,2.0877742528915406,1.5540364436805247,1.0149166666666667,2522.966095636624,2.30651216506958,17.68337631225586,1.882783055305481,2305.7726440429688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 07:00:00,6650.4763671875,65.23999938964843,0.0211805563187226,1.9541191362775865,2.2413010358810426,0.3742766372859477,,1691.0960423636832,2.350493621826172,17.68138732910156,2.083391857147217,447.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:10:00,8682.216796875,38.53999977111816,0.0199074081145226,2.0221231007017195,2.4155560731887817,0.5673466555774211,,1379.4576788001714,2.1778053283691405,17.689163589477538,1.9785670280456544,1445.4860900878907,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:20:00,9488.05009765625,0.0,0.0259259266545994,1.8403471493162216,2.3833621740341187,0.2256221078336238,,0.0,2.114910936355591,17.689344787597655,1.8032075881958007,2302.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:30:00,6997.06669921875,0.0,0.028125000791624,2.0783791565336287,2.2217716455459593,0.2173755727708338,,0.0,2.068818235397339,17.7041748046875,1.7676876544952391,2321.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:40:00,9759.41650390625,17.5,0.0248842600034548,2.5471271061338485,1.93445565700531,0.217881941050291,1.05557,680.4243024921823,2.213284206390381,17.70562171936035,1.79247887134552,2366.0300903320312,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 07:50:00,13955.666796875,79.0999984741211,0.0155092599801718,2.643359186593443,1.658595657348633,0.649956577271223,1.036018,3439.549732331075,2.4032820224761964,17.718460845947266,2.328371286392212,3645.5728515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:00:00,12485.9001953125,79.81999816894532,0.0143518524244427,2.6228511833585797,1.5760968446731567,0.9437934093177318,1.01827875,3087.100415666841,2.5002169609069824,17.723343658447266,2.5262973308563232,3741.443516322545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:10:00,11748.0,93.9199996948242,0.017476852517575,2.2494771503843367,1.701438593864441,0.8449074201285839,1.0,2864.513193321972,2.4911611557006834,17.731482315063477,2.5262973308563232,2370.9490966796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:20:00,13691.7666015625,96.5999984741211,0.0222222229698672,2.1223171495832505,1.8815118789672851,0.7259114794433117,,2834.9295198372415,2.539042568206787,17.740886688232422,2.5262973308563232,2353.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 08:30:00,20028.266015625,69.76000003814697,0.0238425933523102,1.8028011583723127,2.0742629289627077,1.8187934570014477,0.0,3733.834244098267,2.532189226150513,17.745768737792968,6.35159478187561,2332.899353027344,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:40:00,13268.01640625,0.0,0.0368055562023072,1.583529164735228,2.5838220357894897,0.5910011701285839,,0.0,2.4925567626953127,17.75842742919922,2.3958999633789064,2342.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 08:50:00,10659.766796875,0.0,0.0521990746259688,1.6861731314100326,2.580827260017395,0.2178096078336238,,0.0,2.4923662662506105,17.77416114807129,1.7062510013580323,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 09:00:00,5718.44482421875,17.339999771118165,0.0423611120320855,2.136239149514586,2.0407073736190795,0.2177372716367244,1.0336516666666666,375.3664256229701,2.5703052997589113,17.783022689819337,1.9347853183746335,2362.0877075195312,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:10:00,9079.716796875,79.19999694824219,0.023148148972541,2.345897200051695,1.5739136934280396,0.2559317104518414,1.021228,1835.46405815999,2.8141066074371337,17.78465003967285,2.5880415439605713,2382.7256713867187,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:20:00,14174.8166015625,96.5000015258789,0.0199074081610888,2.5447071575559677,1.4337403059005738,0.3276186309754848,1.01353,2756.853593461882,2.9432790756225584,17.78935127258301,2.7381009101867675,4353.298671177456,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:30:00,21888.2,98.9000015258789,0.0148148154839872,2.5620031856931744,1.3735846281051636,1.0628616742789745,,4893.947759519152,2.918950605392456,17.80074462890625,2.726693058013916,4437.152734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 09:40:00,16065.683203125,98.9000015258789,0.0209490748587995,2.32767718071118,1.501805567741394,1.4614438466727733,1.002215,3731.685133751858,2.952132225036621,17.809244918823243,2.638263702392578,3399.7396240234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:50:00,17561.0330078125,79.12000122070313,0.0281250007683409,1.7701471590436997,2.008550024032593,1.0798611097037791,0.0,3462.2412246642803,2.95149827003479,17.82118034362793,2.3448872566223145,2356.192138671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 10:00:00,17438.7001953125,0.0,0.0371527785435317,1.6151951336301864,2.329534316062927,0.499348958581686,,0.0,2.868700456619263,17.826062774658205,2.0235024690628056,2366.31953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 10:10:00,11358.4333984375,0.0,0.0416666675359009,1.5106371426023544,2.4426260709762575,0.2170862279832363,,0.0,2.7742488384246826,17.838541793823243,1.8860926866531371,2377.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 10:20:00,15883.75,0.0,0.0259259266778825,1.9030391716398296,2.0574092626571656,0.2144820533692836,0.0,0.0,2.681123065948486,17.84378662109375,1.752731490135193,3070.6018880208335,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 10:30:00,11876.366796875,64.65999908447266,0.0189814822282642,2.069501163903624,1.4729627132415772,0.33687789067626,1.01886,2420.6980829998256,2.777339315414429,17.853914260864258,1.946901059150696,4359.994873046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 10:40:00,10538.85,87.69999847412109,0.0195601859129965,2.2625031494535506,1.1586906909942627,0.3591579906642436,,2122.132824809169,2.882868671417236,17.869647216796874,1.9760857105255127,2187.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 10:50:00,17468.33359375,87.63999938964844,0.0135416673496365,1.8983191513456403,1.302814543247223,1.4340277783572677,,4705.848462763737,2.907974195480347,17.87434959411621,1.9352432489395144,2299.305615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:00:00,11587.1001953125,7.180000150203705,0.0201388896675779,1.5981911682523786,1.7487761497497558,0.8906250081956386,,425.1074713718409,2.8697509288787844,17.886647033691407,1.661867618560791,2363.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:10:00,15186.6001953125,0.0,0.0256944452179594,1.547511174622923,1.8557127952575685,0.2175925932824611,,0.0,2.6392561912536623,17.88863639831543,1.4616189002990725,4105.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:20:00,20516.08359375,0.0,0.0204861118458211,1.793367173615843,1.5477667093276977,0.213613998144865,,0.0,2.5687232971191407,17.906177139282228,1.3950578927993775,4035.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:30:00,19426.83359375,48.73999862670898,0.015856482181698,2.4774531864561142,1.003254532814026,0.2483362279832363,1.036007,2283.849510727598,2.580047941207886,17.920102310180663,1.4340157508850098,1899.6527709960935,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 11:40:00,20206.633203125,79.19999694824219,0.0134259266778826,2.7168191456235946,0.578478254377842,0.8399160854518414,1.0240225,4448.027233418588,2.699311113357544,17.926794052124023,1.6691997051239014,2400.545654296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 11:50:00,12751.4501953125,44.42000045776367,0.015046296827495,2.25424914592877,0.5647963054478169,1.5406539134681223,1.018063,3073.0224120938556,2.718928670883179,17.93981475830078,1.636436152458191,2779.079793294271,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 12:00:00,9167.9669921875,72.21999893188476,0.0209490748587995,2.044959118310362,1.0350289225578309,0.3270399384200572,,1603.882053432913,2.747266578674316,17.946867370605467,1.377209186553955,4485.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:10:00,13306.9,99.0999984741211,0.0187500006519257,1.8414191746152937,1.3039466977119445,0.4465422384440899,,2306.572436113999,2.7464660167694093,17.95373992919922,1.3557288646697998,4037.15263671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:20:00,22553.68359375,39.29999923706055,0.0144675930961965,1.7064991497434676,1.3464546918869018,0.933521407097578,,1720.8484357286518,2.6994297027587892,17.958984375,1.1961613178253174,2342.708251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:30:00,14987.95,0.0,0.0230324081610887,1.535917165223509,1.3676968216896055,0.2302517347037792,,0.0,2.6586390018463133,17.975260543823243,1.0422994613647465,2334.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:40:00,10276.4666015625,0.0,0.0206018526107072,1.9805891537107527,1.1401990890502929,0.2134693227708339,,0.0,2.504629707336426,17.986653900146486,0.9295419335365296,2352.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:50:00,9399.85,48.539998626708986,0.0179398156702518,2.2466931843198834,0.6695212721824646,0.2287326417863369,1.0343075000000002,1175.5142370680362,2.571264886856079,17.997686004638673,1.0392476320266726,2379.0509440104165,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:00:00,10567.35,84.07999725341797,0.0164351858198642,2.5165311359800397,0.4696168541908263,0.3232060156762599,1.0213583333333334,2177.5646732713326,2.716931867599487,17.99877052307129,1.115749216079712,2937.174514770508,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:10:00,16515.0998046875,96.5999984741211,0.0165509266778826,2.611483147088438,0.42310162037611,0.4838686399161815,1.009485,3028.2252987795273,2.748593235015869,18.007631683349608,1.1316248178482051,4437.93408203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:20:00,20936.0671875,96.5999984741211,0.0138888893648981,2.7371351265348496,0.4685237929224968,1.228804986923933,1.0092683333333332,4152.283787339693,2.6146898746490477,18.015408325195317,1.0681118965148926,4509.223114013672,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:30:00,17563.6,88.11999969482422,0.016087963618338,2.0238331818021833,0.8646208047866821,1.4484953813254833,1.00367325,3578.941787328339,2.65817985534668,18.024992370605467,1.0366114616394042,2488.5912562779017,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:40:00,15082.35,52.73999938964844,0.0178240749984979,1.8298491739667953,1.419767427444458,1.3377459578216075,1.0,2422.937274336863,2.650603151321411,18.032227325439457,0.8497493028640747,2328.8484700520835,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:50:00,16086.8498046875,12.3,0.0229166674194856,1.3983231806196272,1.8632784366607664,0.3552517347037792,0.0,504.0939014882075,2.687190532684326,18.037110137939457,0.7806511044502258,2329.571736653646,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:00:00,14949.666796875,0.0,0.0259259266778825,1.4499111437238752,1.9613605260849,0.2149884216487407,,0.0,2.5151299476623534,18.043257904052737,0.6958471775054932,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 14:10:00,16073.76640625,0.0,0.0236111118691041,1.7214871906675395,1.4209851980209351,0.2137586735188961,,0.0,2.4378147602081297,18.049587631225585,0.6964240789413452,2373.95830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 14:20:00,14307.2001953125,48.2799991607666,0.0202546303393319,2.0247111582197252,0.9259660005569458,0.2695312462747096,1.023013,1682.2361319042006,2.448449802398682,18.05338554382324,0.7580410480499268,4013.19443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:30:00,13176.816796875,84.45999908447266,0.0197916673962026,2.304977180901915,0.6937651813030243,0.3002025417983531,1.0090266666666663,2636.6071037602974,2.6001477241516113,18.06170463562012,0.8448110938072204,4378.255310058594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:40:00,18657.3166015625,98.4000015258789,0.0144675932824611,2.7106551193632185,0.7370744347572327,1.4069734029471874,1.0057125,4962.1962506404725,2.599231815338135,18.07273597717285,0.8846668481826783,3273.561540876116,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:50:00,10702.833203125,98.4000015258789,0.015625000745058,2.1350791954435406,1.128793203830719,1.7322772197425365,1.00460125,2386.994137739188,2.607314205169678,18.07761878967285,0.9027870297431946,2273.685564313616,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 15:00:00,11903.71640625,98.4000015258789,0.0184027784503996,1.828509142342955,1.8169413805007937,0.9911747746169568,,2684.6607479988807,2.5900246620178224,18.084128189086915,0.7645535230636596,2382.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:10:00,17350.6333984375,54.800000762939455,0.0193287044297903,1.4667451643384992,2.147929072380066,1.6974826268851757,,2612.7351124568186,2.516739082336426,18.083766555786134,0.687965452671051,2374.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:20:00,11155.0166015625,0.0,0.031481482228264,1.2020151638425889,2.5444190740585326,0.339048033207655,,0.0,2.3705522060394286,18.09353256225586,0.621238374710083,2372.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:30:00,8895.5666015625,0.0,0.0295138895977286,1.4784671568311751,2.2655934572219847,0.2146267347037792,,0.0,2.3043613910675047,18.098234939575196,0.562476634979248,2375.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:40:00,14367.9333984375,32.47999954223633,0.0244212969904764,1.7307191633619368,1.830664610862732,0.2387876115739345,1.0127175,1335.654517003536,2.334654664993286,18.101852035522462,0.6322629690170288,2370.756198459201,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 15:50:00,17557.9501953125,79.0999984741211,0.0144675932824611,1.9378351711668071,1.5250527620315553,0.7628761641681194,1.006,3148.4970248939258,2.4511892318725588,18.1034797668457,0.7163929462432861,4313.223490397136,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 16:00:00,13767.4833984375,93.35999908447266,0.0180555562954395,2.036525156442076,1.5076372623443604,0.6468460492789745,,3047.5977144623275,2.5346022605895997,18.10998916625977,0.7597780346870422,4496.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:10:00,18608.95,89.97999877929688,0.0163194451481103,1.809687163773924,1.7996927976608277,1.403356497734785,,3427.3556082598093,2.4608888149261476,18.10980796813965,0.7434102654457092,3506.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:20:00,15431.616796875,28.479999542236328,0.0206018526805564,1.4274371885694563,2.240242767333984,1.033926486223936,,1449.1917459424078,2.552454423904419,18.11975517272949,0.6730461239814758,2270.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:30:00,18727.0,0.0,0.0265046303160487,1.3596331381238995,2.4078996419906615,0.2235243014991283,,0.0,2.3656967639923097,18.123733901977538,0.590183162689209,2264.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:40:00,12789.9333984375,0.0,0.0284722229931502,1.350967147294432,2.342851758003235,0.2130352966487407,,0.0,2.273955488204956,18.127531814575196,0.5861012935638428,2369.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:50:00,7800.616796875,0.0,0.0248842600034548,1.8225031637586653,2.0271240711212157,0.2131799720227717,,0.0,2.234077739715576,18.12680854797363,0.5806109786033631,2320.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:00:00,10266.35,67.14000053405762,0.0210648156004026,2.084005167428404,1.589077854156494,0.2528211764991283,1.02487,1798.421881127795,2.292187452316284,18.12319145202637,0.755779767036438,2327.5462849934897,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 17:10:00,14250.0166015625,89.03999938964844,0.0196759266313165,2.3533591770567,1.2767459154129028,0.2960792861878872,1.0076833333333333,2254.244001871225,2.5171836853027343,18.126627731323243,0.8575162649154663,2293.5112915039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 17:20:00,20441.75,99.0999984741211,0.0134259264916181,2.061793138924986,1.3789883971214294,1.2971643380820752,,4057.842059688871,2.543291997909546,18.1255428314209,0.8768787741661072,2354.1666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:30:00,12290.6001953125,99.0999984741211,0.0159722229465841,1.8146091484464704,1.6387163162231446,1.2581018142402172,,2597.870955085198,2.510811138153076,18.12680854797363,0.7762645602226257,4028.81953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:40:00,14571.8666015625,39.56000022888183,0.018171297176741,1.5086611771024765,1.942048406600952,0.7391493074595928,,1438.2737695085157,2.535146713256836,18.12807426452637,0.6942269206047058,4389.23623046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:50:00,15231.41640625,0.0,0.0274305562721563,1.4669671558775008,1.9905758380889893,0.2269241891801356,,0.0,2.3446489334106446,18.138563537597655,0.6278297305107117,3946.5279296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 18:00:00,9879.7666015625,0.0,0.0232638896442949,2.3769271397031844,1.7690989971160889,0.2129629604518413,,0.0,2.2092514514923094,18.138563537597655,0.6265915155410766,2282.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 18:10:00,9191.133203125,51.31999893188477,0.0209490748122334,2.9716411613859237,1.238536524772644,0.2359664343297481,1.074652,1419.5750085023233,2.2464771270751953,18.134766006469725,0.8291624665260315,2250.6076782226564,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:20:00,16607.65,84.9999984741211,0.018402778590098,3.1843011402525008,0.9940187215805054,0.3962673716247081,1.05319,2885.0752121241726,2.4526468753814696,18.134766006469725,1.032422924041748,2330.977207728795,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:30:00,22544.466796875,99.0999984741211,0.0153935192152857,3.3856011890806257,0.8581659197807312,1.2863860182464122,1.0431487499999998,4502.766833593897,2.502378988265991,18.134946823120114,0.9683399558067322,2343.1713053385415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:40:00,12909.5166015625,99.0999984741211,0.0208333340706303,2.8075651668943467,1.170446503162384,1.3729744963347912,1.0244623333333334,2687.1422055281832,2.4660898208618165,18.13675537109375,0.9150594353675844,3351.562545776367,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:50:00,16832.3501953125,97.61999816894532,0.0236111118691041,2.559625198785215,1.7141180753707883,1.0948350839316845,1.0,3370.389397503766,2.50862832069397,18.13512802124023,0.7959419965744019,4010.5406668526784,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 19:00:00,19570.6171875,60.64000015258789,0.0274305563420055,2.1275751614011824,2.0053035736083986,1.5809461764991284,,3463.585065545806,2.352113151550293,18.14019088745117,0.7120298385620117,2217.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 19:10:00,14524.166796875,20.8999990940094,0.0326388895511626,1.8213851475156844,2.5064389944076537,0.9239727966487408,0.0,1575.5802578379653,2.3900104999542235,18.138744354248047,0.6300619840621948,2171.2963053385415,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 19:20:00,13029.6,0.0,0.0439814824610947,1.6502911590971052,2.696253848075867,0.2254050903022289,,0.0,2.2331995964050293,18.143807220458985,0.5820157885551452,2174.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 19:30:00,19202.4828125,0.0,0.0414351856335996,1.895775177422911,2.620223116874695,0.213035299628973,,0.0,2.173287200927734,18.139468002319337,0.5668936133384704,2230.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 19:40:00,19293.433203125,19.38000068664551,0.0317129637347533,2.31040320629254,2.1821823835372927,0.2248987220227717,1.0509716666666666,1185.7956623220118,2.139846420288086,18.135670471191407,0.6361253499984741,4384.2230224609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 19:50:00,13683.8,78.30000305175781,0.0180555562488734,2.5826811336912217,1.8097105503082276,0.5941840521991253,1.03604,2770.4523491846985,2.2707443237304688,18.136032104492188,0.7757145285606384,4319.44443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:00:00,20754.716796875,96.07999877929689,0.020023148972541,3.24533915752545,1.7111825227737427,0.5975115768611431,1.04158375,4089.128760207158,2.3726301193237305,18.13675537109375,0.8394296288490295,1570.7947726779514,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:10:00,18435.5501953125,99.0999984741211,0.0196759266313165,3.2751851581968365,1.954875922203064,1.6208767108619213,1.0325175,4780.065667815779,2.258516550064087,18.13729782104492,0.8514853119850159,2354.745402018229,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:20:00,11061.866796875,99.0999984741211,0.0241898155538364,2.9012771629728378,2.24806969165802,1.3017939738929272,1.01857375,2875.586721005935,2.37790470123291,18.13729782104492,0.8622376084327698,2343.653578016493,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:30:00,11607.5,99.0999984741211,0.0351851860061286,2.411841156426817,2.8004176855087284,0.8718171291053295,1.0036645,2435.69354288331,2.371392107009888,18.13693618774414,0.8222030520439148,2361.483154296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:40:00,20473.06640625,92.31999816894532,0.0406250007450579,2.189583208505064,3.095943808555603,1.3770255021750928,1.0,3756.521388699695,2.3681965827941895,18.13693618774414,0.7167762756347656,2368.344970703125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:50:00,17207.6833984375,16.64000015258789,0.0481481488794087,1.7035591625608504,3.438982081413269,1.5418113879859447,0.0,1478.404654162184,2.3202587604522704,18.13693618774414,0.6411141395568848,2359.085693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:00:00,10130.1001953125,0.0,0.0645833346992729,1.5817631744779646,3.7721882581710817,0.2273582182824611,,0.0,2.0674276113510133,18.13693618774414,0.563637888431549,2843.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 21:10:00,11345.1833984375,0.0,0.054050926864147,1.8157911323942244,3.5366137266159057,0.2141203664243221,,0.0,2.137956237792969,18.138563537597655,0.5538468956947327,4398.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 21:20:00,21858.262109375,19.200000381469728,0.0362268524244426,2.3878751778043807,2.9143667936325075,0.218098958581686,1.0539966666666667,1224.223499767381,2.0429335594177247,18.139105987548827,0.6405396580696106,4371.853240966797,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:30:00,28694.812890625,79.0999984741211,0.0184027784038334,3.1365131878294052,2.4468626737594605,0.8778211705386638,1.06039375,5547.101996581955,2.2325927734375,18.13892517089844,0.8817827820777893,2774.4985080295137,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:40:00,14909.4998046875,80.6,0.0211805563420056,3.3719011806882917,2.3933862686157226,0.8880931548774242,1.0611425,3716.8702531539566,2.381078672409058,18.142903137207032,1.1759631633758545,2283.978201729911,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:50:00,17096.683203125,99.0999984741211,0.0247685192618517,3.261489107552916,2.668909955024719,0.9199942164123058,1.03212125,3990.143397247512,2.382343053817749,18.1396484375,1.1018364667892455,2359.182074652778,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:00:00,12686.8666015625,99.0999984741211,0.028472222923301,2.7016571068204938,3.0082403898239134,1.3423755817115306,1.0152793333333332,2980.0642290965434,2.3883963584899903,18.139105987548827,1.015000343322754,2353.515579223633,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:10:00,13981.4501953125,99.0999984741211,0.0381944449618457,2.492995169106871,3.45410578250885,0.8302228026092052,1.0,2878.333409966776,2.4021654605865477,18.139467620849608,0.828626549243927,2304.1914585658483,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:20:00,21578.666796875,84.97999954223633,0.0428240746259688,2.0838131689466537,3.640043330192566,1.6197193555533886,,3690.936102531518,2.3537036895751955,18.1396484375,0.7312797427177429,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 22:30:00,15423.3501953125,34.73999938964844,0.0512731492519377,1.7639991545118392,4.053573346138,1.0505642347037791,,1748.6593289498185,2.3912711143493652,18.131149673461916,0.641242778301239,2357.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 22:40:00,23366.007421875,15.980000305175782,0.0587962973862885,1.496051170770079,4.462112545967102,0.4944299809634686,0.0,791.7313553212441,2.317478895187378,18.130425643920898,0.5974365711212158,2328.8484090169272,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:50:00,22329.7044921875,0.0,0.0630787048488854,1.4818751358427107,4.539026761054993,0.217086225003004,,0.0,2.160906744003296,18.130063629150392,0.5546044826507568,2351.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:00:00,8915.19990234375,0.0,0.0474537041038273,1.8650511764921247,4.014425683021545,0.2137586735188961,,0.0,2.059365153312683,18.131149673461916,0.5300073981285095,3246.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:10:00,12221.783203125,0.0,0.0336805563885717,2.2201051735319197,3.4225812196731566,0.2134693227708339,,0.0,1.907369613647461,18.13133010864258,0.716450822353363,4481.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:20:00,21719.883203125,0.0,0.021759260050021,2.7570511841215195,2.895293116569519,0.213613998144865,,0.0,1.7904952764511108,18.131148529052737,0.9497437000274658,3051.0415771484377,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:30:00,11233.5,0.0,0.0203703711275011,3.5940851711668076,2.3661543130874634,0.2137586735188961,0.0,0.0,1.8495801448822025,18.132052993774415,1.2176445245742795,2365.740763346354,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 23:40:00,7442.46669921875,0.0,0.0193287044297903,3.934155180398375,1.8960288286209104,0.21383101567626,,0.0,1.8193684816360471,18.12391471862793,1.6777052879333496,2311.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:50:00,7855.5666015625,0.0,0.0184027784503996,4.340791227761656,1.4230257511138915,0.2137586735188961,,0.0,1.933964943885803,18.124095916748047,1.8165178060531617,2287.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:00:00,6526.15,0.0,0.0148148155771195,4.903291227761656,0.7949596405029297,0.2137586735188961,,0.0,1.8466240882873537,18.11613883972168,1.9150917768478393,2251.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:10:00,9358.75107421875,0.0,0.0092592602595687,5.164545156899839,0.4076179586350917,0.2126012735068798,,0.0,1.8345784425735472,18.111979293823246,2.135306739807129,2293.749951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:20:00,6688.2,0.0,0.0092592602595687,5.667593195382506,0.3547163311392068,0.2139033578336238,,0.0,1.8841459035873416,18.10438346862793,2.404951810836792,2275.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:30:00,4075.2490234375,0.0,0.0092592602595687,6.0304732345975935,0.3456759992986917,0.2107204936444759,,0.0,1.9078563928604129,18.097693252563474,3.1707784652709963,2299.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:40:00,3671.067138671875,34.699999237060545,0.0097222229465842,6.341043188516051,0.3700705770403146,0.2116608910262584,,624.2446306315253,1.897475433349609,18.0888313293457,3.934613180160522,2263.888818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:50:00,0.0,91.0999984741211,0.0098379636183381,6.751681139413267,0.4290778890252113,0.2132523231208324,,0.0,2.149302244186402,18.083044052124023,4.587729644775391,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 01:00:00,8862.466015625,99.0999984741211,0.0106481488794088,6.562945177499205,0.4059713840484618,0.4191985033452511,1.4430999999999998,4440.168935517753,2.303553247451782,18.074544143676757,5.273064041137696,1571.1805013020833,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:10:00,10995.9998046875,99.0999984741211,0.0134259264916181,6.496745207253843,0.4124938823282718,1.9802517585456372,1.461264,6635.583077535853,2.226110744476318,18.07165145874023,5.234224033355713,2378.993054199219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:20:00,6625.647265625,99.0999984741211,0.0170138894580304,5.815883257333189,0.5326480269432068,1.57197627350688,1.368904,3020.41926482906,2.3073822975158693,18.07472496032715,4.630751609802246,2341.4930053710937,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:30:00,10277.38330078125,99.0999984741211,0.0295138896675779,5.593015100900084,0.8827853322029113,0.4390914313495159,1.27896,2657.8966089459223,2.3238195419311523,18.072916793823243,3.674300479888916,2352.6909301757814,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:40:00,20386.750390625,92.78000030517578,0.0339120377786456,5.208439161721617,1.1399454474449158,1.4881366185843945,1.226076,4733.890105396977,2.298188591003418,18.071832275390623,3.1564427852630614,2364.4965087890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:50:00,18739.26640625,38.64000015258789,0.0405092598870395,4.724989225808531,1.5330790519714357,1.3560474567115306,1.119895,3386.583563337589,2.318670654296875,18.071289062500004,2.7437491416931157,2337.847277832031,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:00:00,12974.4166015625,62.28000030517578,0.0553240746259688,4.308717062417418,1.8981777906417847,0.603804986923933,1.08564125,2871.338683802681,2.3862327098846436,18.072013473510744,2.378598356246948,2010.2237413194443,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:10:00,20796.433984375,70.92000122070313,0.0562500003725289,4.0218210720457135,2.0680732250213625,1.9315682224929336,1.068779,4998.122093230091,2.247848081588745,18.07165145874023,2.059253120422363,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:20:00,10804.65,12.4,0.0652777787297963,3.511603214684874,2.350288081169128,0.767144077271223,0.5281725,620.126209479603,2.3795890331268312,18.07183265686035,1.8623633146286012,1516.6171003069196,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:30:00,19333.13359375,0.0,0.0809027787297962,3.403903152886778,2.527587294578552,0.2171585671603679,,0.0,2.153567600250244,18.072013092041015,1.6369871616363525,2355.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 02:40:00,12680.7501953125,0.0,0.0526620380580424,3.710781147424131,2.267059397697449,0.2139756999909877,,0.0,2.0592900276184083,18.07092666625977,1.5426403522491454,2371.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 02:50:00,16685.25,34.31999893188477,0.0280092599103226,4.236615087930113,1.6835094928741454,0.263888894766569,1.305165,1830.8583260834423,2.0500195980072022,18.071107864379886,1.6617639303207397,2368.151950412326,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:00:00,14567.05,80.67999877929688,0.0181712970137596,4.526321127358824,1.2279008626937866,0.5454282514750958,1.230784,2917.3740704107804,2.2122406005859374,18.074182510375977,1.9858641386032103,2331.770849609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:10:00,19650.85,99.0999984741211,0.0170138896442949,4.669371225778013,1.2343732953071591,1.0047743253409862,1.126497,4791.429737868194,2.290582513809204,18.08033103942871,2.07165265083313,117.96875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:20:00,13938.5498046875,99.0999984741211,0.0212962970603257,4.515217020455748,1.449620258808136,1.6617476873099803,1.092613,3707.438039458749,2.2353641510009767,18.07924613952637,1.9936044692993165,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:30:00,12684.3666015625,99.0999984741211,0.0305555563420055,4.022447159234434,1.935898494720459,0.8213252358138561,1.068392,2726.891969196983,2.371290683746338,18.08033103942871,1.88867392539978,1921.2673706054688,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:40:00,23963.516015625,99.0999984741211,0.0398148158565162,3.8484331631101663,2.325605583190918,1.1258680514991284,1.057474,4385.294932866419,2.3284732818603517,18.08919296264649,1.651280927658081,2378.038232421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:50:00,21162.3265625,99.0999984741211,0.047800926491618,3.7656731151975698,2.528844046592712,1.65082468315959,1.049789,4122.748176657401,2.338185930252075,18.094076156616207,1.5365881681442262,2342.6215942382814,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:00:00,17278.983203125,99.0999984741211,0.0620370376855133,3.603943111840635,2.90086944103241,0.6954571776092052,1.042787,2832.2467177498165,2.3909057140350343,18.097693252563474,1.5458250999450684,2337.934045410156,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:10:00,28008.591796875,97.65999908447266,0.069675926491618,3.6487291836179794,3.226856017112732,1.16471354290843,1.042488,4350.944760617222,2.390985679626465,18.10203285217285,1.5542176961898804,2273.2638549804688,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:20:00,21789.024609375,45.300000762939455,0.0843750011175869,3.0189911388792097,3.539775586128235,1.523148112744093,1.0249841,2614.0132378895287,2.3786707878112794,18.101128768920898,1.602923846244812,2326.736083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:30:00,22104.866015625,60.91999816894531,0.098842592909932,2.742635157052427,4.078948521614075,0.6831597320735454,1.00068,3013.20841709148,2.4248278617858885,18.10619163513184,1.4509071111679075,2305.9895629882812,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:40:00,30583.101953125,49.25999984741211,0.1089120391756295,2.3755951427854596,4.28079993724823,1.6962528876960277,,3811.116192086419,2.408938407897949,18.106010818481447,1.2650593280792235,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 04:50:00,17015.7921875,6.219999924302102,0.1221064809709786,1.947075154725462,4.702536702156067,0.5540364496409893,,587.3578860206502,2.4438503265380858,18.107276916503903,1.1719987392425537,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:00:00,14210.5333984375,0.0,0.1539351854473351,1.9179331564344464,4.755331540107727,0.2163628451526165,,0.0,2.4102238178253175,18.112521743774415,1.027766013145447,249.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:10:00,20675.06640625,0.0,0.1549768496304749,2.122247173730284,4.473920083045959,0.2130352966487407,,0.0,2.45444540977478,18.114149475097655,1.0260212659835817,2384.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:20:00,12579.6666015625,0.0,0.1616898167878388,2.2527351402677596,4.117311596870422,0.2133246473968028,,0.0,2.468109607696533,18.11360702514649,1.226533627510071,2296.875048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:30:00,16768.6666015625,33.779999542236325,0.147685183957219,2.6335271381773055,3.757765984535218,0.2613570623099804,1.0788266666666668,1567.6929018344465,2.5634015560150147,18.11378784179688,1.4811622619628906,2306.9661865234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
