time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-11 05:40:00,21806.800390625,76.67999877929688,0.1151620391756294,2.7252571606077254,3.38972179889679,1.2396556667983532,1.0487994,4382.178528234994,2.579161214828491,18.12228775024414,2.0231207370758058,2270.7464965820313,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 05:50:00,12073.4333984375,53.82000045776367,0.1133101854473351,2.668853142205626,3.4295860528945923,1.008535908907652,1.014154,2232.7845158472446,2.719342803955078,18.130426025390623,2.2686460971832276,537.6519317626953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 06:00:00,18034.183203125,78.16000061035156,0.1089120376855133,2.1633831524290144,3.845673203468323,1.685546874254942,,3899.464161283757,2.678582048416138,18.03747100830078,2.2842161655426025,383.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:10:00,10956.98798828125,3.84000015258789,0.1170138884335755,2.018907191697508,4.02176878452301,0.9168113611638546,,431.93170232210935,3.4955772876739504,18.117585754394533,1.8921257495880128,2346.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:20:00,3764.1149169921873,0.0,0.128125001862645,1.7591871523298324,3.946595072746277,0.2188223354518413,0.0,0.0,2.363118314743042,18.131510543823243,1.751215386390686,2343.460652669271,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 06:30:00,0.0,0.0,0.134259259328246,1.8217476629652083,3.6875444650650024,0.2148437462747096,,0.0,2.3867448568344116,18.14643096923828,1.5814164876937866,2277.34375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:40:00,4127.29140625,0.0,0.0947627332061528,2.238480153027922,3.283548378944397,0.2133246473968028,,0.0,2.4487277030944825,18.149956893920898,1.590978145599365,2312.6157389322916,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:50:00,11926.9998046875,33.739999771118164,0.0427083339076488,2.50403113598004,3.0339661836624146,0.22359664067626,1.0654775,1163.0903292657974,2.541281223297119,18.1562858581543,2.1044623374938967,2353.491509331597,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:00:00,16680.8837890625,79.91999816894531,0.0206018526339902,2.79296517604962,2.659383749961853,0.4307725630700588,1.0450374999999998,3126.7259267703216,2.7499834060668946,18.161349868774415,2.530572700500488,2323.6607666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:10:00,17036.6830078125,80.08000030517579,0.0179398155771195,2.533575203362852,2.4688517808914185,1.30461513325572,1.021139,3725.785305181488,2.790163660049439,18.16550941467285,2.585524320602417,2263.792385525174,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:20:00,12086.483203125,83.56000213623047,0.0285879638511686,2.198847153130919,2.8242594480514525,0.5281394653022289,1.0,2436.867636942331,2.799130630493164,18.17455139160156,2.3071221828460695,575.0867919921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:30:00,18739.566796875,90.34000244140624,0.0325231489725409,1.9771091484464705,3.003697991371155,1.1215277843177318,0.0,3912.0590140654967,2.7859849452972414,18.179072570800784,1.9249268293380737,999.999979654948,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:40:00,10763.5,5.720000076293945,0.0430555563420055,1.5819491409696638,3.296418786048889,0.6928530208766461,,376.9297754015675,2.771092176437378,18.193901443481444,1.7524165391921998,2387.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 07:50:00,10735.5666015625,0.0,0.0596064832061527,1.6147031568922103,3.3543999433517455,0.2145543955266475,,0.0,2.670311117172241,18.20656051635742,1.4802807331085206,2349.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 08:00:00,16530.71640625,4.879999923706055,0.0447916673496364,2.016527154389769,2.9527401685714723,0.2131799720227717,1.05154,345.9751335252781,2.6536021709442137,18.21704978942871,1.468388605117798,2348.462332589286,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 08:10:00,11064.0166015625,75.89999847412109,0.0216435193549841,2.28260116809979,2.4390364885330196,0.3273292772471904,1.035054,2193.0168835208883,2.7507269382476807,18.21958198547363,1.8126676559448245,2367.7951904296874,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 08:20:00,15741.7,95.0999984741211,0.0187500008847564,2.4510471844114363,2.3068038702011107,0.500361692160368,1.003145,3413.0599977899865,2.887229251861572,18.237666320800777,1.999566888809204,2384.837931315104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 08:30:00,15898.1166015625,99.0999984741211,0.020023148949258,2.437281134072691,2.2417054891586305,1.834129088371992,,5031.057645801562,2.7750203132629396,18.24743194580078,1.924310827255249,4505.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 08:40:00,9935.7666015625,99.0999984741211,0.0274305562954394,1.7851431869901715,2.599023127555847,1.5530960611999034,,2805.653278014822,2.8276670455932615,18.26587829589844,1.8081719636917115,2692.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 08:50:00,11300.4501953125,40.39999923706055,0.0373842598870395,1.538421180192381,3.3628034830093383,0.537471055239439,0.0,1381.033684170658,2.7463006019592284,18.28233528137207,1.4829565048217774,2365.4513549804688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:00:00,13709.683203125,0.0,0.0468750007450579,1.3306611799634993,3.5028605699539184,0.2219328723847866,,0.0,2.641255187988281,18.293004989624023,1.2947969436645508,2328.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 09:10:00,11987.4001953125,0.0,0.0298611118225379,1.5644731783308088,3.055768895149231,0.2127459518611431,0.0,0.0,2.554687833786011,18.30674934387207,1.179355525970459,2330.7291870117188,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:20:00,18321.2333984375,17.27999954223633,0.0211805563187226,2.1281791710294784,2.500304388999939,0.2191116921603679,1.047045,1117.4618214893403,2.5512988567352295,18.30747261047363,1.2137811183929443,2322.591094970703,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:30:00,18183.2666015625,79.0999984741211,0.0149305561557411,2.1737911724485457,2.2379095792770385,0.9464699022471904,1.0308350000000002,4377.987013883484,2.620615148544311,18.30982322692871,1.4313942670822144,2353.1745954241073,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:40:00,11687.8666015625,79.21999969482422,0.0175925934687256,2.0418611311353745,2.19994695186615,0.8943865709006786,1.00256,2908.027967384561,2.814366340637207,18.31832237243652,1.4449848175048827,2333.0439453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:50:00,10793.4833984375,69.46000061035156,0.0210648155538364,1.609147169534117,2.508555507659912,0.7798755578696728,,2378.6031276620292,2.749172067642212,18.332248687744144,1.2374518394470215,3669.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:00:00,13717.816796875,0.0,0.027083334024064,1.5376351379789412,2.6943279027938845,0.2695312522351741,,0.0,2.6965181827545166,18.34599189758301,1.026763093471527,4361.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:10:00,18439.783203125,0.0,0.0223379637347533,1.6513311647810045,2.5026726961135863,0.2117332212626933,,0.0,2.616829061508178,18.364438629150392,0.9363900899887084,3984.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:20:00,16107.2669921875,0.0,0.0202546304091811,2.6418972038663924,1.822111201286316,0.20978010520339,,0.0,2.5270299434661867,18.38071479797363,1.001978063583374,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:30:00,16798.2,64.6399990081787,0.0158564820885657,3.0416471981443465,1.155677080154419,0.5487557731568813,1.0809706666666667,3215.614823915025,2.607923984527588,18.37854385375977,1.4022560834884643,1972.656265258789,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 10:40:00,12111.6333984375,88.87999877929687,0.016087963618338,2.7215631508268414,1.0200558185577393,0.7723524384200573,1.041276,3221.260711897886,2.7523868083953857,18.390480041503903,1.6353252172470092,3519.6759575737847,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 10:50:00,13714.433203125,99.0999984741211,0.0173611117992549,2.5244171642698348,1.1988352537155151,1.0996093802154063,1.0123085,3559.654515604576,2.678995418548584,18.395544052124023,1.3554274797439576,4389.3229573567705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 11:00:00,13420.4166015625,99.0999984741211,0.0208333340939134,2.046919205132872,1.4803797125816345,0.9561632208526134,,3160.477886246337,2.635588264465332,18.40422477722168,1.1481555461883546,2310.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:10:00,16169.3666015625,92.27999877929688,0.025000000768341,1.8310991548933089,1.760296607017517,1.218026655167341,,2976.848615330431,2.607660436630249,18.41236190795899,0.952086305618286,2320.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:20:00,22341.3,5.6,0.0306712969671933,1.4396171593107283,2.311363387107849,0.5678530059754848,,399.4936726505874,2.584756851196289,18.426468658447263,0.8473264217376709,2349.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:30:00,14303.633203125,0.0,0.0320601859595625,1.616217162553221,2.3475908517837523,0.2134693287312984,,0.0,2.4835164546966553,18.4394889831543,0.734910523891449,2403.472265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:40:00,14472.9,4.579999923706056,0.0239583340939133,1.9854011797346176,1.7771161317825317,0.2088396988809108,1.0395775,313.09180720100403,2.4406200408935548,18.448350524902345,0.7506240606307983,2821.800624302455,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 11:50:00,21604.25,75.47999877929688,0.0179398155771195,2.232303144875914,1.380798840522766,0.4425636492669582,1.02908,3318.237590813301,2.529408979415894,18.451244354248047,0.9003278017044067,4442.033121744792,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:00:00,21439.0,87.41999969482421,0.0177083340939134,2.6495751404203474,1.2299436330795288,0.6882233910262585,1.0123516666666668,4597.932112512406,2.5666580200195312,18.4648078918457,0.9923298597335812,2781.7925415039062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:10:00,21400.75,96.5999984741211,0.0206018526107072,2.917447092477232,1.3589278697967528,0.9278067044913768,1.00824,5686.504247495186,2.5182024478912353,18.48343505859375,1.0080660581588743,1902.9947814941409,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:20:00,13197.73359375,96.5999984741211,0.0221064822282641,2.5421630882658066,1.5270737648010253,2.3315249137580394,1.00724825,4517.707834927268,2.4589648246765137,18.49157295227051,1.013400101661682,2397.0871853298613,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:30:00,9758.4833984375,90.21999816894532,0.0293981490423901,1.9198051475919784,2.137035059928894,0.8638599507510663,0.5,1940.7545885781064,2.557577037811279,18.50387001037598,0.8823795199394227,2370.2877197265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:40:00,15275.733203125,5.6,0.0372685194015501,1.83109514946118,2.7012163400650024,0.2858072988688945,,277.9620225384936,2.486056423187256,18.512188339233397,0.6705326914787293,2398.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 12:50:00,18295.816796875,0.0,0.0319444451946763,1.7458051704801618,2.5628045797348022,0.2119502358138561,,0.0,2.3014969348907472,18.519241333007812,0.6109075903892517,4480.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 13:00:00,16949.2333984375,4.459999847412109,0.0256944451713933,2.398395159188658,1.930832266807556,0.2092737339437008,0.7077600000000001,269.84301793147836,2.23716197013855,18.52647590637207,0.5850680232048034,3431.640594482422,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:10:00,21278.9171875,75.31999893188477,0.017824074695818,3.1055331730283795,1.352823829650879,0.6574797354638576,1.0670799999999998,4594.789602349002,2.3575307846069338,18.52846450805664,0.7987865328788757,2349.1512451171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:20:00,13165.1833984375,64.48000030517578,0.0170138895511627,3.0531011604703964,1.1569772362709043,1.4976852111518382,1.0497689,3741.3851719860977,2.4959342956542967,18.532624435424804,1.189596939086914,2325.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:30:00,9115.73349609375,54.45999984741211,0.0222222229698672,2.41294317478314,1.5712021112442016,0.6317274205386638,1.0054356666666666,2223.602714588857,2.5703956127166747,18.54347457885742,1.0214449644088743,2766.818603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:40:00,10088.86669921875,95.44000091552736,0.0245370378019286,2.364543201867491,1.923858070373535,0.3817274264991283,,1622.3189175992309,2.548184633255005,18.55106964111328,0.7684825301170349,4004.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 13:50:00,19135.4998046875,97.9000015258789,0.021643519331701,2.0559211754240097,2.020360732078552,0.5068721286952496,,2630.6962947575744,2.5555248260498047,18.55866584777832,0.692200756072998,2225.694384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 14:00:00,31802.019921875,79.24000091552735,0.0187500008847564,1.919295146409422,2.0721036195755005,1.7448639564216135,0.0,4540.524419805274,2.5297001361846925,18.56119766235351,0.5893069744110108,2203.2696736653647,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 14:10:00,17326.135546875,1.8399999618530272,0.0283564821816979,1.434125163499266,2.444118857383728,0.7817563436925411,,187.77270636790269,2.54647011756897,18.572591018676757,0.5429282426834107,2202.430615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 14:20:00,15495.833203125,0.0,0.0306712970603256,1.5717051529325543,2.6382912397384644,0.2133246563374996,,0.0,2.4145628452301025,18.58452796936035,0.4604603111743927,2259.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 14:30:00,20460.633203125,0.0,0.0258101859362794,1.9076631569303573,2.0917455434799193,0.2087673597037792,1.04197,0.0,2.430664539337158,18.589048004150392,0.4933541595935821,2299.6238403320312,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 14:40:00,18625.000390625,63.75999870300293,0.0177083341171964,2.1996090912260113,1.5958133459091186,0.4556568227708339,1.03414,2846.5180763881085,2.43659930229187,18.592122268676757,0.592598295211792,3455.468713378906,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 14:50:00,14333.6,89.37999877929687,0.0186342599801719,2.3807291531004013,1.4234209537506104,0.5279224567115307,1.01074,2508.1609477278735,2.5610806941986084,18.597728729248047,0.7237913727760314,4312.413232421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:00:00,26291.055859375,96.6999969482422,0.0197916674427688,2.93174314731732,1.4458464622497558,0.5585214130580425,1.0077733333333334,4470.119736954055,2.4184744358062744,18.604058837890623,0.7124892234802246,2659.939224243164,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:10:00,20442.31015625,96.6999969482422,0.0188657415565103,3.1685251259244978,1.3430049419403076,1.643084495514631,1.02439375,5007.481887895241,2.2637110233306883,18.613823699951173,0.7990226745605469,2219.1357693142363,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:20:00,13360.166796875,96.6999969482422,0.0238425933523102,2.8900792145170273,1.706391716003418,0.7816116981208324,1.01642,3255.4155190583106,2.341913604736328,18.627025604248047,0.7813938021659851,2311.1358816964284,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:30:00,15605.35,96.6999969482422,0.0266203711042179,2.408565142098815,2.195504927635193,1.1313657216727733,1.00084025,3600.7331411850364,2.3727960109710695,18.634802627563474,0.6561917662620544,2277.1577671595983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:40:00,15184.4169921875,96.6999969482422,0.0336805562488733,2.128761174622923,2.583577871322632,0.8810763530433178,,2506.2253893996613,2.380008888244629,18.643481826782228,0.5275936126708984,2332.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 15:50:00,21044.86640625,37.97999954223633,0.0372685194015501,1.764141156617552,2.9608535051345823,0.6575520686805248,0.0,1374.0485558974162,2.355404090881348,18.654694747924808,0.4761083722114563,2298.9004923502603,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:00:00,14181.75,0.0,0.0393518524244426,1.6676591419614852,3.1353177309036253,0.2173755787312984,,0.0,2.144878101348877,18.661205291748047,0.414502465724945,2302.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 16:10:00,7857.2166015625,0.0,0.0292824082076548,2.101511146966368,2.815849328041077,0.2088396988809108,,0.0,2.065405821800232,18.66138610839844,0.3812210142612457,3223.611181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 16:20:00,9388.11650390625,47.89999923706055,0.0241898155538364,2.6341331505216656,2.1270823240280152,0.2277922473847866,1.0654929000000002,1145.3184850130003,2.1390531063079834,18.661205291748047,0.5030757784843445,4236.979077148438,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:30:00,15351.1830078125,84.19999847412109,0.0207175933988764,3.1106471561826767,1.6858213186264035,0.2959346137940883,1.0434951666666663,2821.8800621627224,2.4099910736083983,18.659939193725585,0.8278940200805665,2551.5408325195312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:40:00,22294.35,98.5999984741211,0.0167824082076549,3.5652751945890486,1.4776487588882443,1.3088107757270335,1.0556416666666666,5165.368132021682,2.456513214111328,18.661748123168945,0.9610680222511292,2331.814224243164,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:50:00,11901.466796875,98.5999984741211,0.0208333340706303,2.8513451122678815,1.5815027713775636,1.6119068317115306,1.0251225,3296.173089620649,2.4059491634368895,18.670246505737307,1.12741858959198,2366.898179796007,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 17:00:00,12651.033203125,98.5999984741211,0.0306712969671933,2.596715166512877,2.180632257461548,0.6013454966247082,1.00015625,2310.413697345242,2.483123254776001,18.67675743103027,0.8487449884414673,2389.0818142361113,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 17:10:00,20778.716796875,95.0,0.0335648154839872,2.2210271381773055,2.5286425828933714,1.1684750966727733,,4187.878692805779,2.4290757179260254,18.68019332885742,0.7211273193359375,2412.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 17:20:00,16138.083203125,33.27999973297119,0.0379629636183379,1.8982891582883896,2.905604195594788,1.4396701626479629,0.0,2168.7856561958624,2.4133122444152835,18.684172058105467,0.6001488566398621,4224.247802734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 17:30:00,10956.166796875,0.0,0.049884260445833,1.610053160134703,3.2447683572769166,0.2371961794793605,,0.0,2.2556879043579103,18.68995933532715,0.5292237162590027,3549.652880859375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 17:40:00,15789.7,0.0,0.034837963618338,2.011615111771971,3.1114610910415648,0.2093460731208324,,0.0,2.1257020950317385,18.692671966552737,0.4767499268054962,2352.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 17:50:00,23206.839453125,16.179999923706056,0.0290509267011656,2.8399631523527207,2.4481677293777464,0.2148437552154064,1.0904035,1094.124538376324,2.135818672180176,18.696831512451173,0.5809348106384278,2354.8177185058594,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:00:00,22585.0044921875,73.41999893188476,0.0163194451481103,2.801157143060118,2.0129449367523193,1.1825810126960277,1.05555,3946.9885000392305,2.341210651397705,18.69104423522949,1.0015196561813355,2352.604138183594,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:10:00,14715.4169921875,83.9400016784668,0.0228009266778826,3.1576911472715437,1.9738003492355347,0.4297598354518414,1.037007,2518.712595238427,2.4556744575500487,18.698097610473635,0.938449478149414,2356.7708374023437,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:20:00,23279.516796875,97.8000030517578,0.019097222900018,3.0387451195158066,2.0646263122558595,0.9560185246169568,1.0175925,4728.452294746042,2.3954328060150147,18.69303359985351,0.8993564963340759,2345.1967502170137,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:30:00,13801.683203125,97.8000030517578,0.0231481489259748,2.9948131584562363,2.240636396408081,2.2725693874061106,1.026253625,4273.776704371137,2.3577924251556395,18.699002075195317,0.8341953158378601,2367.7662217881943,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:40:00,5862.36787109375,97.8000030517578,0.0335648156935347,2.1039231800474227,2.889913058280945,1.0654658310115337,1.0015066,1505.3413031384,2.420389175415039,18.70912818908691,0.7877644062042236,4062.93388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:50:00,10364.59990234375,97.8000030517578,0.0465277783572672,2.154671122971922,3.3018861532211305,0.3785445563495159,1.0,1700.9008301946517,2.462200164794922,18.709128952026365,0.5736518979072571,3760.677270507813,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:00:00,21414.221875,38.80000038146973,0.0472222227603196,1.7507251524366438,3.317340683937073,0.5633680336177349,0.0,1412.9187117556194,2.266254711151123,18.71075630187988,0.5362958669662475,1759.0277954101562,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:10:00,28897.39375,0.0,0.0438657417893408,1.78150117630139,3.3803937673568725,0.2184606544673442,0.0,0.0,1.9589948654174805,18.71256484985351,0.4738577723503113,2352.256970214844,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:20:00,15811.942578125,0.0,0.0322916674427686,2.1454591774381697,3.0171655893325804,0.2094184122979641,0.0,0.0,1.9622470378875732,18.70912818908691,0.4771937966346741,2344.6180826822915,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:30:00,11861.0998046875,50.920000076293945,0.0247685192851348,2.5530031704343856,2.549888586997986,0.2298177115619182,1.064575,1487.963043105134,2.062208104133606,18.70496940612793,0.5501097559928894,2325.1735961914064,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:40:00,18331.750390625,83.19999847412109,0.0195601860061287,2.832373144570738,2.351214623451233,0.4542100660502911,1.0422,2909.2613351932314,2.284467172622681,18.699363708496097,0.7902982711791993,2356.5104248046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:50:00,25001.586328125,97.5999984741211,0.0180555562954396,2.9698271297849717,2.3146594285964968,0.928023748844862,1.018613,4065.6220693346463,2.3069676876068117,18.69954452514649,0.8424379348754882,2344.270861816406,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:00:00,20159.3734375,58.86000061035156,0.0233796303626149,2.575657226983458,2.5359538555145265,1.6059027843177318,1.01026,3334.1598940583085,2.2456754207611085,18.70533142089844,0.8291177749633789,2349.5008392333984,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:10:00,15269.116796875,54.8,0.0322916673496364,2.236299135629088,2.955969452857971,0.6124131731688977,1.0,2575.913801830536,2.3279544830322267,18.708406448364254,0.8291177749633789,2407.3660888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:20:00,21764.61640625,72.7,0.0370370378717778,1.984537150803953,3.112458682060242,1.2045717410743235,0.8,4040.0264589697535,2.230852460861206,18.708406448364254,0.6485794305801391,3169.444445800781,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:30:00,14488.5501953125,6.44000015258789,0.0454861119389533,1.6114191555418074,3.46925823688507,0.9713541708886624,0.0,551.2699160792097,2.2497300624847414,18.715458679199223,0.5455579400062561,4533.854223632812,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:40:00,11244.8166015625,0.0,0.0462962966412304,1.6659251474775374,3.6826215982437134,0.2129629664123057,0.0,0.0,1.9875152587890623,18.71726799011231,0.4689011394977569,1485.937451171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:50:00,15520.75,0.0,0.0350694449618457,2.665741159860045,3.1209285497665404,0.209635429829359,0.219631,0.0,1.986946964263916,18.71166114807129,0.5053984224796295,876.4756805419922,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:00:00,22393.75,66.83999977111816,0.0226851858664303,2.5680491470731797,2.5546186208724975,0.572844322770834,1.0747702,3219.3645211920934,2.136068820953369,18.707863616943357,0.9038562417030336,2409.2014038085936,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:10:00,14962.73359375,85.97999877929688,0.0194444451015442,2.752643206063658,2.519190812110901,0.6829427115619182,1.0259785,2660.809696174742,2.316433048248291,18.70750198364258,0.9789565682411194,2379.1666748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:20:00,16252.31640625,98.89999847412108,0.0240740748122333,2.8619391941465437,2.462120223045349,0.8106915406882763,1.019793,3670.37802475956,2.3578140258789064,18.70804405212402,0.8333187222480773,2396.4409301757814,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:30:00,13064.25,99.0999984741211,0.0244212970137595,2.3831271194852888,2.7132018327713014,1.6873552970588208,1.0,3957.618917464324,2.2630781650543215,18.70858688354492,0.9351942062377928,2373.5531616210938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:40:00,9989.0501953125,99.0999984741211,0.0353009267710148,2.096603157464415,3.166971802711487,1.3057725481688975,1.0,2371.044257025379,2.328711223602295,18.71726799011231,0.730943477153778,2379.0148010253906,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:50:00,11957.7166015625,39.65999984741211,0.0462962970137595,1.7041791462339462,3.7352020025253294,0.4050202630460262,0.0,960.5392222342788,2.251605749130249,18.71943817138672,0.6404875159263611,2387.1528076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:00:00,21881.116796875,0.0,0.0539351858198641,1.7258951687254012,3.9052129983901978,0.2131076447665691,0.0,0.0,2.044197654724121,18.71726799011231,0.5540858149528504,3146.0069946289063,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:10:00,18907.9830078125,0.0,0.0369212971068917,2.0110471271909773,3.479354405403137,0.209635429829359,0.0,0.0,1.9526177406311036,18.717449188232425,0.5362237572669983,4516.4930419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:20:00,14978.1330078125,0.0,0.022106482181698,2.7636352085508404,2.8660847902297975,0.2094907514750957,0.0,0.0,1.9769203424453736,18.71871452331543,0.6727933764457703,2804.205335828993,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:30:00,17016.0,0.0,0.0181712971068918,3.4274591469205915,2.30255811214447,0.209635429829359,0.0,0.0,1.9540631294250488,18.717449188232425,1.0820318937301636,361.4004720052083,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:40:00,7440.71318359375,0.0,0.0179398157633841,3.742599203530699,1.6549806118011474,0.2095630906522274,0.0,0.0,1.935914969444275,18.71726799011231,1.5896100997924805,300.5642395019531,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:50:00,4737.26201171875,0.0,0.0181712971068918,3.950449182931334,1.1317777633666992,0.2089120469987392,0.0,0.0,2.030193305015564,18.71726799011231,1.724895143508911,2398.4374476841517,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 23:00:00,4420.277685546875,0.0,0.0118055559694766,4.141757204476744,0.7477754533290863,0.2081163249909877,0.0,0.0,1.8809783935546875,18.71238441467285,1.7124806642532349,2392.9398193359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 23:10:00,3724.13779296875,0.0,0.0104166669771075,4.782947161141783,0.4213919550180435,0.2061631940305233,,0.0,1.8064072132110596,18.708767318725585,1.7787610054016114,2396.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 23:20:00,4190.955029296875,0.0,0.0104166669771075,5.147727110330015,0.4025412321090698,0.2061631940305233,,0.0,1.7856497526168824,18.69882125854492,2.394695401191712,2385.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 23:30:00,4241.51845703125,0.0,0.0104166669771075,5.523835184518248,0.4045020133256912,0.2058738432824611,,0.0,1.867791724205017,18.699002075195317,3.26796932220459,2353.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 23:40:00,4210.7810546875,5.520000076293945,0.010879630036652,6.041633036080748,0.43757244348526,0.2060908578336238,1.5,205.36579148805973,1.819660711288452,18.691225051879883,4.050227165222168,2389.612284342448,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 23:50:00,5500.5353515625,88.37999877929687,0.0115740746259689,6.467633249703795,0.3944214448332785,0.2185329936444759,1.5,2602.476992171212,2.052003288269043,18.683088302612305,4.9814708709716795,2421.2963053385415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:00:00,9743.46669921875,99.0999984741211,0.0137731488794087,6.606891157571226,0.4761559091508388,1.0958477966487408,1.5,6232.5905437038045,2.2245599269866942,18.682726669311524,5.827692604064941,2377.0254720052085,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:10:00,7508.83330078125,99.0999984741211,0.0186342600034549,5.867783071938902,0.6061157763004303,1.9672309570014477,1.387464,4804.251860235656,2.2507668495178224,18.68959770202637,5.778988552093506,2373.6110595703126,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:20:00,6640.81669921875,99.0999984741211,0.0288194452179594,5.669013216439635,0.8387453377246856,1.1041666559875012,1.321028,3090.382393644042,2.351230525970459,18.697555160522462,4.368288326263428,2326.1284790039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:30:00,10448.2333984375,99.0999984741211,0.0469907414168117,5.034915163461119,1.2527811408042908,0.6938657335937023,1.199362,2957.1145318612,2.3756370067596437,18.699363708496097,3.7233768463134767,2313.368017578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:40:00,20719.3599609375,97.45999908447266,0.0593750003725288,4.883505155984312,1.4121974945068358,1.2277922563254833,1.150368,4607.897397139355,2.3464543342590334,18.70695877075195,2.9954519271850586,2294.1839965820313,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:50:00,18471.0505859375,44.32000045776367,0.0706018533557652,4.178195192757994,1.604945182800293,1.5240885965526103,1.0864951,3124.932624233863,2.392195892333985,18.71057510375976,2.6439487457275392,2231.510400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:00:00,20328.25,60.91999893188476,0.0819444451481102,3.9386071705259385,2.001683068275452,0.9309172563254832,1.06447,4037.324956749856,2.3931243896484373,18.713650131225585,2.1714665889739995,111.5451416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:10:00,16773.8333984375,44.62000045776367,0.093750001862645,3.4412971519865097,2.249401235580444,1.3633536033332347,1.043673,3383.829039756175,2.3383169174194336,18.717267227172854,1.9260065078735351,1274.1319091796877,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:20:00,11773.8833984375,49.900000762939456,0.1039351854473351,3.162329199258238,2.6379403829574586,0.5258969895541667,0.7695575,2508.8585504112707,2.376120853424072,18.71817092895508,1.6675392389297483,2365.93359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:30:00,15976.149609375,0.9399999618530274,0.1150462958961724,2.958323147241026,2.8547914743423464,0.2960069470107555,0.0,69.56841826008296,2.2929227352142334,18.728117370605467,1.5120322465896607,2395.1388305664063,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:40:00,12875.6,0.0,0.0892361115664242,3.164827158395201,2.7117625951766966,0.2097801081836223,0.0,0.0,2.0886695861816404,18.72793655395508,1.407631015777588,2383.593713378906,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:50:00,23509.592578125,5.3,0.0418981490191071,3.758933165017515,2.049911713600159,0.209635429829359,0.4976,525.3289647762019,2.088894987106323,18.723234176635746,1.549790120124817,2328.211804199219,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:00:00,11752.1166015625,76.37999877929687,0.0217592600034549,4.06149111026898,1.4970292329788208,0.3716724596917629,1.192744,2468.9791460536435,2.292527103424072,18.72142562866211,1.9833866596221923,2319.6179931640627,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:10:00,20572.6900390625,91.54000091552734,0.0201388896210118,4.321255209390074,1.4102580070495605,0.4772858791053295,1.106707,3791.5465757392712,2.504373550415039,18.719797897338868,2.2393280029296876,117.62152099609376,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:20:00,21276.2240234375,96.9000015258789,0.0200231489026918,4.329983141366393,1.289720320701599,1.4262153320014477,1.0866700000000002,4739.624770821138,2.493213176727295,18.725042724609377,2.176510715484619,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:30:00,16165.6166015625,96.9000015258789,0.026620371150784,3.8968871616758407,1.6457995414733886,0.945963554829359,1.0647075,3344.8593145401223,2.5636181831359863,18.72847900390625,2.185888242721558,2275.1736328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:40:00,23967.508203125,96.9000015258789,0.0380787044763564,3.6959751629270614,1.9745275259017945,0.99370661303401,1.051218,4267.897161834913,2.521873140335083,18.731553649902345,1.8696617364883423,2406.336779785156,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:50:00,21014.162890625,96.9000015258789,0.0479166675359009,3.711909153405577,2.2804924488067626,0.7539062432944774,1.046813,3105.788757970303,2.5878774642944338,18.7358943939209,1.7517767906188966,2358.2464965820313,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:00:00,28612.815234375,96.9000015258789,0.0560185197740792,3.660693170968443,2.5309796571731566,0.5613425903022289,1.044403,3816.5062690424993,2.5139646530151367,18.73860702514649,1.859377908706665,2335.243054199219,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:10:00,35641.9953125,96.9000015258789,0.0618055563420056,3.7521751903928817,2.6010826349258425,0.8778211884200573,1.046075,4849.268685680274,2.5024951457977296,18.74493560791016,1.947344732284546,2375.6944213867187,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:20:00,30236.24140625,96.9000015258789,0.0793981496244668,3.3605891251005233,2.68418710231781,1.6243489913642406,1.0408527,4918.6314071166435,2.5121247291564943,18.74638214111328,2.057104301452637,2370.3125244140624,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:30:00,22586.184375,95.7000015258789,0.09259259365499,2.7302391552366316,3.2221782922744753,1.1064091376960277,1.0043182,3583.035456150845,2.555298900604248,18.75343551635742,1.9020001888275144,573.0902587890625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:40:00,33274.4453125,71.47999954223633,0.1094907421618698,2.417531206551939,3.761828589439392,1.8070023231208323,1.0,4758.7304797570205,2.5142070293426513,18.7543399810791,1.5050031900405885,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:50:00,18418.676171875,6.939999675750732,0.128009260073304,1.8307791733182968,4.166354346275329,0.7983217887580394,0.0,784.0538479406997,2.5329087734222413,18.766999816894533,1.365516448020935,251.30209350585935,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:00:00,12492.75,0.0,0.1678240735083817,1.7742271685041486,4.539187359809875,0.2131076388061046,0.0,0.0,2.4536559104919435,18.768627548217772,1.1110702753067017,2347.743060302734,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:10:00,20114.91640625,0.0,0.1902777809649704,1.7533831619657576,4.278780674934387,0.2095630906522274,0.0,0.0,2.3802175521850586,18.766818618774415,1.0845298767089844,2378.906262207031,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:20:00,23126.483984375,0.0,0.1818287063390015,2.049115111771971,3.876006293296814,0.2097801081836223,0.0,0.0,2.443437099456787,18.76989364624023,1.1871165752410888,2329.7743286132813,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:30:00,14719.53515625,17.800000381469726,0.1482638914138077,2.3709391140379013,3.4161179304122924,0.2131799899041652,0.6391519999999999,935.9364535047356,2.442822074890137,18.7680850982666,1.7186694145202637,1970.399328613281,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:40:00,9028.224609375,79.0999984741211,0.0907407414168118,2.64452915424481,2.9195590257644652,0.2918113432824611,1.04613,2734.664851617849,2.760442352294922,18.766276550292964,2.1829230308532717,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:50:00,5795.1640625,96.73999938964845,0.0603009270504115,2.6569530987180774,2.6685028314590453,0.2605613403022289,1.0215337999999998,1741.9338003710927,2.9056177139282227,18.769712448120114,2.4551723480224608,362.239599609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:00:00,10459.9998046875,99.0999984741211,0.0283564822748301,2.4541551613248886,2.7152199506759644,0.3926504753530025,1.0,2416.9477432563317,2.900648021697998,18.77296752929687,2.288151550292969,2420.7175903320312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:10:00,17668.4333984375,99.0999984741211,0.027083334000781,2.2976371788419785,2.8022940874099733,0.7482638888061046,1.0,3833.3973766766153,2.92373309135437,18.77803039550781,1.7887213945388794,2402.343719482422,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:20:00,17507.1833984375,51.32000045776367,0.0297453710110856,1.8798571609891952,2.9329423666000367,1.293041079491377,0.0,2669.02329997914,2.816810369491577,18.781466674804687,1.7291387557983398,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:30:00,10782.1166015625,0.0,0.0484953716397284,1.6641171478666366,3.2767617464065553,0.2421151660382747,0.0,0.0,2.705548620223999,18.793041610717772,1.3395264387130736,830.9027709960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:40:00,11484.7501953125,0.0,0.050925926864147,1.633113171998411,3.3010753870010374,0.2094184122979641,0.0,0.0,2.6388155937194826,18.794125747680663,1.2280652046203613,2400.5208251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:50:00,14629.7166015625,5.240000152587891,0.0305555561091749,1.9086411737836897,2.752332615852356,0.2094184122979641,0.414747,242.7522544495505,2.6875709533691405,18.798827362060543,1.2100641489028932,2352.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:00:00,11739.3166015625,76.11999816894532,0.0208333340939134,2.0790931724943222,2.347735667228698,0.2483362339437008,1.021584,2225.954855071038,2.8893095016479493,18.80244445800781,1.5104658603668213,1507.8124877929688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:10:00,13775.0333984375,92.18000030517578,0.0203703711507841,2.2881031536497174,2.0654552221298217,0.3919270955026149,1.002007,3464.6775748173886,3.0033223152160646,18.80208282470703,1.7494126558303833,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:20:00,13030.2833984375,87.16000061035156,0.0194444451946765,2.078327133599669,2.149229621887207,1.1537904910743235,1.0,3703.242153220332,2.943502950668335,18.812210845947263,1.7643434047698974,532.7690887451172,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:30:00,8973.7166015625,87.55999908447265,0.026504630432464,1.7155291580595076,2.5302734851837156,0.9590567044913768,1.0,2585.4923454569516,2.9700207233428957,18.821795272827146,1.6102733373641969,2399.677577427455,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:40:00,8301.233203125,38.88000068664551,0.0337962969206272,1.4483971619047225,2.851914572715759,0.3269675932824611,0.0,1081.8316848314155,2.947655963897705,18.83825225830078,1.3077761650085449,2362.9340087890623,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:50:00,10392.5833984375,0.0,0.0380787042900918,1.311905171815306,3.087318015098572,0.209852435439825,0.0,0.0,2.8131080150604246,18.84602890014649,1.1223436594009402,2008.4201904296872,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:00:00,7863.3833984375,0.0,0.0210648155771195,1.4609191679395734,2.751024079322815,0.2062355361878871,0.0,0.0,2.543248510360718,18.859953689575196,0.9960437059402466,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:10:00,9640.36669921875,4.920000076293945,0.0195601859129965,1.8960191749967632,2.202897620201111,0.2053674809634685,0.4136979999999999,269.45883936911764,2.458725690841675,18.87351760864258,1.0365248203277588,1187.8472290039062,1.0,2221.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:20:00,13837.5,75.75999908447265,0.017476852517575,1.749003150407225,1.8859046936035155,0.430410885065794,1.01104,3271.384458645969,2.6673707008361816,18.88111267089844,1.3770902395248412,2374.2283799913193,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:30:00,12529.4001953125,91.83999938964844,0.0164351858198642,1.7848311685957017,1.7562031507492066,0.7918837003409862,1.0,4379.493151452579,2.7819471836090086,18.89250602722168,1.2274052381515503,2355.778738839286,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:40:00,7729.223046875,92.65999908447266,0.0193287044297903,1.325255134049803,2.002347135543823,1.817636030167341,0.3333333333333333,3503.273330505084,2.75421781539917,18.902994918823243,1.1412923812866211,2348.632827758789,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
