time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-12 07:50:00,6245.75927734375,6.040000152587891,0.0256944451481102,1.1481411480344832,2.602703070640564,0.264395248144865,0.0,150.80597814727705,2.7448317527771,18.918185806274415,0.8849414825439453,809.5238385881696,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:00:00,9281.61669921875,0.0,0.0228009267244487,1.1020591520704328,2.520463252067566,0.2085503421723842,0.0,0.0,2.5772301197052,18.92777099609375,0.7610326290130616,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:10:00,14460.38359375,0.0,0.0208333341870457,1.3676491999067366,1.9602556705474856,0.2054398171603679,0.0,0.0,2.5451855659484863,18.929941177368164,0.748383390903473,1800.694421386719,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:20:00,12422.9501953125,48.8799991607666,0.0193287045694887,1.3706811689771712,1.6036264657974244,0.2667100749909877,1.002628,1676.700432992719,2.582452344894409,18.93156852722168,0.8426214218139648,2393.9235961914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:30:00,11217.3,84.41999816894531,0.0195601859595626,1.610317161027342,1.4781088352203369,0.3562644653022289,1.0,2568.400973477257,2.7641514778137206,18.94368438720703,0.8562001705169677,2377.893513997396,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:40:00,11984.1166015625,99.0999984741211,0.0143518524244427,1.3145071529783308,1.5322277545928955,0.8450520925223828,1.0,3087.967134853245,2.8072479248046873,18.945312118530275,0.8572469234466553,2360.8941192626953,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:50:00,15699.3,39.67999954223633,0.0166666673496365,1.1945291542448104,1.7621424913406372,0.821903919428587,0.0,1795.8178831910525,2.731066083908081,18.95923767089844,0.7253135800361633,2337.7701009114585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:00:00,11304.9166015625,0.0,0.0207175933290272,1.072275140229613,1.8556610584259032,0.222005208581686,0.0,0.0,2.6532006740570067,18.97099189758301,0.5960492610931396,2362.933947753906,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:10:00,11021.3001953125,0.0,0.0187500006519257,1.309661152306944,1.514396142959595,0.2054398171603679,0.0,0.0,2.5756314277648924,18.989800643920898,0.5498789787292481,2280.5555786132813,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:20:00,15155.3001953125,17.24000015258789,0.0178240748122334,1.8687571548856792,0.7901676714420318,0.2095630817115306,0.6156499999999999,950.3475865328584,2.5271063327789305,18.99938583374023,0.6211709380149841,1049.305517578125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:30:00,19921.4,79.0999984741211,0.0181712971068918,2.0185671591199936,0.4452396512031555,0.4675202541053295,1.008909,3423.3645235862377,2.6247119426727297,19.00155601501465,0.8774846434593201,368.74998779296874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:40:00,17510.933203125,81.89999847412109,0.016087963618338,1.9676991485990585,0.4843132376670837,0.986255782097578,1.0,3608.354313415886,2.8199792861938477,19.012044143676757,0.911512279510498,2368.0555623372397,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:50:00,14850.6330078125,71.05999984741212,0.0190972229465842,1.5784871601499617,0.9175333499908448,0.6739727906882763,,2874.926621998592,2.7336108684539795,19.0263313293457,0.7608121156692504,2418.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-12 10:00:00,17616.26640625,0.0,0.0231481489026918,1.5604691290296615,0.99427832365036,0.2979600809514522,0.0,0.0,2.4985800266265867,19.04333076477051,0.6052228927612304,4464.236047363282,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:10:00,14141.3333984375,0.0,0.0182870377320795,1.47925713295117,0.7899362325668335,0.2052951447665691,0.0,0.0,1.7768347263336182,19.060330200195313,0.5416927576065064,1994.7048614501953,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:20:00,13572.1333984375,0.0,0.0118055563420057,2.4768331312574445,0.6490381956100464,0.2052951447665691,0.2105249,0.0,2.1519361257553102,19.070818710327146,0.5723520278930664,2360.850646972656,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:30:00,6674.16142578125,64.35999908447266,0.0115740746259689,3.038477184716612,0.4214130312204361,0.2102141194045543,1.0818816,1522.2972600398448,2.50820107460022,19.07732963562012,0.938979721069336,2332.031213378906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:40:00,11407.1333984375,88.75999908447265,0.012500000745058,2.885947134438902,0.4130230218172073,0.2520254634320736,1.0325140000000002,2550.4236054127064,2.6674530029296877,19.086190414428707,1.9294480323791503,2337.5000244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:50:00,20004.26640625,99.0999984741211,0.0162037042900919,2.881117155496031,0.4175372943282127,0.8581452660262585,1.016747,4714.490990633397,2.825838565826416,19.09143447875976,1.671982574462891,2367.4479370117188,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:00:00,14376.6333984375,99.0999984741211,0.0194444452179595,2.4021131538785996,0.5868772029876709,1.3959056906402112,1.0,3255.130727012188,2.5768616676330565,19.10499877929687,1.52187237739563,2380.902783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:10:00,18096.48359375,99.0999984741211,0.0250000007450579,2.1716491484083233,0.9557644963264466,0.6224681727588177,1.0,3089.601014006332,2.63611421585083,19.11566925048828,1.0333139896392822,2357.831800672743,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:20:00,22351.3828125,89.81999893188477,0.0284722228534518,1.7971811556257309,1.2519503235816956,1.380787032097578,0.6,4398.778919610769,2.555639123916626,19.126519393920898,0.8814542770385743,2389.062487792969,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:30:00,15597.1833984375,4.05999984741211,0.0337962969206272,1.475755169335753,1.579458737373352,0.7718460850417614,0.0,382.8678262682176,2.5385422706604004,19.14550857543945,0.6763195276260376,2732.031237792969,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:40:00,11399.25,0.0,0.0334490747423841,1.4622751736082136,1.7793469905853272,0.2084780119359493,0.0,0.0,2.3672314643859864,19.15455017089844,0.5765264511108399,4532.552075195313,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:50:00,13745.2001953125,4.540000152587891,0.0195601859362795,2.146793105546385,1.3549612522125245,0.2055844925343989,0.418264,383.0965399800666,2.319688034057618,19.15635871887207,0.5328577041625977,4523.4375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:00:00,20319.0,75.63999862670899,0.0192129638046026,2.878669216576964,0.6680657744407654,0.3311631999909877,1.052378,3772.3142145462743,2.433394432067871,19.147497940063474,0.6546449065208435,2811.3715576171876,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:10:00,16344.9833984375,92.1000015258789,0.0186342600733041,3.3854711555875836,0.4369184613227844,0.3283420138061046,1.051597,3046.906220092607,2.5662899017333984,19.15310401916504,0.6546449065208435,2272.9166625976563,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:20:00,26804.31015625,98.3000030517578,0.0195601859595626,3.4920731567777694,0.4644043654203414,0.5470196716487408,1.041951,4324.35590950578,2.569107913970947,19.157082366943364,1.039932334423065,2317.2742919921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:30:00,25861.5099609375,96.920002746582,0.0188657415099442,3.593893148843199,0.4925526261329651,1.1892360739409924,1.046468,5559.978856206292,2.532696771621704,19.16594352722168,1.0327041149139404,2316.8402465820313,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:40:00,11489.3666015625,82.31999969482422,0.0241898155538364,3.117869141045958,0.7161087334156037,1.047309010475874,1.0353808,3069.334787450388,2.580041217803955,19.18800582885742,0.8666782259941102,2338.1076416015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:50:00,14583.7998046875,97.58000183105467,0.0273148155305533,2.656403210107237,1.3744895696640014,0.6872106604278088,1.002074,3443.9337234584223,2.5521166801452635,19.195420837402345,0.7055322289466858,2385.2430908203123,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:00:00,17800.9,98.8000030517578,0.0346064821816979,2.3812011265195907,1.6735900163650512,0.9526186399161816,1.000162,3396.9875910818723,2.563891792297363,19.20862236022949,0.5434319138526916,2352.3437255859376,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:10:00,20236.483203125,97.5000015258789,0.037384260073304,1.9067311310209336,1.9996373653411863,1.211733191460371,1.0,3727.0626736861022,2.5315255641937258,19.21567497253418,0.4557898640632629,2348.437487792969,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:20:00,27985.6625,33.51999969482422,0.0413194455206393,1.6029671692289411,2.3984467267990115,1.357855897396803,0.0,2060.187865202374,2.5144084453582765,19.22507934570313,0.394142860174179,3618.923620605469,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:30:00,15766.3591796875,0.0,0.049305556155741,1.2936371349729598,2.808774542808533,0.2282986067235469,0.0,0.0,2.299040365219116,19.225622177124023,0.3502550721168518,4459.374926757812,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:40:00,11917.91640625,0.0,0.0312500008381901,1.9454411529935896,2.5486037969589233,0.205946185439825,0.0,0.0,2.2861507415771483,19.216398239135746,0.3254213750362396,3686.6318359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:50:00,18946.6166015625,48.1799991607666,0.0245370377786456,2.700265171471983,1.7273321151733398,0.2630931787192822,1.0584788,2451.8339253516233,2.3117297172546385,19.217664337158205,0.5456941187381744,1372.4826599121093,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:00:00,13411.25,83.05999908447265,0.0190972230629995,2.864673187676817,1.3354594469070435,0.6990740768611431,1.0466536,3166.201690655543,2.4754900455474855,19.21730270385742,0.9102348923683168,2343.4895874023437,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:10:00,15670.1998046875,99.0999984741211,0.021875000768341,2.923227121774107,1.5269133567810058,0.514756941050291,1.014615,3362.407443227373,2.548847198486328,19.217664337158205,0.8619303941726685,2361.631970214844,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:20:00,22335.6,99.0999984741211,0.021875000768341,3.0678391956724225,1.5994619369506835,0.8880208067595958,1.020748,4528.873471659211,2.4489822387695312,19.218568801879886,0.6883033514022827,2365.277734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:30:00,19303.566796875,99.0999984741211,0.0267361118225379,2.6625511669553816,1.9096691131591796,1.446325271576643,1.008233333333333,3915.197721386088,2.494700527191162,19.231228637695313,0.4699470579624176,2392.1441345214844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:40:00,15623.7333984375,99.0999984741211,0.0346064823679624,2.152121117059141,2.435242247581482,1.0863715462386607,1.0,3518.5780155641028,2.4676921367645264,19.234484100341795,0.5582325756549835,3512.524884905134,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:50:00,13898.516796875,59.33999862670898,0.0439814824610947,1.8279431843198837,2.7071346044540405,0.8513454906642437,0.2,1988.9487566057087,2.4709565162658693,19.24659957885742,0.434589409828186,3628.125048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:00:00,17922.93359375,0.0,0.0505787041038273,1.57904117340222,3.0274134397506716,0.2205584459006785,0.0,0.0,2.103217101097107,19.246419143676757,0.3594549655914306,2377.8646484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:10:00,20544.266796875,0.0,0.0362268526107071,2.102223136369139,2.805630421638489,0.2055121563374995,0.0,0.0,2.000533843040466,19.233941650390623,0.3310655295848846,3117.3611572265627,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:20:00,17112.5833984375,16.38000030517578,0.0295138895744456,2.5227711223997176,2.0884598016738893,0.2110098384320735,0.63993,873.2826470814722,2.068144154548645,19.232856369018556,0.4259327173233032,4380.729345703125,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:30:00,16876.600390625,79.0999984741211,0.0202546303393319,3.00091514820233,1.768658351898193,0.5272714011371136,1.055652,4016.702065279297,2.170436477661133,19.211877059936523,0.6242247462272644,2367.968762207031,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:40:00,11829.7,95.23999938964845,0.0229166674194857,3.2748611950315536,1.6601824283599853,0.5236545197665692,1.0590626,3014.823511039614,2.3601405143737795,19.229781723022462,0.7336326837539673,2238.5416748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:50:00,16875.7166015625,99.0999984741211,0.0197916673962026,2.559457161370665,1.931879711151123,0.9825665526092052,1.0070908333333335,3905.06048897639,2.294069766998291,19.22779235839844,0.7340900897979736,2232.2048950195312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:00:00,14393.8166015625,99.0999984741211,0.0274305562721564,2.555823137704283,2.1381776332855225,1.2731481246650218,1.003518,3136.1462488349193,2.3585300922393797,19.23972854614258,0.536355447769165,2230.2951416015626,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:10:00,15063.166796875,79.37999954223633,0.0359953710809348,1.9025751852430404,2.584485983848572,0.8025896959006786,0.4,2731.4628943676225,2.2744444370269776,19.243706893920898,0.472110241651535,2266.2325927734373,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:20:00,17738.366796875,0.0,0.0453703712671993,1.938325169030577,2.946366238594055,0.3340567074716091,0.0,0.0,2.267198848724365,19.250578689575196,0.3702392518520355,2289.6701538085936,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:30:00,11172.4833984375,0.0,0.0526620376855133,1.8281411671079697,2.782548451423645,0.2062355361878871,0.0,0.0,2.2795529842376707,19.23864364624023,0.3578278422355651,2257.204870605469,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:40:00,13367.7666015625,19.960000610351564,0.0401620379649101,2.3620431923307477,2.316925120353699,0.2112268559634685,0.6378389999999999,818.6990628748343,2.1138355255126955,19.233941268920898,0.3839450359344482,4278.385437011719,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:50:00,11283.2166015625,79.0999984741211,0.0240740748355164,2.6596371673978867,1.8653677225112917,0.3739149324595928,1.043625,2475.8147114047188,2.360804557800293,19.21712265014649,0.5766891837120056,4379.253491210938,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:00:00,12315.9001953125,96.64000091552734,0.0253472229698671,3.4090451263822614,1.803611421585083,0.3363715343177318,1.0463425,2604.2606206571286,2.456227684020996,19.20934677124023,0.7278455018997192,2327.2569037543403,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:10:00,21769.06640625,98.4000015258789,0.0224537044763564,3.5846311115659772,1.781835436820984,0.7120225839316845,1.043956,3721.681978915377,2.3857298851013184,19.214410400390623,0.9668102860450744,2211.892370605469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:20:00,22473.953125,98.4000015258789,0.0255787044763563,3.103907158318907,1.8528338432312013,1.5855758123099803,1.0283853,4509.605488886393,2.368491268157959,19.21911239624023,0.9556045889854432,3902.777880859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:30:00,15454.433203125,98.4000015258789,0.038888889364898,2.7181411289609967,2.2574631214141845,0.6699942223727703,1.002165,2675.6533763907437,2.3506274223327637,19.224175262451173,0.7855246067047119,4458.940966796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:40:00,25526.668359375,94.56000213623048,0.0468750003725289,2.3828811668790877,2.6628859758377077,1.2509403996169568,1.0,4491.9745174270765,2.403799819946289,19.228334426879883,0.6051211714744568,4359.288159179688,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:50:00,31135.706640625,34.75999999046326,0.0553240749984978,1.9845691704191268,3.091291165351868,1.6466290406882762,0.6,3373.3785545441615,2.386947822570801,19.22815361022949,0.5289170205593109,7879.4351806640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:00:00,12631.4998046875,0.0,0.0746527787297962,1.7475051426328718,3.745854115486145,0.2711950205266475,0.0,0.0,2.3297924995422363,19.22327117919922,0.4702646911144256,4346.726025390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:10:00,14565.166796875,0.0,0.0541666682809589,2.6882031464017926,3.538224387168884,0.2078269712626934,0.0,0.0,2.37235746383667,19.175166320800777,0.4318079352378845,5083.4201171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:20:00,15545.9498046875,6.1200000762939455,0.0400462974328546,3.07651911014691,2.7853027105331423,0.2062355332076549,0.4385390000000001,329.1568359741041,2.4296714305877685,19.156177520751953,0.6136946201324462,7930.642407226563,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:30:00,29445.06328125,77.05999908447265,0.0247685192851348,4.847985126916319,2.143648362159729,0.307363998144865,1.2226244000000002,3837.2693641496926,2.3265013217926027,19.114041137695313,0.8828585386276245,7716.579907226563,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:40:00,40630.46875,92.67999877929688,0.021875000768341,5.23854713672772,1.5697211027145386,0.771122669428587,1.3257684,6766.3861511980485,2.248936414718628,19.0869140625,1.2617801308631895,7556.07626953125,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:50:00,36165.940625,97.5999984741211,0.0266203710809348,6.7676792168058455,1.6793522834777832,1.0653212003409862,1.3844824,6782.315264179066,2.160707139968872,19.05201072692871,1.2511030435562134,8001.215234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:00:00,28652.497265625,97.5999984741211,0.0315972229465841,6.844875147286802,1.7639475107192992,1.0954860977828502,1.5,6459.974201854246,2.0042313814163206,19.04532012939453,1.3476407527923584,8533.094421386719,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:10:00,25377.59140625,65.62000045776367,0.0333333339542149,6.377145101968199,2.154408168792725,2.253761547058821,1.452066,5485.487700588671,2.0183915615081784,19.06394729614258,1.2775899171829224,7905.009905133928,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:20:00,10567.0166015625,56.1,0.0473379638046025,5.745411207620054,2.841787266731262,0.6488715462386607,1.3153960000000002,1790.9154426902955,2.1345786094665526,19.066479110717772,1.0421864867210389,9870.41025390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:30:00,17243.266796875,99.0999984741211,0.0677083346992729,5.670703222695738,3.191614603996277,0.4737413220107555,1.317008,2463.3086260283285,2.143020820617676,19.076606369018556,0.7729795455932618,10049.273095703124,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:40:00,35245.25234375,98.75999908447264,0.0597222227603195,5.2503891968168315,3.192601752281189,1.2110822014510632,1.22212,4706.854448961535,2.079029941558838,19.0713623046875,0.6916733860969544,10066.449072265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 19:50:00,37357.86484375,60.86000061035156,0.0694444458931683,5.07198915714398,3.2932137727737425,1.7837095193564891,1.186544,4629.971973087293,2.003346872329712,19.073713302612305,0.5762829422950745,10084.04501953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:00:00,35395.7765625,45.3,0.0796296294778584,4.661867334786803,3.70438129901886,0.851490157097578,1.1088090000000002,4224.753209820648,2.0630630016326905,19.065393829345705,0.5339035511016845,9109.65380859375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 20:10:00,34831.66640625,55.7,0.0886574078351258,4.565703203622252,4.041312623023987,1.3167679719626904,1.095096,4707.148882065851,2.094044542312622,19.06069145202637,0.5331239700317383,9954.96357421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:20:00,35377.72265625,47.70000076293945,0.0983796317130326,4.313983156625182,4.206412434577942,1.1380208425223828,1.083658,4183.35566547137,2.07121319770813,19.053276824951173,0.4992327570915222,9756.9537109375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:30:00,40904.98046875,47.70000076293945,0.1077546317130326,4.201357176247984,4.46215512752533,1.1435908488929272,1.076735,4526.414023299347,2.0388997077941893,19.042788696289065,0.4804400384426117,10307.99619140625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:40:00,41132.515625,52.26000061035156,0.1108796287328003,4.053243162576109,4.733287835121155,0.7941261522471905,1.068434,4614.938425279903,2.0459509611129763,19.01222534179687,0.4750949263572692,9841.274462890626,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:50:00,41140.615625,91.78000030517578,0.1041666675359009,4.736515142861753,4.713675141334534,0.641782408207655,1.0930715000000002,5738.243237053373,2.0389123439788817,18.963577651977538,0.4624337375164032,9352.597265625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 21:00:00,41166.80703125,97.0,0.0995370406657456,4.963491156045348,4.460309147834778,0.7503616742789745,1.157196,5775.015184156728,2.009136748313904,18.936089324951173,0.5944311857223511,8801.108740234375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 21:10:00,41120.128125,97.0,0.0771990749984978,5.2703310989774765,4.648917698860169,0.7807436279952527,1.1814756,5857.400763368098,2.0457497596740724,18.88671875,0.7158542990684509,10018.50302734375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 21:20:00,40986.2796875,97.0,0.0744212966412304,5.576925184670836,4.605992722511291,0.8547453932464123,1.272472,6005.025605248697,1.9732234477996824,18.862846755981444,0.770128583908081,10045.205322265623,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 21:30:00,40783.06484375,97.0,0.0554398160427807,5.79934511417523,4.5389951944351195,1.0408709339797495,1.308928,6360.969655247308,1.924492692947388,18.825593185424804,0.843570101261139,9277.1685546875,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 21:40:00,40804.88359375,97.0,0.0534722227603196,6.015839197579771,4.616530346870422,1.1331741981208323,1.358428,6317.414719623879,1.959790825843811,18.794126510620117,0.8977981448173523,9999.531396484375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 21:50:00,40840.73828125,97.0,0.0476851861923931,6.117637064401061,4.69177143573761,1.1400462798774242,1.378172,6292.078820876517,1.8971293210983275,18.762659072875973,0.9308091878890992,10321.29150390625,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:00:00,40742.5203125,97.0,0.0466435194015501,6.1948892616666855,4.810894227027893,1.2633101873099803,1.39672,6398.009243691109,1.8984009742736816,18.731734466552737,0.9375808835029602,10157.21005859375,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:10:00,40787.4,97.0,0.044675926864147,6.179891111794859,4.985726761817932,1.3235677175223828,1.3921480000000002,6425.451805810693,1.8474378824234008,18.705511856079102,0.9556831002235414,9846.758056640623,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:20:00,40230.02890625,94.11999969482422,0.0468750003725288,6.231467249337584,5.088495659828186,1.728298657387495,1.405008,6343.975655888243,1.8276162147521973,18.702437591552737,0.9505146384239196,10155.5498046875,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:30:00,39036.2703125,42.279999542236325,0.0578703712671994,5.531387045327574,5.36348774433136,1.933666079491377,1.3202956,4415.785615409996,1.8244211196899416,18.72522392272949,0.9498805046081544,9969.93857421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 22:40:00,37130.653125,44.32000045776367,0.0734953712671994,5.126633169595152,5.964237523078919,0.9540653996169568,1.178948,4207.774849610161,1.8649044513702393,18.716362380981447,0.7922693967819214,9879.93974609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 22:50:00,36677.0453125,42.12000007629395,0.0906250011175869,4.833361151162535,6.138892197608948,1.5191695861518384,1.1540668000000005,3967.553864906184,1.873880648612976,18.726851654052737,0.6210498332977294,9942.91923828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:00:00,36664.5453125,36.64000015258789,0.1055555555969475,4.293469240609556,6.447883915901184,0.895544009655714,1.080593,3726.9291639029216,1.8080166339874268,18.726851654052737,0.5509531259536743,9918.848291015624,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:10:00,34731.73671875,43.52000045776367,0.1230324093252419,4.0743911766447125,6.748911881446839,1.27090570256114,1.071041,3642.912513649444,1.7628437519073483,18.732458114624023,0.4478292286396026,9748.854736328123,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:20:00,35463.571875,26.180000495910644,0.1371527764946221,3.5897731804288924,7.075712704658509,1.072193282097578,0.421488,2393.0486032692907,1.7852703094482425,18.732458114624023,0.4333074569702148,9599.189501953126,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:30:00,33952.52578125,0.0,0.1664351869374512,3.4707411312498153,7.289598965644837,0.2533275417983531,0.0,0.0,1.7603131055831909,18.712926864624023,0.3643007338047027,8971.6009765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:40:00,32835.9296875,0.0,0.1546296287328003,3.864129211846739,6.904458832740784,0.2121672473847866,0.0,0.0,1.833138847351074,18.667173004150392,0.3751885175704956,8890.971923828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:50:00,22684.670703125,18.719999313354492,0.1539351884275674,4.267675116006285,6.180887913703918,0.2159288309514522,0.8184359999999999,818.1008904878929,1.8175580263137816,18.649269104003903,0.5193153738975524,8993.055322265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:00:00,23041.84140625,79.0999984741211,0.1106481496244667,4.587979223672301,5.552480530738831,0.4537036888301372,1.347032,3166.943453282479,1.84000768661499,18.607855606079102,0.678718626499176,9863.33310546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:10:00,36667.0328125,96.61999816894532,0.0946759272366761,4.721463110391051,5.1186805963516235,1.0609085731208323,1.2363428,5473.56251403058,1.8038106203079225,18.581452560424804,0.8262343883514405,9569.5142578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:20:00,36611.3890625,64.99999923706055,0.0744212973862885,4.675377085153014,5.061102032661438,1.9041521959006784,1.15806,5482.90759729153,1.7804092407226562,18.553602981567384,0.8856893420219422,8718.26728515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:30:00,20273.152587890625,41.58000030517578,0.0781250011175869,4.567747023049742,5.266875290870667,0.7982494287192822,1.1456240000000002,2625.868651441717,1.8329981088638303,18.543294143676757,0.88729909658432,8858.50693359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:40:00,17488.85,94.4,0.0721064824610947,4.6748392128385605,5.384968018531799,0.483579271286726,1.150044,3183.6248866615942,1.858850598335266,18.510741806030275,0.8380859375,8890.53798828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:50:00,24913.41953125,89.73999938964843,0.0770833339542149,4.655403139535338,5.166605591773987,1.667173045128584,1.176904,4655.26011617645,1.8195652961730957,18.526294326782228,0.8625696778297425,8865.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:00:00,11729.6333984375,38.15999984741211,0.0763888899236916,3.941031124535948,5.504852223396301,1.122178810089827,1.0901332,1755.5336391712876,1.8956569194793704,18.52611427307129,0.8910675287246704,8910.416455078124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:10:00,12668.983203125,84.87999877929687,0.0951388899236916,3.924847176019102,5.88314459323883,0.4623842470347881,1.080663,1694.7662317952577,1.8879068851470948,18.53479461669922,0.6662896513938904,8996.441259765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:20:00,24857.362109375,98.03999938964844,0.0938657421618699,3.538423159066588,5.870121502876282,1.1300636582076549,1.065175,3301.2007720262045,1.845437717437744,18.531539154052737,0.6160088539123535,8938.628564453125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:30:00,33858.333203125,50.70000076293945,0.0971064824610947,3.2577851318754254,6.103787159919738,1.98408564850688,1.049513,3673.9896407616534,1.8337204217910767,18.533166885375977,0.539059293270111,9016.927001953123,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:40:00,19867.6287109375,18.55999977141619,0.1071759257465599,2.773235180322081,6.560047364234924,0.9318576388061046,0.412695,1586.216034419365,1.8573320388793944,18.535155868530275,0.4829924166202545,9018.489697265624,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:50:00,11572.7998046875,0.0,0.1351851854473351,2.745993187371641,6.970004677772522,0.231770833581686,0.0,0.0,1.8633708477020263,18.52123146057129,0.4046027481555939,8978.472509765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:00:00,21894.66796875,0.0,0.1398148152977227,3.0822491192258896,6.688853287696839,0.2128906242549419,0.0,0.0,1.876935029029846,18.483253479003903,0.4263693690299988,8960.15654296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:10:00,17290.22734375,18.779999923706058,0.1358796302229165,3.4489271664060652,5.9583756685256954,0.2185329847037792,0.742704,590.7634861642864,1.8838478565216064,18.461732864379886,0.5783134222030639,9051.996630859376,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:20:00,7918.13349609375,79.0999984741211,0.1138888899236916,3.776997139398008,5.37585813999176,0.2623697958886623,1.173924,1255.4643643767354,1.9290205478668212,18.42918128967285,0.7415968656539917,8846.701611328124,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:30:00,18057.48359375,95.73999938964845,0.0954861123114823,4.0600651287473735,4.918793892860412,0.4307725720107555,1.101093,2683.4151012237585,1.8938774347305296,18.413267135620117,0.8490159273147583,7383.940991210938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:40:00,25008.31953125,95.39999847412108,0.0751157421618699,4.173569109383971,4.654031682014465,1.3480179242789745,1.092191,4124.727750876742,1.8776320219039917,18.399703598022462,0.942098331451416,5618.663110351563,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:50:00,12328.316796875,85.94000091552735,0.068634259328246,4.069545175973326,4.675776314735413,0.769386600703001,1.08825,2256.7955675474395,1.884821796417236,18.389033126831055,0.9368085384368896,4565.97236328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:00:00,17714.966796875,93.03999938964844,0.0636574085801838,4.010459139291197,4.765217137336731,1.3610387854278088,1.0855450000000002,3932.23829323682,1.777628588676453,18.386501693725585,0.903212308883667,5294.27080078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:10:00,12011.016796875,39.03999938964843,0.0665509272366761,3.48827915424481,4.932382416725159,1.2771266989409924,1.063987,1807.448128730674,1.6863601446151733,18.39735221862793,0.9029218792915344,8291.753515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:20:00,10849.0666015625,68.81999969482422,0.0719907421618699,3.2972611927427353,5.413367772102356,0.6372251205146313,1.048778,1941.8772378786416,1.7670243740081788,18.400969314575196,0.7757598876953125,7490.1912109375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:30:00,18521.5330078125,84.64000091552734,0.0741898167878388,2.993499138299376,5.53066885471344,1.3544560365378857,1.038353,2918.9988678807067,1.7024967432022096,18.40259704589844,0.6687665939331054,4652.691015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:40:00,13335.48359375,50.09999847412109,0.0775462973862885,2.6522271656431258,5.8387230157852175,1.0356626085937024,1.018945,1655.5973548809077,1.7549739360809329,18.40241622924805,0.6121599912643433,4622.743139648437,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:50:00,20205.200390625,42.140000915527345,0.0835648152977227,2.3649151348508894,6.172922921180725,1.2772713594138625,0.4050499999999999,2174.0502004887394,1.7353294849395753,18.406394958496097,0.5479387760162353,4582.378442382813,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:00:00,11701.116796875,0.0,0.1018518526107071,2.147313167992979,6.386414647102356,0.3468605332076549,0.0,0.0,1.740869975090027,18.404767227172854,0.5221208333969116,5296.70126953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:10:00,12946.366796875,0.0,0.1130787048488854,2.3254692100919785,6.280702996253967,0.2138310156762599,0.0,0.0,1.814350700378418,18.389756393432616,0.5221208333969116,8212.41328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:20:00,17359.683203125,0.0,0.1119212958961724,2.6598451637662945,5.928099656105042,0.2130352966487407,0.0,0.0,1.83314471244812,18.37727890014649,0.5962365865707397,6467.274462890625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:30:00,10308.833203125,18.439999771118163,0.1078703720122574,2.969515182916075,5.3489638566970825,0.218677657097578,0.690864,478.6569334773068,1.8727901935577391,18.36281051635742,0.7722278594970703,4581.94453125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:40:00,9309.44990234375,79.0999984741211,0.0855324078351258,3.151429178658873,4.8429899454116825,0.2871093772351741,1.0945284000000002,1488.7101333743835,1.9110724210739136,18.35268325805664,0.8846376180648804,4646.093798828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:50:00,17790.71640625,96.44000244140624,0.0687500003725289,3.306361153069884,4.531758904457092,0.6977720014750958,1.060763,3331.4245468020367,1.889850878715515,18.34563102722168,0.915540325641632,4560.24296875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:00:00,13512.31640625,78.23999938964843,0.0564814824610947,3.169671204034239,4.425069451332092,1.4284577421844005,1.0446719999999998,3192.3206706245055,1.894238018989563,18.34563102722168,0.9221312761306762,4606.7708984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:10:00,7242.89169921875,66.61999969482422,0.0571759272366761,2.93257117504254,4.664552330970764,0.9508825473487376,1.0348929999999998,2118.4313448264606,1.9353852272033691,18.353226470947263,0.8924190282821656,4675.78115234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:20:00,5222.74482421875,93.2999984741211,0.0606481496244667,2.6211091541685163,5.061848568916321,0.3742042772471904,1.017138,1216.1603361593934,1.9584608316421503,18.35593948364258,0.8257641911506652,4595.312524414063,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:30:00,7985.22451171875,99.0999984741211,0.0591435197740792,2.563007214013487,5.149671864509583,0.5539641313254833,1.015784,1803.7960943575897,1.930386304855347,18.360278701782228,0.7344035863876343,5994.357690429688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:40:00,10323.883203125,99.0999984741211,0.05196759365499,2.265285160485655,5.232291913032531,0.9258535794913768,1.002437,1904.2574778626315,1.929958462715149,18.364257812500004,0.6759512543678283,7784.722216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:50:00,13056.616796875,99.0999984741211,0.0525462966412304,2.0609591507352887,5.48243134021759,0.9709201268851756,0.8,2403.3515496885793,1.934805202484131,18.36462020874023,0.6200398802757263,4612.326318359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:00:00,14524.683203125,19.64000015258789,0.0524305567145346,1.7429531597532333,5.757464814186096,1.2630208365619182,0.0,1161.0630324927097,1.9447150707244871,18.366970443725585,0.5905343770980835,4507.638916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:10:00,8857.203515625,0.0,0.0651620376855133,1.7281591677106918,5.905426621437073,0.2258391194045543,0.0,0.0,1.950465989112854,18.3573860168457,0.5482274651527405,4544.09716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:20:00,7576.33271484375,0.0,0.0646990749984978,1.9411511682905256,5.549067044258118,0.213613998144865,0.0,0.0,1.9816031217575072,18.349609375,0.5766084313392639,4570.31259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:30:00,7282.70224609375,0.0,0.0585648160427807,2.1220191502012313,5.163060021400452,0.2137586735188961,0.0,0.0,2.028596019744873,18.3369499206543,0.7011616468429566,2838.02080078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:40:00,10056.5,0.0,0.0476851861923931,2.272125198785216,4.765866684913635,0.213613998144865,0.0,0.0,2.0434195518493654,18.33803482055664,0.7835545182228089,2265.7986450195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:50:00,7244.60361328125,0.0,0.0369212970137594,2.4257731937803326,4.417727303504944,0.212384258955717,0.0,0.0,2.0488727569580076,18.336226654052737,0.8746294975280762,2286.371545410156,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:00:00,5223.5341796875,0.0,0.0307870377786456,2.548641159478575,4.100816702842712,0.210865169018507,0.0,0.0,1.9985530614852904,18.34291801452637,0.9162745714187622,2324.749226888021,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:10:00,7887.106640625,33.8799991607666,0.0263888896908609,2.7187972092069685,3.836665320396423,0.2387876264750957,0.8554809999999999,1135.3733111094182,1.9639409065246585,18.346535110473635,0.958905029296875,2310.677038574219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:20:00,11307.833203125,79.0999984741211,0.0143518524244427,2.7405471825040877,3.493317437171936,0.8237123779952527,1.050942,3016.825930299857,2.035902571678162,18.35702362060547,1.0314143896102903,2319.2708251953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:30:00,7887.1833984375,99.0999984741211,0.0153935190290212,2.4464771770872176,3.4657636404037477,1.587818282097578,1.015601,3259.5323731558433,1.950628113746643,18.370406341552737,1.0325998544692994,2294.7917358398436,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:40:00,5889.355078125,99.0999984741211,0.0168981487862765,2.061931207124144,3.84215042591095,1.424334495514631,1.0,2450.93702713733,2.022039008140564,18.383607864379886,0.9026769638061524,3060.5159040178573,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:50:00,5553.38828125,92.95999908447266,0.0225694451946764,1.7413711809553205,4.229349732398987,0.6145833306014538,0.0,1616.1545400968453,2.042263412475586,18.402234649658205,0.7768236398696899,4604.4560546875,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:00:00,4310.93271484375,6.040000152587891,0.0298611117526887,1.566787149850279,4.460294461250305,0.3301504574716091,0.0,261.4585925563593,2.0589555740356444,18.419234466552737,0.727220606803894,3836.3714599609375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:10:00,0.0,0.0,0.0348379634320734,1.512195184174925,4.491358494758606,0.2126736126840114,0.0,0.0,2.008448839187622,18.432436752319337,0.6796910881996154,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:20:00,4341.584997558593,0.0,0.0322916674427687,1.5054931902326645,4.247348618507385,0.2110821776092052,0.0,0.0,2.0042487382888794,18.445637893676757,0.6735508680343628,749.1319376627604,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:30:00,8493.54990234375,0.0,0.0302083340473471,1.4979991697706283,4.090692782402039,0.2088396988809108,0.0,0.0,2.0271361589431764,18.461733627319337,0.6821382761001586,3387.326379394531,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:40:00,11269.75,0.0,0.0305555563420055,1.5642951750196517,3.864078736305237,0.2091290555894374,0.0,0.0,1.9893966913223269,18.475296401977538,0.6924217939376831,3697.135400390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:50:00,7509.6,0.0,0.0305555563420055,1.8306091570295393,3.5622610330581663,0.2092737339437008,0.0,0.0,2.069854211807251,18.48669013977051,0.7310053944587708,2353.819470214844,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:00:00,8057.40009765625,0.0,0.0292824081145225,1.9514751934446397,3.2180186986923216,0.2093460731208324,0.0,0.0,2.142980718612671,18.50242309570313,0.8388658881187439,2361.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:10:00,9448.38330078125,0.0,0.0284722230397163,2.134975149575621,2.945478892326355,0.2091290555894374,0.0,0.0,2.148121547698975,18.51526336669922,0.8851302027702331,2383.8541625976563,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
