time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-13 09:20:00,6811.6814453125,49.37999954223633,0.0202546303160487,2.287065174523741,2.6101933240890505,0.3478732638061046,1.034267,1144.9320268792324,2.148711919784546,18.53859214782715,0.9382109403610228,2394.704870605469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:30:00,7483.909765625,87.0999984741211,0.0181712969671934,2.316225149575621,2.3911189794540406,0.4049479238688945,1.01642,1513.5872157093354,2.1768113136291505,18.55812339782715,0.9763023257255554,2387.345703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:40:00,10136.78330078125,99.0999984741211,0.0165509265381842,2.159095146600157,2.4193195581436155,0.5452835790812969,,2259.859152461083,2.115506649017334,18.569335556030275,0.9586942553520202,4189.930712890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 09:50:00,11559.7501953125,99.0999984741211,0.0137731486931442,1.9638751768507063,2.4630640268325807,0.908854179829359,,2754.753116382708,2.1095104217529297,18.58995246887207,0.8702933430671692,4520.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 10:00:00,10257.78330078125,39.71999931335449,0.0167824079515411,1.646773173753172,2.788345456123352,1.120659714192152,0.0,1423.434557529852,2.053068828582764,18.614547348022462,0.8138920664787292,4461.80548967634,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:10:00,6841.63310546875,0.0,0.0293981489725409,1.4899711393751205,3.049514412879944,0.234664350003004,,0.0,2.0557137012481688,18.63534469604492,0.7379100084304809,2409.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 10:20:00,5893.78837890625,0.0,0.0315972228534518,1.4813551687635482,2.9936910390853884,0.2086226813495158,0.0,0.0,2.1095040321350096,18.65541877746582,0.7148166060447693,2386.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:30:00,8092.5666015625,0.0,0.0303240748122332,1.6305591844953595,2.7848524332046507,0.2086226813495158,0.0,0.0,2.1447813510894775,18.672598648071293,0.7054935455322265,2704.513879394531,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:40:00,7032.6505859375,4.94000015258789,0.0299768525175748,1.7098031782545149,2.429240107536316,0.2086226813495158,0.4036959999999999,125.0426328132396,2.100644302368164,18.69393768310547,0.7528188109397889,4460.763940429688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:50:00,6402.2873046875,75.83999862670899,0.0226851859362795,1.9933251404203471,2.18475182056427,0.2906539343297481,1.004168,1447.4637125585352,2.035264277458191,18.703703308105467,0.798335599899292,4390.711840820312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:00:00,8181.433203125,99.0999984741211,0.0163194451015442,2.1179511570371687,2.118203282356262,0.9064669899642468,1.0007566666666667,3064.491567244262,2.070046377182007,18.718532180786134,0.8550344705581665,3937.499938964844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:10:00,6068.03330078125,99.0999984741211,0.0150462966412305,1.8350971722044052,2.177027201652527,1.2517361335456372,,2386.6868170777298,2.0219906091690065,18.737883377075196,0.8822338938713074,2352.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 11:20:00,6024.24990234375,79.19999961853027,0.0157407414168119,1.550437190476805,2.504470109939575,0.8841869406402111,0.0,1941.5775192812132,2.0337780714035034,18.757052993774415,0.8054560780525207,2416.666660853795,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:30:00,5867.41669921875,0.0,0.0260416673729195,1.347511150781065,2.843388867378235,0.3530815862119197,0.0,0.0,2.0262712717056273,18.778212356567384,0.7442180991172791,2400.27001953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:40:00,7346.73330078125,0.0,0.0334490748122333,1.3765951656736433,2.8891167879104613,0.2085503421723842,0.0,0.0,1.9224895238876345,18.795753479003903,0.7305261135101319,4586.805609809027,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:50:00,10064.3833984375,0.0,0.0355324080213903,1.5810371422208849,2.502790999412537,0.2086226813495158,0.0,0.0,1.8541239500045776,18.80461502075195,0.7323731303215026,4521.961889648437,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:00:00,7277.32958984375,48.919999313354495,0.0296296302229164,1.8786871218122545,2.2025972604751587,0.2628761522471904,1.004808,1330.1122716440136,1.9771834135055544,18.82016792297363,0.7661908149719239,4496.874780273438,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:10:00,7233.3470703125,87.0999984741211,0.0222222229698672,2.0611051582731306,2.0047359466552734,0.413990157097578,1.001265,1890.23421966482,2.0859548568725588,18.842773056030275,0.7737537622451782,3793.154715401786,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:20:00,8857.8,99.0999984741211,0.0168981486931442,1.887315156403929,1.93655366897583,0.7285156302154064,,2972.164968156384,2.0982058525085447,18.861038970947263,0.8575178027153015,2384.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 12:30:00,7007.09189453125,58.06000022888183,0.0172453712439164,1.7017871403135358,2.1803373098373413,0.9254918567836284,,1418.3850827411643,2.111445665359497,18.87767639160156,0.8767010927200317,2369.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 12:40:00,8107.0333984375,0.0,0.0288194451248271,1.5124371790327131,2.4754642724990843,0.2217158578336238,0.0,0.0,2.0361937999725344,18.89196357727051,0.829964816570282,3736.9791124131943,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:50:00,8287.45,0.0,0.032175926864147,1.7404451393522322,2.3762160539627075,0.2078993044793605,0.0,0.0,2.0454116344451903,18.89341049194336,0.7892866969108582,4562.933862304688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:00:00,6434.408203125,17.139999771118163,0.029976852564141,2.027225186768919,1.9195086717605592,0.2086226932704448,0.612542,327.33855901194994,2.044119119644165,18.89485740661621,0.8428300976753235,4500.954907226563,1.0,2221.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:10:00,5763.06220703125,79.0999984741211,0.0246527785435317,2.375661137048155,1.6243499994277957,0.264539935439825,1.017723,1397.437148141989,2.090225839614868,18.911494445800784,0.9368318796157836,2438.0208374023437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:20:00,6805.14228515625,94.91999816894533,0.0210648155771195,2.4352671646513047,1.617074680328369,0.3849103026092052,1.00854875,1909.7140747249523,2.1188350677490235,18.933738708496097,0.9971979856491088,2362.46142578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:30:00,9722.9166015625,97.0999984741211,0.0152777781710027,2.2023071312345563,1.682170271873474,0.8830294899642468,1.0,2637.295105629774,2.135924959182739,18.94911003112793,0.9848020434379576,4247.643798828125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:40:00,10056.0333984375,97.0999984741211,0.0156250007450579,1.9900191568769512,1.8124300241470337,0.7981047444045544,1.0,2111.2748352795884,2.130705738067627,18.970087814331055,0.924042809009552,4609.288305664062,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:50:00,12479.5666015625,77.23999977111816,0.0162037044763564,1.713817169610411,2.08605637550354,0.7891348175704479,0.5,1894.8058852770523,2.0963555335998536,18.98636474609375,0.888519561290741,4398.726779513889,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:00:00,14253.1166015625,0.0,0.0259259267477317,1.5853691601194442,2.255209732055664,0.3315972290933132,0.0,0.0,2.164135456085205,18.99866104125977,0.852015471458435,1503.38544921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:10:00,8387.63935546875,0.0,0.0326388899236916,1.8521671556867656,2.2324419260025024,0.2075376175343989,0.0,0.0,2.1857228755950926,19.00354423522949,0.8353926301002502,2347.743017578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:20:00,7248.62216796875,16.879999542236327,0.0302083341171963,2.005543162766844,2.011254668235779,0.2094184093177318,0.610605,418.2683577789021,2.138800287246704,19.009873962402345,0.8756110668182373,2418.6631713867187,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:30:00,6762.66640625,79.0999984741211,0.0224537044530734,2.327871134225279,1.7839392185211185,0.2756076417863368,1.015911,1146.979222709066,2.1749549865722657,19.02126808166504,0.9345667481422424,4030.468859863281,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:40:00,11945.1498046875,96.43999938964843,0.0192129636649042,2.399099161569029,1.704242706298828,0.4942853026092052,1.001151,2602.418102819609,2.1996286869049073,19.017650985717772,1.0124871253967285,4533.593798828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:50:00,13892.9001953125,89.88000030517578,0.0159722229465841,2.675037195626646,1.7695969343185425,1.351490169018507,1.005223,3463.4186989881537,2.135186195373535,19.028321075439457,1.0604152917861938,3700.3470703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:00:00,10519.4333984375,64.32000045776367,0.0182870377320796,2.0557511591352524,2.1054548025131226,1.19697627350688,,2322.8740929192836,2.0400891304016113,19.04224548339844,1.1134392976760863,2357.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 15:10:00,7741.283984375,72.81999969482422,0.0237268526107071,1.8999611639417708,2.4952874183654785,0.6013454906642437,1.0,1495.8043857966288,2.081209325790405,19.056171035766603,1.0486261367797851,2412.9050971137153,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:20:00,9274.94990234375,78.04000244140624,0.0217592600034549,1.601641156617552,2.7415477991104127,0.6533564798533916,0.4,1808.151274338289,2.0401561975479128,19.065755081176757,1.0052131056785585,4500.520922851562,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:30:00,10553.4833984375,0.0,0.0287037043832241,1.4912031435407698,2.8911381006240844,0.3830295138061046,0.0,0.0,2.0684561491012574,19.065212631225585,0.9713546514511108,4533.941088867187,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:40:00,7994.9,0.0,0.0372685192152856,1.8515991234220563,2.876659798622131,0.2058015130460262,0.0,0.0,2.0857958793640137,19.04929885864258,0.9555801630020142,3134.8380126953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:50:00,8061.33330078125,4.540000152587891,0.0348379638046025,2.4105251812376083,2.6013728857040403,0.2050057969987392,0.417744,154.52591294385496,2.05446457862854,19.056351089477538,1.053883147239685,2373.524279785156,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:00:00,12989.333203125,75.39999847412109,0.0231481489026918,2.721247198525816,2.25409791469574,0.3373119227588176,1.039034,2095.008115355944,2.133348560333252,19.054904556274415,1.1985501050949097,2393.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:10:00,21124.800390625,67.34000015258789,0.016203704290092,2.9625551723875105,2.0494098901748656,1.60293695256114,1.033464,5047.063549007271,2.121523714065552,19.050202941894533,1.2603397846221924,2746.788134765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:20:00,9294.0904296875,33.400001525878906,0.0196759267244487,2.4027931236661972,2.3537050247192384,1.4347511582076549,1.00985,2558.150917950573,2.126277160644531,19.070457458496097,1.315525770187378,4476.345428466797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:30:00,6525.1486328125,70.69999847412109,0.0318287046626209,2.1531672024168076,2.77794725894928,0.3500434093177318,1.0,1583.6186730413945,2.1682301998138427,19.07081909179687,1.283735203742981,2241.3194986979165,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:40:00,10280.0666015625,96.5,0.0281250006519256,2.0207891487516463,2.9219554662704468,0.4906684033572673,1.0,1894.964754763115,2.18247504234314,19.083116149902345,1.1986644744873047,2259.2013671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:50:00,16853.5666015625,57.32000045776367,0.0217592600034549,1.7987771534360946,3.0352965593338013,0.9011863641440868,0.2,2053.0943357320475,2.1267780303955077,19.079680633544925,1.1841003894805908,2395.7465209960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:00:00,11204.35,0.0,0.0357638895977287,1.6660971664823592,3.1860269784927366,0.2873263888061046,0.0,0.0,2.132294034957886,19.079499435424804,1.1311111211776734,3988.975695800781,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:10:00,8881.9,0.0,0.040625001117587,2.092145183030516,3.2017934560775756,0.2060908578336238,0.0,0.0,2.11502685546875,19.06358528137207,1.126328635215759,4564.14931640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:20:00,10373.2666015625,0.0,0.0364583339542149,2.590591146890074,2.9049633741378784,0.2052951447665691,0.211683,0.0,2.1681571006774902,19.05617065429687,1.2783623218536375,3249.392370605469,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:30:00,10767.6333984375,63.89999885559082,0.0271990747656671,3.2729611420072615,2.5194458246231077,0.2729311309754848,1.069084,1623.1473038412246,2.21442551612854,19.045681381225585,1.5278415441513062,2321.267333984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:40:00,10736.5501953125,86.56000061035157,0.0201388895744457,3.429447176400572,2.2805037260055543,0.5416666679084301,1.061881,2679.0544504793015,2.159865951538086,19.04260711669922,1.7466325044631958,2356.250012207031,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:50:00,10957.3998046875,98.8000030517578,0.0173611117526888,3.557169153634459,2.261157727241516,0.8776765279471874,1.050067,2816.3311019300963,2.171669769287109,19.04477729797363,1.7949259281158447,2386.5451049804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:00:00,11884.4833984375,98.8000030517578,0.0204861118691041,2.9676871799863873,2.4093372583389283,1.016710060089827,1.0312904,2909.36557187155,2.1776611328125,19.05164909362793,1.795148777961731,3604.861022949219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:10:00,11828.5,98.8000030517578,0.0254629637114702,2.7615011715330184,2.7901433229446413,0.940104179829359,1.010845,2623.572843279969,2.1891022682189942,19.053638458251953,1.6800400972366334,4505.815844726562,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:20:00,12461.4666015625,98.8000030517578,0.0307870378717778,2.328355171624571,3.1786656618118285,0.8006365709006786,1.001247,2144.4631672306064,2.1955689430236816,19.061775588989256,1.5818178176879882,2330.989636230469,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:30:00,18343.7166015625,98.44000244140624,0.0326388899236916,2.113851120416075,3.561219000816345,1.024233191460371,1.0,2855.760722611997,2.2068406105041505,19.054904556274415,1.5030705690383912,2363.368029785156,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:40:00,21689.516796875,53.599999237060544,0.0343750005587934,1.7413031601347029,3.945549416542053,1.6431568317115306,0.4,2357.347670092446,2.220743274688721,19.06195640563965,1.4524344205856323,3221.6146240234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:50:00,15788.7333984375,0.0,0.0563657414168118,1.486891128960997,4.403167510032654,0.3308015041053295,0.0,0.0,2.125500774383545,19.056350708007812,1.4266870975494386,4506.857592773437,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:00:00,12048.25,0.0,0.0672453705221413,1.9743911528028548,4.265965485572815,0.2092737339437008,0.0,0.0,1.9969350337982177,19.038265991210935,1.4035176038742063,4031.6839965820313,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:10:00,17307.2998046875,0.0,0.0606481488794087,2.6740611576475204,3.747978949546814,0.2063078753650188,0.0,0.0,2.2051591873168945,19.03247985839844,1.5780584335327148,1905.4687866210936,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:20:00,11990.3,31.939999771118163,0.0434027785435317,3.104131176415831,3.4293795347213747,0.2187500022351741,0.86182,856.4458882218498,2.240450143814087,19.026874160766603,1.9504409790039063,2365.0173461914064,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:30:00,16017.8833984375,79.57999877929687,0.0241898155771195,3.4685251736082137,3.12805655002594,0.4571759276092052,1.073329,2577.8482053927937,2.275671052932739,19.018193435668945,2.096195936203003,2389.3229736328126,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:40:00,17954.95,89.83999938964844,0.0196759267011657,3.520783140603453,3.019923186302185,0.9550781182944774,1.053387,3195.7091181143364,2.2782392501831055,19.00951194763184,2.2144762516021728,3214.930529785156,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:50:00,14010.5,96.48000183105468,0.0296296302229164,3.5048451446928084,3.1514865159988403,0.724898736923933,1.046443,2897.922920967657,2.304150342941284,19.005533981323243,2.2397811889648436,4483.246630859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:00:00,17446.649609375,97.8000030517578,0.0322916672565041,3.4524411701597275,3.3979943990707397,1.2607060365378857,1.046374,3431.480467774562,2.226369571685791,19.014756774902345,2.288193368911743,4421.006982421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:10:00,13700.716796875,97.8000030517578,0.0413194451481102,2.730621149484068,3.7815978288650514,1.0988859824836257,1.0152556,2881.0938858728828,2.2738194942474363,19.01258659362793,2.276135206222534,1525.6944702148437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:20:00,18005.433203125,81.16000061035156,0.049884260073304,2.533391144219786,4.260526537895203,1.6833767585456372,1.000825,3936.9211775988465,2.231980895996094,19.014937973022462,2.184274435043335,2398.4374728732637,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:30:00,11665.866796875,19.17999985218048,0.0637731488794087,1.8891031526960431,4.759569478034973,0.813657408207655,0.4,994.1406909275404,2.346915578842163,19.020724868774415,2.0799755096435546,2756.94443359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:40:00,12073.2166015625,0.0,0.0920138899236916,1.89146313900128,5.0719002962112425,0.2128182910382747,0.0,0.0,2.3143856048583986,19.0165657043457,1.9051269054412845,4531.770825195313,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:50:00,14090.233203125,0.0,0.1072916675359009,2.283735110703856,4.822651982307434,0.2094184122979641,0.0,0.0,2.35076699256897,19.003364181518553,1.864990735054016,4106.770678710937,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:00:00,6445.93974609375,6.020000076293945,0.1085648138076065,3.0298891567625104,4.34255268573761,0.2079716466367244,0.436848,192.69378646339104,2.4314554214477537,18.993779373168945,2.2487213134765627,377.4305480957031,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:10:00,8172.08349609375,76.20000305175782,0.0962962981313465,3.4068810963071883,3.8361522436141966,0.2384259276092052,1.086631,1663.6379767362728,2.4918892860412596,18.991970825195317,2.7570399761199953,2363.802081298828,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:20:00,12327.8166015625,91.34000091552734,0.0724537048488854,3.62473516697064,3.5633143186569214,0.2627314858138561,1.066095,2181.47040364469,2.5372928619384765,18.98582153320313,2.9925360679626465,3215.2777709960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:30:00,20489.7,95.21999969482422,0.0548611115664242,3.9717350506223736,3.3030690908432008,1.0474537126719952,1.067798,4532.4295447349305,2.5582934856414794,18.98907699584961,2.9734301567077637,4572.395922851562,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:40:00,13970.8501953125,74.9,0.0494212970137595,3.151083185616881,3.5032516717910767,1.098162620514631,1.0403272,3360.110109912321,2.498529481887817,18.991970825195317,3.2726560115814207,4511.8056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:50:00,15168.6166015625,74.5999984741211,0.0586805563420056,3.024543144647032,3.940105986595154,1.1051793746650218,1.022921,3203.903265561354,2.570156145095825,18.996310424804687,2.780638599395752,2097.1354736328126,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:00:00,18626.999609375,70.41999969482421,0.0681712973862885,2.350471165124327,4.294953083992004,1.3054108791053296,1.0049763,3704.2896159569705,2.543981838226318,19.002277374267575,2.6994741916656495,2356.0764038085936,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:10:00,18968.25,46.35999984741211,0.0761574085801838,2.079499151650816,4.791476750373841,1.117693870514631,0.6,2747.675914363849,2.6284836292266847,19.00209693908691,2.449612522125244,2396.52783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:20:00,20105.716796875,0.0,0.1081018533557652,1.6828591846860943,5.156782937049866,0.3657407455146312,0.0,0.0,2.579618787765503,19.004448318481444,2.373039388656616,2378.993029785156,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:30:00,10967.45,0.0,0.1365740749984978,1.9964431785978376,5.166909623146057,0.2092737339437008,0.0,0.0,2.668558931350708,18.99323654174805,2.2202210426330566,2396.7881713867187,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:40:00,15059.11640625,0.0,0.1403935197740792,2.2232931160368024,4.5626613855361935,0.2074652813374996,0.0,0.0,2.6506421089172365,18.990885925292968,2.3846676349639893,2742.447863769531,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:50:00,25539.770703125,0.0,0.1370370376855133,2.682291176263243,4.031268525123596,0.2061631940305233,0.0,0.0,2.715976905822754,18.98527984619141,2.726252555847168,4525.607763671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:00:00,16335.057421875,0.0,0.0975694451481102,3.1106471561826767,3.6439375638961793,0.2058738432824611,0.229388,0.0,2.7387781143188477,18.97750358581543,3.017075538635254,3333.246533203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:10:00,14397.0001953125,66.77999839782714,0.0416666677221654,3.8184211754240094,3.097914290428162,0.3137297473847866,1.167856,3179.079127461429,2.730445051193237,18.976057052612305,3.3884536743164064,1777.604150390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:20:00,12768.16640625,87.17999877929688,0.0258101859828456,3.772335150185973,2.6483532667160032,0.6125578753650188,1.0985951,2903.9436776999746,2.7071415424346923,18.976237869262697,3.796047115325928,2335.3298461914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:30:00,17234.2333984375,99.0999984741211,0.0260416674194856,3.6013831161893903,2.611586833000183,0.6968316249549389,1.05338,4124.83587077779,2.7504638671875,18.976599502563474,3.5373404026031494,2382.8992553710937,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:40:00,13958.1,99.0999984741211,0.0304398156236855,3.0465071701444684,2.9485633611679076,1.8446903638541703,1.028137,4643.054680720952,2.6945138454437254,18.98509826660156,3.2563233375549316,2359.1145751953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:50:00,9208.75009765625,99.0999984741211,0.0403935192152856,2.475525190774351,3.562871241569519,1.5902778320014477,1.0056825,3368.969952065008,2.723748779296875,18.98763122558594,2.9140271663665773,3796.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:00:00,8468.3498046875,99.0999984741211,0.059259260073304,1.9608871244825423,4.163915753364563,0.5778356544673443,1.0,2093.6976022409813,2.773114776611328,18.99377899169922,2.682277059555054,3630.88343641493,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:10:00,13451.5001953125,99.0999984741211,0.0631944451481102,1.7360531830228865,4.392701935768128,0.5736400477588177,1.0,2743.0842560216092,2.7739885330200194,18.99341735839844,2.441670036315918,2302.25693359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:20:00,21712.48359375,75.47999954223633,0.062500001862645,1.4221111559309063,4.718575119972229,1.8637875966727733,1.0,4601.987784518221,2.78341121673584,18.99305572509766,2.3108144760131837,2323.437561035156,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:30:00,19049.866796875,30.89999961853028,0.056250001862645,1.0697915696538984,5.286901211738586,1.4089265041053296,1.0,2851.993587431275,2.852858877182007,19.000469589233397,2.178789520263672,2323.350732421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:40:00,15105.9833984375,30.89999961853028,0.0497685194015501,0.8712045692838728,5.589976334571839,0.9758391313254832,1.0,2520.0105478662576,2.837317371368408,19.00209693908691,2.0157267570495607,2308.8541259765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:50:00,16018.2666015625,30.89999961853028,0.0341435194015501,0.7679463648237287,5.811564183235168,1.349898736923933,0.8,3003.2971756117417,2.815434455871582,19.002277374267575,1.8569336175918585,2305.6423217773436,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:00:00,11244.9998046875,0.0,0.0283564821816979,0.6997811459936201,6.02471125125885,0.8189380787312984,0.0,0.0,2.8236608505249023,19.00227813720703,1.7404523372650147,2341.6666748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:10:00,7445.60341796875,0.0,0.0284722228534518,0.7762391590513287,6.01876060962677,0.2113715313374996,0.0,0.0,2.7956375598907472,19.000469589233397,1.5862979650497435,2309.5485595703126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:20:00,8860.9833984375,0.0,0.0274305562488733,1.0300801538862288,5.709849190711975,0.2092737339437008,0.0,0.0,2.774209260940552,18.99703369140625,1.578128409385681,2311.9791870117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:30:00,10083.483203125,0.0,0.0277777784969656,1.284273149911314,5.104907917976379,0.2066695593297481,0.0,0.0,2.7375191688537597,18.99341735839844,1.72111918926239,2368.9236083984374,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:40:00,8733.2333984375,0.0,0.0248842600267379,1.5630191587843,4.530375599861145,0.2061631940305233,0.0,0.0,2.7572577953338624,18.991427993774415,1.8432042837142943,2358.1596923828124,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:50:00,13425.9,0.0,0.0245370378019286,1.9451991819776595,4.207172226905823,0.2060185186564922,0.0,0.0,2.6605942249298096,18.991790008544925,1.9445717096328736,1068.055578613281,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:00:00,14439.2333984375,0.0,0.0248842600267379,2.2346851848997176,3.553288722038269,0.20572916790843,0.2144559999999999,0.0,2.6033260822296143,18.99377899169922,2.061998844146729,362.239599609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:10:00,7639.6166015625,66.31999931335449,0.0224537044763564,2.3857231163419788,3.125143218040466,0.2552806816995144,1.0578420000000002,1760.83245261655,2.5954543590545653,18.989800262451173,2.118198013305664,2388.628466796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:20:00,10325.3666015625,88.69999847412109,0.0244212970603256,2.482247116509825,2.897923445701599,0.2878327541053295,1.0189737,2541.7684280852673,2.6747484683990477,18.98401298522949,2.1381149291992188,2353.2117919921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:30:00,16856.8333984375,99.0999984741211,0.0229166674194857,2.817805149499327,2.759380602836609,0.5512152902781964,1.005509,3836.0016804273314,2.6276228427886963,18.984193801879883,2.015743350982666,2383.4201538085936,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:40:00,18134.88359375,99.0999984741211,0.0241898155771195,2.594019176904112,2.8239367723464968,1.4116753749549389,1.000298,4839.507046229866,2.5958159446716307,18.983832168579102,2.0048812866210937,2329.687487792969,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:50:00,12887.6333984375,99.0999984741211,0.0293981487862764,2.3756211780942977,3.1645091772079468,1.0083912305533886,1.0,2932.950705384487,2.6086864948272703,18.990704727172854,1.8947084188461305,1501.215283203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:00:00,15755.2166015625,92.93999938964843,0.0388888895511625,1.7521471762098373,3.698234152793885,0.836226861923933,0.6,3091.449834598571,2.552731418609619,18.992151641845705,1.8335009813308716,301.8229248046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:10:00,14142.45,6.079999923706056,0.050925926491618,1.634967162553221,4.1090364217758175,0.4989872686564922,0.0,400.4291342324226,2.4903462886810304,19.00101280212402,1.637249970436096,2351.4756591796877,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:20:00,11111.56640625,0.0,0.0700231488794087,1.3709831499494611,4.248700404167176,0.2097800962626934,0.0,0.0,2.3780768394470213,19.0013744354248,1.5619813680648804,2365.7985961914064,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:30:00,10621.066796875,0.0,0.0694444458931683,1.7608651422895492,3.9715720891952513,0.20768229290843,0.0,0.0,2.2674442291259767,19.00209693908691,1.493864631652832,2357.812512207031,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:40:00,11935.5,0.0,0.0490740749984978,2.097687199059874,3.5247644662857054,0.2060185186564922,0.0,0.0,2.2752243995666506,19.000469589233397,1.5633904933929446,2338.281298828125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:50:00,13017.883203125,50.31999893188477,0.0287037044763563,2.428369190637022,3.074415850639343,0.222366901487112,1.055651,1946.0103498733224,2.3290984630584717,19.001916503906248,1.7213093519210816,1976.8229248046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:00:00,16004.6498046875,84.07999877929687,0.0237268526107071,2.893953182641417,2.664687418937683,0.3888165526092052,1.0480915,3436.314543307424,2.509778356552124,19.00227813720703,1.7700207233428955,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:10:00,16030.5998046875,94.5,0.0174768526107072,2.281621124688536,2.814955973625183,1.1697048716247085,1.023413,4055.6310946318945,2.532864809036255,19.00209693908691,1.7700207233428955,397.5694362095424,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:20:00,10784.083203125,89.11999969482422,0.0225694452179595,2.124175145570189,3.2435999631881716,0.7569444708526134,,2647.039782705797,2.527729558944702,19.00806579589844,1.6364534378051758,2373.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-14 04:30:00,10077.86650390625,39.54000015258789,0.0282407416030763,1.6382111572660505,3.4834697961807253,0.4940682969987392,0.0,1269.41135776761,2.5416086673736573,19.01349143981934,1.542033553123474,2377.728184291295,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:40:00,7035.5365234375,0.0,0.0424768524244426,1.6146491550840438,3.7249279260635375,0.2113715343177318,0.0,0.0,2.414763021469116,19.01891632080078,1.4346166133880616,2342.757882254464,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:50:00,11937.8166015625,0.0,0.0459490746259687,1.8734151863493025,3.401138710975647,0.2053674809634685,0.0,0.0,2.204085540771485,19.01819305419922,1.3910943269729614,2367.534716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:00:00,13772.583203125,34.319999313354494,0.0366898157633839,2.30706315273419,2.9137373208999633,0.2243923626840114,0.8435269999999999,1213.8527028990811,2.271430015563965,19.027416610717772,1.4625956773757935,2366.8403442382814,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:10:00,14983.266796875,80.63999938964844,0.0271990748122332,2.65303917163983,2.54588463306427,0.2884114556014537,1.036978,2683.8934372287995,2.5186590194702148,19.02524642944336,1.700800371170044,2364.0625244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:20:00,20830.6830078125,99.0,0.0229166674660517,2.881001188699156,2.4831093072891237,0.5831163339316845,1.01411,4438.0813595817435,2.576493263244629,19.026874160766603,1.7756017208099366,1513.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:30:00,15584.5501953125,99.0,0.0200231489259749,2.4273470901884138,2.691273236274719,2.0525897435843943,1.0060325,4057.433985705856,2.468194007873535,19.03229904174805,1.7939955711364746,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:40:00,13493.5666015625,59.07999954223633,0.0319444452412425,1.9338651441968977,3.285788369178772,0.6266637735068799,0.0,2011.2571601236216,2.5731077671051024,19.040798187255863,1.6596003770828247,1501.8807576497395,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:50:00,11065.983203125,0.0,0.0445601863786576,1.7469431423582136,3.6679505586624144,0.2312644712626934,0.0,0.0,2.411091423034668,19.05110702514649,1.5052701711654664,2379.6007080078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:00:00,5973.77470703125,0.0,0.0609953712671994,1.7277171635068953,3.67917001247406,0.2070312522351741,0.0,0.0,2.3382923126220705,19.05562744140625,1.4486310005187988,2388.1173231336807,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:10:00,9164.4833984375,0.0,0.0545138899236916,2.3708291553892193,3.214641833305359,0.2054398201406002,0.214608,0.0,2.190485143661499,19.062499618530275,1.4447213649749755,2338.6285034179687,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:20:00,8328.2091796875,65.75999908447265,0.035532408300787,2.607015135232359,2.8153990507125854,0.2625144653022289,1.05752,1831.166270702158,2.354542589187622,19.06593589782715,1.7046407461166382,2328.993054199219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:30:00,9526.1203125,88.75999908447265,0.0241898155072703,2.9027691387571393,2.61939332485199,0.3564091496169567,1.034582,2455.8526991241743,2.5113088130950927,19.075340270996097,1.8353034019470216,2316.4930786132813,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:40:00,12966.5333984375,99.0999984741211,0.0173611118458211,2.448637201730162,2.4383078813552856,0.9047309212386608,1.0127746666666668,3283.425008962147,2.525595760345459,19.08022270202637,1.8403168678283692,2354.92626953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:50:00,16400.216796875,99.0999984741211,0.0216435192618518,2.228527119103819,2.770065712928772,0.7065248779952527,1.0,2773.6716471310256,2.5339545726776125,19.093605041503903,1.6865735530853272,2379.7260470920137,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:00:00,20578.549609375,59.53999900817871,0.025000000768341,1.8248911880888048,3.1570932626724244,1.1603732757270335,0.2,2676.3395232319476,2.4230169296264648,19.107349395751953,1.555322241783142,2348.090295410156,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:10:00,18185.86640625,0.0,0.0534722236916421,1.5924971365369855,3.4840798139572144,0.2768373869359493,0.0,0.0,2.2399807453155516,19.122359466552737,1.487635350227356,2351.475732421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:20:00,11003.9666015625,0.0,0.0656250003725289,1.9287071251310408,3.362754225730896,0.2065972261130809,0.0,0.0,2.136423206329346,19.13827438354492,1.4346656322479243,2327.7777709960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:30:00,18159.4669921875,33.93999900817871,0.0533564826473592,2.389937117043883,2.9253128290176393,0.2627314887940883,0.843259,1843.7110857809523,2.0502155780792237,19.14514579772949,1.5138652563095092,2318.229138183594,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:40:00,14711.3837890625,80.17999877929688,0.0259259266778825,2.5973691009916364,2.608245301246643,0.6208767406642437,1.0332450000000002,3261.3178192476125,2.381369113922119,19.1552734375,1.7821455001831057,2340.7118286132813,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:50:00,12932.8501953125,98.0,0.0327546302694825,2.6747451328672467,2.5173923254013064,0.4542100660502911,1.0107366666666666,3478.7523658791374,2.488869857788086,19.174443435668945,1.9144850015640256,2331.922805786133,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:00:00,16187.5001953125,98.0,0.0270833340473471,2.4631551765836774,2.6651355504989622,1.360387747734785,,4000.6227572001058,2.438729000091553,19.191984939575196,1.911054468154907,2359.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-14 08:10:00,11162.46640625,91.83999938964844,0.0356481486000119,1.8961371683515609,3.2184997320175173,1.0107060126960277,0.0,2902.3168830597456,2.480389547348022,19.2118782043457,1.8538129329681396,2363.095232282366,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:20:00,14361.1998046875,5.840000152587891,0.0516203712671993,1.7158511423505842,3.7055143117904663,0.3417968682944775,0.0,289.85710514853,2.2931490421295164,19.231228256225585,1.647369956970215,3275.6558430989585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:30:00,14006.9833984375,0.0,0.0737268533557652,1.587583138886839,3.77842628955841,0.2056568346917629,0.0,0.0,2.220075273513794,19.248950958251953,1.622087025642395,4613.281225585937,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:40:00,6836.4345703125,0.0,0.0680555570870636,2.2945012115873396,3.243229079246521,0.2049334578216076,0.0,0.0,2.2162864208221436,19.260524368286134,1.546940064430237,2883.777086046007,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:50:00,6235.494140625,49.699999237060545,0.0403935194015501,3.078103163186461,2.5876519441604615,0.2182436369359493,1.080065,1184.8867485500682,2.17599778175354,19.28186492919922,1.7728480100631714,2337.58681640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:00:00,9914.30009765625,84.75999908447265,0.0265046303626148,3.120959141198546,2.3703020811080933,0.2639612339437008,1.0564876,1858.941464013085,2.4600204944610597,19.29651298522949,2.1398417949676514,2315.7985717773436,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:10:00,17086.28359375,99.0999984741211,0.0200231488561257,2.98494515651837,2.338336396217346,0.6908275716006755,1.0182938,3671.45204790989,2.4824166774749754,19.312789916992188,2.0588125228881835,2357.725732421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:20:00,18345.65,99.0999984741211,0.0214120377786457,2.607837202493102,2.3541707754135133,1.1459779910743235,1.00129875,3812.175581808442,2.4136945247650146,19.331597137451173,1.9026644229888916,3268.32568359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:30:00,19418.666796875,99.0999984741211,0.0274305562954394,2.1952991985715924,2.772041153907776,1.1406250171363357,1.0,4000.769369258613,2.460491418838501,19.35022392272949,1.7270559310913085,4577.170141601562,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:40:00,22457.41640625,35.78000068664551,0.036342593282461,1.8051091455854475,3.287867760658264,1.4490740828216075,0.0,2515.420490065203,2.4003015041351317,19.369935989379883,1.6232842206954956,3686.8056396484376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:50:00,10602.4166015625,0.0,0.0783564832061528,1.5692551397718488,3.742647290229798,0.2301070593297481,0.0,0.0,2.2303062915802,19.384041595458985,1.5212233543395997,2358.6805419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:00:00,13573.400390625,0.0,0.0784722235053776,2.1877151989378034,3.352057957649231,0.2050781331956386,0.0,0.0,2.2050971031188964,19.39615859985351,1.4633930206298829,2366.0589599609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:10:00,24609.721875,49.33999938964844,0.0520833339542149,2.3621711754240096,2.8458905458450316,0.4192708306014537,1.052681,2860.550438818131,2.23637318611145,19.408456802368164,1.658144211769104,4007.63896484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:20:00,12876.6,88.53999938964844,0.0343750009313224,2.559329178277403,2.6781304597854616,0.5844907514750958,1.0244779000000002,2474.655406767288,2.4420761585235597,19.41153030395508,1.7583525419235229,3230.816052246094,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:30:00,20177.783203125,98.4000015258789,0.036111111845821,2.998307135049254,2.6557690858840943,0.5883970133960247,1.015256,4268.5748144598965,2.5198509216308596,19.42220077514649,1.7780282020568847,2315.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:40:00,13392.6998046875,95.72000122070312,0.0318287042900918,2.7058291458524764,2.7564682722091676,0.990523748844862,1.004195,3254.1890423389073,2.358826160430908,19.437934494018556,1.9026595115661624,2306.3150634765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:50:00,12964.9498046875,98.1999969482422,0.0366898154839872,2.3626631760038435,3.114388155937194,0.8138744287192822,,2943.058233686698,2.49698691368103,19.457283782958985,1.7788023710250855,2348.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-14 11:00:00,13711.15,39.03999977111816,0.0449074085801838,1.945909192506224,3.605619835853577,0.9238281182944774,0.0,1959.2587473451445,2.2655320167541504,19.478081512451176,1.6416041612625123,2356.9444580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
