time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-14 11:10:00,10391.1333984375,0.0,0.0721064817160366,1.7776351713575422,3.803950333595276,0.2196903936564921,0.0,0.0,2.0748873710632325,19.490559768676757,1.5067307472229003,3576.736047363281,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:20:00,10967.6166015625,0.0,0.0755787041038273,1.9227451824583113,3.535656142234802,0.2051504723727703,0.0,0.0,2.014109897613525,19.49182548522949,1.425492262840271,4467.496256510417,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:30:00,19361.333203125,17.440000152587892,0.057175926864147,2.716887142602354,2.998472571372986,0.209852435439825,0.6435443,1138.2261544736086,1.9070892810821536,19.50050544738769,1.4911651611328125,3240.1909912109377,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:40:00,21823.299609375,79.0999984741211,0.0258101860759778,3.229753162804991,2.47633159160614,0.6949508123099803,1.070152,4173.412277292585,2.1449285984039306,19.516420745849608,1.8257270574569704,2288.0208374023437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:50:00,17353.45,64.95999908447266,0.0240740748355163,2.9220751308836044,2.568144154548645,1.523509829491377,1.0446801,3877.6762530791266,2.2648467063903808,19.540472793579102,1.990225863456726,3535.850720214844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:00:00,12936.3666015625,53.37999877929688,0.0356481487862764,2.336381151620299,3.1073010206222533,0.6014178089797497,1.0,2448.3958005666113,2.287476348876953,19.56090927124023,1.8164688348770144,1933.593792724609,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:10:00,16321.416796875,88.61999816894533,0.0377314824610947,2.187223102990538,3.354410004615784,0.9715712003409862,1.0,3306.843021140802,2.35695538520813,19.57628059387207,1.7848389148712158,2340.104211425781,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:20:00,16679.783203125,34.15999908447266,0.047800926491618,1.7497391485609115,3.631774830818176,0.6351996473968029,0.0,1357.0262743857315,2.248340034484863,19.591833114624023,1.6003989934921266,2385.329833984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:30:00,14266.4833984375,0.0,0.0671296309679745,1.7248651527799663,3.928426051139831,0.2091290555894374,0.0,0.0,2.1631207942962645,19.595268630981447,1.4132823467254638,2374.7395874023437,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:40:00,11052.283203125,0.0,0.0708333339542149,2.0032051824964583,3.68069212436676,0.2029803298413753,0.0,0.0,2.091726231575012,19.600151824951173,1.379897904396057,2399.566015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:50:00,15173.2166015625,32.93999977111817,0.0502314822748302,2.4663271450437607,3.025082516670227,0.2447193257510662,0.8481820000000001,1390.124607341645,2.165826320648194,19.607023620605467,1.472302293777466,3509.9826904296874,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:00:00,11939.45,80.61999816894532,0.0298611117526887,2.716215135995298,2.655998969078064,0.3746383123099803,1.039816,2213.776244403098,2.2809266090393066,19.611906433105467,1.6532111406326293,2852.6541748046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:10:00,17171.2333984375,99.0,0.0260416673962026,3.2162971519865096,2.5787394285202025,0.8538049720227718,1.027071,4480.591597848526,2.3929444313049317,19.62094917297363,1.7086800813674927,3163.7601013183594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:20:00,12175.7833984375,99.0,0.0290509267710148,2.7006731533445416,2.711261439323425,1.489438670128584,1.01614725,3208.015419490177,2.253616523742676,19.64536247253418,1.8063187122344968,3162.03707546658,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:30:00,13780.083203125,99.0,0.0369212970137594,2.3644851707853376,3.271699404716492,0.9450231604278088,1.0,3728.099684357034,2.316563034057617,19.657660293579102,1.703435230255127,2343.8585662841797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:40:00,11994.0666015625,92.76000061035155,0.0454861115664242,1.9755151771940291,3.532991099357605,1.1564670138061046,0.6,2672.9026573595447,2.2583045959472656,19.683521270751953,1.5527194738388062,2365.2777709960938,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:50:00,16771.5001953125,6.079999923706056,0.0679398160427807,1.6302851461805403,3.988143563270569,0.3460648141801357,0.0,309.2228176372871,2.189951753616333,19.700882720947263,1.4741440534591674,3219.7145724826387,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:00:00,18044.61640625,0.0,0.0896990742534397,1.7701591514982282,4.016337656974793,0.2040653996169566,0.0,0.0,2.008095407485962,19.696361541748047,1.3719351530075072,4553.3853515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:10:00,11120.63359375,0.0,0.0756944458931683,2.390593197289854,3.6015374422073365,0.2008101843297481,0.0,0.0,2.034532833099365,19.688766098022462,1.386690044403076,3688.6286376953126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:20:00,17854.58359375,48.57999916076661,0.0475694453343747,3.135857155267149,3.0534751176834107,0.2588252328336238,1.088431,2043.719453767546,2.0620432376861575,19.697626495361327,1.638430666923523,2331.7708984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:30:00,19220.65,79.0999984741211,0.0254629636649041,3.359979107324034,2.683426833152771,1.0307436399161816,1.0744153,4673.472455542636,2.2611852169036863,19.706488418579102,1.897418737411499,2329.253466796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:40:00,11634.8833984375,82.06000213623047,0.0293981489725409,2.91364913219586,2.7965707540512086,0.8592303089797497,1.029167375,3146.578014217897,2.3461544036865236,19.727466583251953,1.8368251800537103,2411.3618842230903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:50:00,12503.0001953125,99.0999984741211,0.039467593282461,2.5876851581968365,3.228656458854675,0.6503906302154064,1.0,3305.483919879386,2.316706657409668,19.740668487548827,1.6611493825912476,2383.391153971354,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:00:00,16936.0,99.0999984741211,0.0445601858198641,2.289727165643126,3.592070984840393,0.874565964192152,1.0,3015.5730447500523,2.2290865421295165,19.75296630859375,1.5354004621505737,2379.2437879774307,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:10:00,22245.45390625,39.52000007629395,0.0520833343267439,1.93665516609326,3.8913183927536017,1.068431692570448,0.0,1798.8104325449772,2.1147493362426757,19.767975997924804,1.4521849870681762,2386.6319091796877,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:20:00,12463.2666015625,0.0,0.0879629630595444,1.7522591614164411,3.9986637353897097,0.2212094925343989,0.0,0.0,1.863884449005127,19.769603729248047,1.3597806215286254,3939.6701416015626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:30:00,13805.3,0.0,0.0881944451481102,2.135199143830687,3.863355040550232,0.2008825235068798,0.0,0.0,1.8941954612731933,19.760741806030275,1.3072065353393554,4498.871484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:40:00,12770.5498046875,48.47999954223633,0.063425926491618,2.868297197762877,3.4070351362228393,0.2557146988809108,1.07812,1771.3557269208886,1.8716200113296508,19.75857162475586,1.4272718191146851,4045.3993896484376,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:50:00,10013.216796875,84.3,0.040509260073304,3.5625851654447613,3.0875431299209595,0.2905092559754848,1.073498,2212.12898705084,2.1916401863098143,19.750796127319337,1.7517236471176147,2247.4826416015626,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:00:00,15224.9666015625,96.8000030517578,0.0291666674427687,3.873213150445372,3.0301825284957884,0.5379774384200573,1.059165,3596.079826781918,2.2702128410339357,19.75242347717285,1.897408866882324,2291.9270874023437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:10:00,19527.966796875,96.8000030517578,0.0261574081378056,3.688985207024962,3.079822373390198,1.0268373779952529,1.048915,3699.481439254575,2.1702560901641847,19.762912368774415,1.8491939306259155,2304.427099609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:20:00,17004.6666015625,96.8000030517578,0.0353009269572793,3.0883911632932723,3.3519070386886596,1.4993489913642408,1.0214575,4006.694731390459,2.2470813274383543,19.77195472717285,1.7636841535568235,2363.1945068359373,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:30:00,11251.9498046875,96.8000030517578,0.0518518526107071,2.67899918789044,3.8069940328598024,1.056712954491377,1.001493,2293.5314650716705,2.17942214012146,19.782986068725585,1.56193573474884,3991.406188964844,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:40:00,19974.2126953125,96.8000030517578,0.0651620376855134,2.2683571838773786,4.351478838920594,0.7662760488688946,0.8,3507.879185097589,2.325266885757446,19.786421966552737,1.4692468166351318,4459.548681640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:50:00,19670.33125,18.900000762939452,0.0799768526107071,2.0037351393140854,4.564789891242981,1.0318287037312983,0.0,1135.6776916714944,2.2335960388183596,19.793655014038084,1.351383376121521,1764.2360961914062,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:00:00,14308.3498046875,0.0,0.1146990749984978,2.0023792051710188,4.771705555915832,0.2076822958886623,0.0,0.0,2.3199788093566895,19.777741622924808,1.3149938821792602,2360.329833984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:10:00,10480.3833984375,0.0,0.1084490749984978,2.532313206139952,4.54441339969635,0.2011718772351741,0.0,0.0,2.2924617290496827,19.774485778808593,1.3283725261688235,2374.4212510850693,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:20:00,18949.764453125,48.09999961853027,0.0765046302229164,2.884557201806456,4.037356019020081,0.3564814798533916,1.083088,2147.8427076803164,2.3076704025268553,19.7636360168457,1.5411988973617552,2372.222204589844,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:30:00,27164.2953125,71.89999923706054,0.0571759272366761,3.0619751953519883,3.660341715812683,1.5319010190665725,1.0641703,5007.1564918803,2.244165849685669,19.75658264160156,1.6624444484710694,2403.9062744140624,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:40:00,10033.08349609375,41.859999084472655,0.0633101858198641,2.8796052002348005,3.985578179359436,0.8368779115378857,1.0149395,1801.4037677038868,2.319327688217163,19.752061462402345,1.715345358848572,3144.3576904296874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:50:00,7440.0046875,93.93999786376952,0.0796296302229164,2.972497131768614,4.287194752693177,0.2706886671483516,1.009987,1444.9574544605225,2.310864877700806,19.75820999145508,1.6462432861328125,4527.169970703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:00:00,14896.1001953125,99.0999984741211,0.0689814817160366,2.688813164178282,4.343327641487122,0.6822193436324596,1.004705,3454.690453825693,2.2490984916687013,19.75495491027832,1.6752084732055663,2480.3239949544272,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:10:00,14786.8666015625,69.78000030517578,0.0682870384305714,2.4376051449216902,4.453668236732483,1.463903372734785,1.0,2882.5563966774507,2.2304057598114015,19.760741806030275,1.5389519453048706,2390.950469970703,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:20:00,16654.0166015625,15.479999923706057,0.0846064824610947,1.9481431745924056,4.901345753669739,0.4534143708646297,0.0,681.3750578566963,2.24225115776062,19.76472053527832,1.4759586572647094,2357.725695800781,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:30:00,13631.7001953125,0.0,0.1053240735083817,1.995197179261595,5.051805424690246,0.2055121563374995,0.0,0.0,2.2148114681243896,19.75278511047363,1.341692566871643,2375.1928982204863,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:40:00,18638.5333984375,0.0,0.0913194444030522,2.3644432091154157,4.624462532997131,0.2021122626960276,0.0,0.0,2.236975383758545,19.73777503967285,1.3283534526824952,2361.4583374023437,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:50:00,12144.5833984375,31.979999542236328,0.0553240751847623,2.6820151352323593,4.206529355049133,0.2182436309754848,0.864751,1094.054937993336,2.251201868057251,19.725115585327146,1.4790086507797242,4385.850524902344,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:00:00,16120.5833984375,79.61999816894532,0.0306712969671933,3.1329911732114852,3.803356909751892,0.3307291738688945,1.064638,2993.368948695786,2.19855637550354,19.702328872680663,1.621169638633728,4130.90263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:10:00,22609.61640625,93.98000030517578,0.0236111118691041,3.607707073632627,3.5546194314956665,1.112630205601454,1.051638,4504.673352733002,2.076929473876953,19.70594596862793,1.7589972019195557,2317.881896972656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:20:00,20673.01640625,42.71999969482422,0.0314814821351318,2.7209791683591904,3.848341345787048,1.582537656277418,1.02455825,3591.994366952491,2.137985038757324,19.709382247924804,1.8747961282730103,2333.8155381944443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:30:00,11760.4833984375,54.679998779296874,0.0475694455206393,2.6423971676267684,4.367278695106506,0.5799334637820721,1.0,2438.4305903019167,2.235059881210327,19.711371612548827,1.6107128381729126,2338.0594482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:40:00,14463.3001953125,69.64000091552734,0.0589120384305714,2.126737215463072,4.600729298591614,0.6489438824355602,0.4,2238.63075633553,2.20377402305603,19.7119140625,1.5285004138946534,2375.954833984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:50:00,22254.66640625,0.0,0.0836805563420056,2.1062331699766217,4.855086922645569,0.2911602996289729,0.0,0.0,2.166643571853638,19.711733245849608,1.4299344778060914,4395.312756347656,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:00:00,13387.65,0.0,0.0752314832061528,2.4056651615537703,4.667240643501282,0.203414350003004,0.0,0.0,2.134613609313965,19.676469039916995,1.38188636302948,3664.2361694335937,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:10:00,11193.683203125,19.940000534057617,0.0460648152045904,3.291007187310606,4.04713499546051,0.2053674720227717,0.7032,655.6308421420815,2.180645799636841,19.669415664672854,1.38188636302948,2286.02431640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:20:00,19214.9,79.0999984741211,0.0246527785435317,3.584919168893248,3.684092020988464,0.4092158608138561,1.102009,3073.7922350492727,2.2318020343780516,19.656032943725585,1.863196110725403,2325.9548217773436,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:30:00,16832.6166015625,89.21999969482422,0.0226851859362795,3.7957252048887313,3.3916701078414917,0.9130497507750988,1.0711896,3932.123580600663,2.171056365966797,19.65187377929687,2.0234670639038086,2379.7743286132813,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:40:00,14631.50859375,99.0999984741211,0.0328703709878026,3.5051211380399763,3.43094379901886,0.8531539611518383,1.041191,4250.734841705072,2.2438809871673584,19.65964889526367,1.9757201671600344,2382.6389282226564,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:50:00,14619.36875,99.0999984741211,0.0406250007450579,2.9766731285490096,3.766045784950256,2.080512159317732,1.01608,4042.7771375116463,2.11155686378479,19.66109580993652,1.8351280689239504,2392.5347412109377,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:00:00,10977.066796875,99.0999984741211,0.0596064828336237,2.5121791386045516,4.363006997108459,0.8357928209006786,1.000167,2184.5016469117227,2.2567161560058593,19.669777297973635,1.6397081375122071,2365.625048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:10:00,18891.290234375,59.279999542236325,0.0747685190290211,2.141201164666563,4.914533925056458,0.8052662067115307,0.2,2190.7757742479857,2.2425676345825196,19.67031936645508,1.499228549003601,2369.270861816406,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:20:00,22320.941015625,0.0,0.111342592909932,1.9745031141676008,5.1093631982803345,0.2600549809634685,0.0,0.0,2.2661091327667235,19.66616020202637,1.3824955463409423,2367.9686767578123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:30:00,10483.487109375,0.0,0.1078703720122574,2.4082211994566025,4.922538685798645,0.2045717649161815,0.0,0.0,2.3238512516021728,19.652054595947263,1.3319091558456422,4435.156140136719,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:40:00,10320.83330078125,19.420000076293945,0.0586805567145346,2.830549099389464,4.327612709999085,0.204210066050291,0.65459,599.3832340009217,2.2860527992248536,19.631619262695313,1.5469035387039185,4491.145971679687,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:50:00,22721.563671875,79.0999984741211,0.0346064821816979,3.7341190838254983,3.746905589103698,0.3591579817235469,1.101222,3744.596058846377,2.3196197986602782,19.624566268920898,1.794093704223633,1101.9097900390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:00:00,23472.29609375,94.67999877929688,0.023379630409181,4.018227198068052,3.3984408617019652,1.0277777843177318,1.078049,5941.004575994522,2.202727508544922,19.617512893676757,2.110425043106079,1311.5451293945312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:10:00,16653.1435546875,96.5999984741211,0.0292824081610886,3.4572931789793073,3.617173361778259,2.274884312599897,1.0489638,5081.445272838278,2.1550650119781496,19.628364181518556,2.0570006370544434,2403.2986328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:20:00,10977.4333984375,96.5999984741211,0.0462962968274949,2.8257391952909527,4.313649296760559,1.06611689850688,1.0061779999999998,2600.8926116627845,2.325743532180786,19.627821731567384,1.8603019714355469,2395.8332763671874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:30:00,15597.8513671875,96.5999984741211,0.0715277787297962,2.533453133050352,4.829768013954163,0.5164930634200573,1.000234,2454.4475065142033,2.3263474464416505,19.636140823364254,1.610283660888672,2380.03466796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:40:00,23198.21484375,96.5999984741211,0.0777777779847382,2.1744671368040143,5.15143473148346,0.967447929829359,1.0,3331.6502820426294,2.279833221435547,19.635779190063474,1.503268051147461,2401.215234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:50:00,26712.527734375,80.7999984741211,0.0858796287328003,1.878501131478697,5.419940400123596,1.6865595750510691,1.0,4294.231853725376,2.2448155879974365,19.635417556762697,1.3738728523254395,2392.5346923828124,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:00:00,25417.751953125,33.20000076293945,0.0923611123114823,1.397097160760313,5.9077022790908815,1.269097214192152,1.0,3250.5569137956873,2.2622263431549072,19.63614044189453,1.3204972267150878,3537.065966796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:10:00,19124.1802734375,33.20000076293945,0.0991898167878388,1.1675931476987895,6.363058686256409,1.1298466615378857,1.0,3273.890802767363,2.251436138153076,19.643554306030275,1.211332654953003,4450.6076171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:20:00,14797.00390625,33.52000045776367,0.1011574093252419,0.9547865652479228,6.763345646858215,0.9348958067595958,1.0,2153.02983550727,2.218202829360962,19.645724105834965,1.1399294853210449,2031.8576171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:30:00,20429.30859375,24.019999504089355,0.0930555555969475,0.8415787600912152,6.993705201148987,1.1404803328216075,0.4,1595.2362127661513,2.2679264545440674,19.64536247253418,1.0789581060409543,243.75,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:40:00,19601.389453125,0.0,0.0776620376855134,0.7593935632146894,7.188550591468811,0.2773437522351741,0.0,0.0,2.263172149658203,19.64409637451172,1.0372090101242066,2345.3124755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:50:00,13849.7650390625,0.0,0.0210648156004026,0.8620541476644575,7.016623044013977,0.2058738432824611,0.0,0.0,2.3012280464172363,19.63161849975586,0.9785735368728636,2376.475634765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:00:00,14728.8380859375,0.0,0.0199074081610888,1.216769149247557,6.506153035163879,0.2037760399281978,0.0,0.0,2.234465265274048,19.61733207702637,1.0599470257759094,2338.6574259440104,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:10:00,20905.27109375,0.0,0.0182870377786457,1.540177156869322,6.031085133552551,0.2029803209006785,0.0,0.0,2.2993364334106445,19.605397033691407,1.306303334236145,2360.387727864583,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:20:00,16347.148828125,0.0,0.0170138896442949,1.9356211923994124,5.4537290811538695,0.2021122626960276,0.0,0.0,2.3058706283569337,19.59816284179687,1.5492393970489502,2368.315966796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:30:00,12193.5666015625,0.0,0.016203704290092,2.4081511520780627,4.903001618385315,0.2021845988929271,0.0,0.0,2.3168606758117676,19.593460464477538,1.8150904178619385,2349.6528076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:40:00,15562.7541015625,0.0,0.016203704290092,2.8056051754392684,4.323569798469544,0.2021122626960276,0.0,0.0,2.3292144775390624,19.587492370605467,2.042079758644104,2385.24306640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:50:00,15951.696484375,0.0,0.0158564822748302,3.3413431190885605,3.757707762718201,0.2021845988929271,0.0,0.0,2.36106653213501,19.57989692687988,2.249227285385132,2389.5833251953127,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:00:00,9342.683203125,0.0,0.0156250009313225,3.77205920452252,3.328655505180359,0.2021846018731593,0.0,0.0,2.329815673828125,19.575195693969725,2.4885537147521974,2383.333349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:10:00,9956.866796875,0.0,0.0153935192152857,4.243859007302672,2.7513614892959595,0.2020399264991283,0.0,0.0,2.303321361541748,19.57067451477051,2.6958830833435057,2332.5520751953127,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:20:00,14454.40390625,0.0,0.0150462966412305,4.634403135720641,2.2828779458999633,0.2020399294793605,0.0,0.0,2.3550671100616456,19.567599868774415,2.87799973487854,2306.9445068359373,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:30:00,13959.4212890625,0.0,0.0150462966412305,5.093769075814635,1.7401010274887083,0.2023292772471904,0.0,0.0,2.347173976898193,19.560546493530275,3.1004330635070803,2286.940578884549,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:40:00,8033.18671875,0.0,0.0149305559694766,5.4408672356046734,1.183762526512146,0.2021845988929271,0.0,0.0,2.384138298034668,19.55313148498535,3.3264198303222656,2263.201716105143,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:50:00,10523.14990234375,0.0,0.0135416673496364,5.838727095071226,0.8041032195091248,0.202256941050291,0.0,0.0,2.3878329753875733,19.55023765563965,3.4903800964355467,0.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:00:00,15753.5861328125,50.63999977111816,0.0127314822748303,6.072885134164244,0.4944189399480819,0.3266058914363384,1.5,3186.7504884177756,2.4129913330078123,19.54445114135742,3.6955573558807377,1135.4166666666667,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:10:00,10079.3166015625,85.89999847412109,0.0148148154839872,5.9580831550993025,0.4915318533778191,0.3855613462626934,1.483845,2313.96957980614,2.4113017082214356,19.546440505981444,4.016576862335205,2354.295279043692,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:20:00,16537.753515625,99.0999984741211,0.0143518524244427,5.818947126809507,0.5384717553853988,0.419994219392538,1.3437716,3575.61086169444,2.4239885807037354,19.549876022338868,3.721949195861817,2335.3299072265627,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:30:00,21817.258203125,99.0999984741211,0.0167824082076549,5.48831520313397,0.5372568219900131,0.93706598803401,1.25626,5455.752455836087,2.35111346244812,19.5516845703125,3.229536533355713,2365.6250244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:40:00,21042.9328125,99.0999984741211,0.0232638896675779,4.9632632278837265,0.8683664739131928,1.9714264802634716,1.164352,7042.986506300183,2.3409644603729247,19.559461212158205,2.8707802295684814,2354.137748209635,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:50:00,11353.561328125,99.0999984741211,0.0343750004656611,4.192619183007627,1.485843336582184,2.004918961971998,1.0830153,3880.1927230306087,2.345663547515869,19.563440322875977,2.5036611557006836,1042.2164510091147,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:00:00,11570.995703125,99.0999984741211,0.055092593282461,3.71806717151776,2.217338013648986,0.5949797503650188,1.052076,3143.510206642105,2.3574782371520997,19.567961502075196,2.1939374446868896,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:10:00,15248.725390625,99.0999984741211,0.0680555570870637,3.3045152210630477,2.6116681337356566,0.9572482638061046,1.034031,4068.450405637004,2.3392914295196534,19.56995086669922,1.981720542907715,1064.930578613281,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:20:00,13546.1533203125,99.0999984741211,0.0771990749984978,2.819983150903135,3.037767195701599,1.36588541790843,1.01121125,4086.382992384648,2.323504161834717,19.576280975341795,1.8219537258148193,2395.2868155020255,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:30:00,11847.766796875,99.0999984741211,0.0892361130565403,2.3632132076658308,3.5726590394973754,1.031539409607649,1.0,3083.7674756736105,2.2969949722290037,19.576100158691407,1.6581926822662354,2384.0422566731772,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:40:00,15257.89921875,39.35999946594238,0.0982638899236916,2.0603990816511213,3.988303923606873,0.9890769533813,0.0,2252.734785364467,2.3030755519866943,19.57971649169922,1.514386034011841,2350.1735717773436,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:50:00,16990.6111328125,0.0,0.1258101869374512,1.8840371632017192,4.308165574073792,0.2233072899281978,0.0,0.0,2.114970016479492,19.57772750854492,1.4266566038131714,2315.0173950195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:00:00,15646.5677734375,0.0,0.1087962973862885,2.34468317264691,3.992825150489807,0.2060908578336238,0.0,0.0,2.14497709274292,19.57139778137207,1.3546539306640626,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:10:00,13237.429296875,50.23999977111816,0.0983796317130326,2.680853130761534,3.4067723512649537,0.2584635399281978,1.072294,1830.2172702202197,2.1256637573242188,19.571578598022462,1.345495104789734,1596.9617919921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:20:00,19749.71484375,82.2,0.0546296305954455,2.511763145867735,3.1560779333114626,0.5110677115619182,1.0311941,3886.733338578245,2.404307985305786,19.568142318725585,1.7012795686721802,2369.7916625976563,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:30:00,22658.72890625,99.0999984741211,0.0549768526107071,2.8419091247953476,3.131264853477478,0.7198350720107556,1.0024460000000002,4747.695778127562,2.5212046623229982,19.567057418823243,1.7939107418060305,2001.7361572265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:40:00,23771.801953125,99.0999984741211,0.046759260073304,2.590097143594176,3.4316645860671997,1.097583930939436,1.000527,5221.5127040092975,2.4659746646881104,19.567057418823243,1.9121936798095704,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:50:00,19098.57421875,99.0999984741211,0.0600694451481102,2.5572772049345076,3.821622061729431,1.8760851077735423,1.0,5194.872640497354,2.474828147888184,19.57175941467285,2.0143062591552736,482.6388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:00:00,13007.4158203125,99.0999984741211,0.0716435190290211,1.9152871393598616,4.4074016332626345,1.045428245514631,1.0,3419.009920651938,2.4689183235168457,19.5741096496582,2.0261653900146483,2358.3333129882812,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:10:00,20635.31484375,99.0999984741211,0.0876157421618699,2.002917149011046,4.9092539072036745,0.8825231604278088,1.0,5611.392991234915,2.451666736602783,19.578812408447263,1.8592389822006223,2340.4513427734373,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:20:00,15128.1951171875,99.0999984741211,0.089467592909932,1.8400371813215315,5.009384655952454,2.205801527947187,1.0,5848.262866480929,2.4232755661010743,19.584779739379883,1.9589345932006836,2339.149279785156,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:30:00,10055.0166015625,99.0999984741211,0.0981481496244667,1.617689135018736,5.416346955299377,0.9110243014991284,1.0,2701.9146794331955,2.52374587059021,19.593822479248047,2.197094774246216,1974.218701171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:40:00,15435.5001953125,99.0999984741211,0.1215277779847382,1.2068951391614973,6.021115803718567,0.5274884335696697,1.0,2843.2477871712417,2.5303494930267334,19.607023239135746,2.196769046783447,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:50:00,22639.61640625,39.659999465942384,0.1283564839512108,1.0521381520666182,6.343557381629944,1.0491175107657909,0.0,2076.6393943899902,2.566133832931518,19.609917068481444,1.989302968978882,2035.156201171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:00:00,16506.31640625,0.0,0.1415509272366761,0.9051053666509687,6.497811913490295,0.2325665555894374,0.0,0.0,2.529408359527588,19.61317253112793,1.769609451293945,2390.7697265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:10:00,7512.22216796875,0.0,0.122685184702277,1.2098131441511213,6.372666382789612,0.2054398171603679,0.0,0.0,2.737337398529053,19.614076995849608,1.7183804750442504,2393.258093261719,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:20:00,7813.7,5.259999847412109,0.0495370380580423,1.344213154260069,5.898173546791076,0.2021122626960276,0.406604,309.8509141772837,2.7775160312652587,19.62474708557129,2.2953567028045656,1409.7221923828124,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:30:00,11282.9666015625,76.61999816894532,0.0214120377553626,1.7562751554884015,5.365634846687317,0.2868200235068797,1.00784,2718.626852700685,2.912615919113159,19.627278518676754,2.6930105209350588,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:40:00,12895.0666015625,92.65999908447266,0.018865741463378,1.7688831591047347,4.958550477027893,0.2513744227588176,1.0,2485.772793662956,2.923391819000244,19.636320495605467,3.0950401782989503,2030.5556274414064,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:50:00,23123.120703125,99.0999984741211,0.0187500007683411,1.89533117050305,4.74359142780304,0.5159143678843975,1.0,4605.516997796196,2.9663784503936768,19.641565322875977,2.9445768356323243,2375.2604248046873,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:00:00,23787.3578125,99.0999984741211,0.0309027784038333,1.8067611717619,4.617227101325989,1.5896990709006786,1.0,6174.843817129723,2.9054126262664797,19.65151252746582,2.819197988510132,2381.944470214844,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:10:00,12727.6666015625,99.0999984741211,0.053009259700775,1.554119183961302,5.079535508155823,0.732783567160368,1.0,2844.3553978298673,2.994258403778076,19.665075302124023,2.828314781188965,2360.5903442382814,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:20:00,21577.316796875,99.0999984741211,0.0718750011175869,1.520231177750975,5.433410000801087,0.6201533608138561,1.0,4948.3574304958565,3.053951168060302,19.67845802307129,2.7522053718566895,2370.9490600585937,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:30:00,18249.416796875,99.0999984741211,0.0817129638046025,1.3970891498960554,5.58113157749176,1.54658564850688,1.0,5278.492984694,3.0023380756378173,19.694010543823243,2.731529426574707,2386.6898803710938,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:40:00,13758.0666015625,99.0999984741211,0.0903935197740792,1.1592671417631208,5.946259808540344,0.918981509655714,1.0,3184.092524231656,3.0942413330078127,19.711732864379883,2.6385201454162597,2417.0138305664063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:50:00,13673.5998046875,99.0999984741211,0.103009260073304,0.875598742906004,6.421030354499817,1.0025318317115306,1.0,2541.646151480852,3.0782730102539064,19.73289184570313,2.4061820983886717,2346.4409301757814,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:00:00,20772.36640625,39.53999900817871,0.0810185190290211,0.7602441572584211,6.631896615028381,1.2048611097037791,0.0,1516.8006856312272,3.1139569759368895,19.746997451782228,2.0103432893753053,2357.6388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:10:00,26081.275390625,0.0,0.023726852540858,0.7261311673559248,6.773791241645813,0.2497106485068798,0.0,0.0,3.0602519512176514,19.754773712158205,1.7367601156234742,2333.333361816406,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:20:00,15348.9,0.0,0.0178240749053657,1.0117287659086285,6.438565468788147,0.2031250022351741,0.0,0.0,3.0734254837036135,19.760199356079102,1.4886460304260254,2361.3715209960938,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:30:00,16309.4666015625,0.0,0.0164351858198642,1.2260991596616804,5.708570885658264,0.2019675903022288,0.0,0.0,3.0275537967681885,19.763093185424804,1.7219105005264286,2358.33330078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:40:00,12141.6,0.0,0.0157407416030763,1.584553148690611,5.073331665992737,0.2018952541053295,0.0,0.0,3.026525783538818,19.769965744018556,1.8168698310852052,2330.989538574219,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:50:00,14671.5498046875,0.0,0.0156250009313225,1.9245531582273545,4.487385201454162,0.2018229179084301,0.0,0.0,2.9628460884094237,19.77304000854492,1.977626085281372,2310.7639038085936,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:00:00,11997.5833984375,0.0,0.0151620374992488,2.345185186807066,3.74585440158844,0.2015335671603679,0.2137239999999999,0.0,2.974815320968628,19.783708953857424,2.0789446353912355,2337.8472534179687,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:10:00,14464.9666015625,65.23999900817871,0.0152777783572673,2.760477211419493,3.0255143880844115,0.2156394682824611,1.063176,2220.0290515392994,3.023954439163208,19.791304779052737,2.218178987503052,3754.861181640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:20:00,19053.61640625,88.0999984741211,0.0170138896442949,3.159509184304625,2.369553828239441,0.2234519682824611,1.047909,2835.065895763417,2.964044713973999,19.78660316467285,2.293715238571167,4491.695475260416,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:30:00,29263.385546875,97.1999969482422,0.0163194451481103,3.831737139169127,1.8766651391983031,0.3807147018611431,1.0484833999999998,5678.444953905519,2.9068728923797607,19.780274200439457,2.217754364013672,2717.245332845052,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:40:00,27284.06015625,97.1999969482422,0.0180555563420057,4.245367243234068,1.6119016647338866,0.8142361216247082,1.076893,7127.276063464093,2.756837272644043,19.786241149902345,2.188976716995239,2251.244209798177,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:50:00,24014.170703125,97.1999969482422,0.0247685192152856,3.76649713749066,1.844387912750244,1.3940971784293652,1.0662784,5693.175079334209,2.8259257793426515,19.80432548522949,2.055774545669556,2272.135392252604,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:00:00,19859.55,97.1999969482422,0.0371527783572672,3.068139126244932,2.3800267696380617,0.6218894891440868,1.0260344,3955.115518308511,2.855233097076416,19.821506500244144,1.7284427642822269,2302.314807128906,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:10:00,28559.259765625,97.1999969482422,0.0518518526107071,2.720861151162535,2.8932677507400513,0.8840422563254833,1.010145,5150.3723680164285,2.8937923908233643,19.840675354003903,1.4068673849105835,2329.6007080078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:20:00,30058.005859375,97.1999969482422,0.0593750011175869,2.1178671860136093,3.5154085397720336,1.09150752350688,1.0,4894.128066502039,2.902071475982666,19.8583984375,1.2168476581573486,2359.2013916015626,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:30:00,24494.455078125,38.47999954223633,0.0710648152977227,1.6951331400312484,4.073345017433167,0.8310185067355633,0.0,2293.3745010631073,2.769932174682617,19.880099487304687,1.0279411911964416,2351.822880045573,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:40:00,18948.11640625,0.0,0.0746527779847382,1.3829051279462874,4.517720818519592,0.2081886552274226,0.0,0.0,2.7003105163574217,19.89095077514649,0.8742102980613708,2311.0243123372393,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:50:00,11743.466796875,0.0,0.0422453714534638,1.702007152978331,4.342232251167298,0.2019675903022288,0.0,0.0,2.561312437057495,19.88697204589844,0.7951466917991639,3259.6354370117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:00:00,13995.6,0.0,0.0217592599801718,1.9819651626981796,3.7203430414199823,0.2018952541053295,0.0,0.0,2.445377969741821,19.892578506469725,0.8561193823814393,4515.277685546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:10:00,12655.3666015625,4.979999923706055,0.0174768527038395,2.384419157449156,3.1912429571151733,0.2018229179084301,0.425429,210.18151545835303,2.377865171432495,19.870695114135746,0.9841790676116944,3380.64228515625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:20:00,13653.65,75.77999877929688,0.0163194451481103,3.427333166543394,2.4790181875228883,0.2214988432824611,1.081106,2806.9532337461833,2.466204357147217,19.871237564086915,1.136825156211853,2335.590295410156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:30:00,20415.366796875,92.77999877929688,0.0156250007450579,3.547685100976378,1.8801387310028077,0.5286458365619182,1.0708377,5105.320230809206,2.5469611167907713,19.88136558532715,1.5062947034835816,2323.2639038085936,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:40:00,19444.499609375,99.0999984741211,0.0179398155305534,3.096565201226622,1.9277544021606443,1.2978877238929272,1.0278569000000002,4940.58075857394,2.534629201889038,19.89022750854492,1.3829451084136963,2318.055529785156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:50:00,14896.866796875,99.0999984741211,0.0251157414400949,2.587513163033873,2.6078880786895753,1.3545283369719985,1.00485875,5218.622274108039,2.557040548324585,19.902162551879886,1.0924700498580933,2319.039382595486,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:00:00,13764.9166015625,92.97999877929688,0.0358796304091809,2.033487203065306,3.2800681829452514,0.7322048716247082,0.5,3814.070493361932,2.6045922279357914,19.907769393920898,0.9390601873397828,2370.370402018229,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:10:00,15872.53359375,6.1400001525878904,0.0444444453343747,1.7115131639875472,3.676893210411072,0.4584056757390499,0.0,450.4618575100055,2.553478384017944,19.919162368774415,0.8828314542770386,2380.9895874023437,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:20:00,16137.3498046875,0.0,0.0387731489259748,1.6233451628126203,3.7903871297836305,0.2028356455266475,0.0,0.0,2.2858822345733643,19.91283302307129,0.783601450920105,3815.45146484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:30:00,22632.03359375,0.0,0.021759260026738,2.0015212082304057,3.5171134233474732,0.2021122626960276,0.0,0.0,2.2874335289001464,19.901438903808593,0.6171164512634277,3062.3263549804688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:40:00,29387.26328125,48.79999961853027,0.0170138895511626,2.6280231022275986,2.8676332235336304,0.3773148231208324,1.0549110000000002,4183.751647280978,2.2064160823822023,19.88733329772949,0.7296802401542664,2505.121545410156,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
