time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-15 12:50:00,12972.116796875,89.22000122070312,0.0167824081145226,2.932511188928038,2.422007918357849,0.5322627179324626,1.0505315,3070.241190406916,2.456542205810547,19.89239730834961,0.9055047631263732,4493.836755371094,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:00:00,20282.566796875,96.4000015258789,0.0159722229465841,3.045821144524962,2.3800774812698364,0.3774594895541667,1.014358,4442.8947363716015,2.5223745346069335,19.881546020507816,0.9422207355499268,1591.1458374023437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:10:00,20677.9,96.4000015258789,0.0193287044763565,3.1145751499570906,2.4873507261276244,0.9097945623099803,1.0310949,4856.3268047810825,2.447167921066284,19.90903549194336,0.7883878588676453,2496.3541748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:20:00,20681.299609375,96.4000015258789,0.0226851859362795,2.2361991428770125,2.91864960193634,1.148726861923933,1.0005513,4685.397163604103,2.4993359565734865,19.91247062683106,0.7356133699417114,4480.55576171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:30:00,19822.216796875,96.4000015258789,0.0315972228534518,2.1125931763090193,3.300178599357605,1.04043695256114,1.0,3605.518083166203,2.480049180984497,19.931639862060543,0.5491240978240967,4457.98623046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:40:00,22477.066796875,37.97999992370605,0.0396990749984978,1.470675160828978,3.888913893699646,0.7864583365619182,0.0,2033.3761507107824,2.441572332382202,19.939235305786134,0.5046216726303101,4370.572802734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:50:00,21872.46640625,0.0,0.0387731489725409,1.5249371551908553,4.311058592796326,0.210069441050291,0.0,0.0,2.1888927936553957,19.9336296081543,0.4407605946063995,4494.61787109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:00:00,10738.65,0.0,0.025231482228264,2.351087095681578,3.85201895236969,0.2018229149281978,0.0,0.0,2.1902605533599853,19.912290191650392,0.4498584508895874,4583.333447265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:10:00,12235.08359375,48.51999893188477,0.021759260026738,3.2874392055906356,3.0438685178756715,0.2066695563495158,1.0889102000000002,1382.4847828758634,2.242061901092529,19.89944953918457,0.6565515279769898,4556.076440429688,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:20:00,25912.22578125,84.4,0.0172453712671995,4.076723101083189,2.4460777044296265,0.2692418985068797,1.0967090000000002,3411.1465226932496,2.388922166824341,19.885344314575196,1.035251462459564,4518.836840820312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:30:00,30771.566796875,96.9000015258789,0.0170138896442949,4.621185114327818,2.068995809555054,0.5130931667983532,1.0992000000000002,5422.911855933121,2.478528070449829,19.87955703735351,1.300025677680969,4546.440893554687,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:40:00,27850.402734375,96.9000015258789,0.0193287044763565,4.493283178750426,2.018729019165039,1.2102864794433117,1.1141238000000002,6024.948069459866,2.340011405944824,19.912652206420898,1.287949562072754,4523.8714599609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:50:00,27750.47578125,77.49999923706055,0.0245370377786456,3.6687871479429304,2.4369685888290404,1.5714699439704418,1.0578852,5856.146852141714,2.4073746681213377,19.921693801879883,1.1616212368011474,4455.642260742187,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:00:00,31105.92578125,42.50000076293945,0.040740741509944,3.3205651306547224,2.887591290473938,1.0000723056495189,1.042355,3712.623663633586,2.290466785430908,19.94773597717285,0.8435706853866577,4428.732470703125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:10:00,35404.74296875,70.71999969482422,0.053009259700775,2.740657141152769,3.45407874584198,0.8747829847037792,1.009366,4794.0560464669525,2.301053285598755,19.959671401977538,0.7560200452804565,4445.6597900390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:20:00,34112.68828125,57.07999954223633,0.0625000011175869,2.471569111291319,3.8351146936416622,1.4544993571937084,1.0,5045.356989834916,2.2783435344696046,19.97341651916504,0.6320599555969239,4393.663110351563,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:30:00,26247.9349609375,23.58000030517578,0.0774305570870636,1.9594651722349223,4.343869757652283,0.7126736335456372,0.4,2554.647723700421,2.3168128967285155,19.980649948120117,0.5831479787826538,4341.5798828125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:40:00,20922.67265625,0.0,0.0835648152977227,1.8679911875166,4.801584649085998,0.2089843802154063,0.0,0.0,2.3585774421691896,19.975585937500004,0.53590487241745,2988.6284912109377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:50:00,16813.7875,0.0,0.0515046305954455,2.452151181641966,4.581213593482971,0.2015335671603679,0.0,0.0,2.376416540145874,19.954969406127933,0.5316056966781616,2241.145849609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:00:00,24778.998828125,16.65999984741211,0.0298611117526887,2.6802251362241805,3.9278343439102175,0.204137735813856,0.650281,1045.9478101585948,2.3874254703521727,19.94556541442871,0.7044121026992798,2896.875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:10:00,36700.0828125,79.0999984741211,0.0180555562954396,3.4443951630033554,3.3787179708480837,0.64561632797122,1.0828072,4878.923344149396,2.3629974842071535,19.929470443725585,0.810270369052887,4427.343774414063,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:20:00,34046.42109375,81.66000213623047,0.0216435192851349,3.2373871826566756,3.1648171186447143,1.00151911303401,1.0522656,5571.786751072623,2.369292449951172,19.916449356079102,1.0137587904930114,4359.3748779296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:30:00,30145.209765625,90.2000015258789,0.0295138895977287,3.811253120843321,3.3008362531661986,0.7609953813254833,1.0472843,4804.092667115425,2.339341163635254,19.90921592712402,0.9251333832740783,4353.732666015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:40:00,33598.780859375,98.3000030517578,0.0326388897374271,3.62520714038983,3.558985638618469,0.779224532097578,1.046284,5795.438932645639,2.284055233001709,19.894385910034178,1.0929520845413208,2910.069384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:50:00,33058.328515625,96.34000244140624,0.0398148156702517,4.098717167321593,3.789192128181458,1.2677228145301342,1.0617992,6224.06734342441,2.2367631912231447,19.899992752075196,1.075758457183838,769.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:00:00,26515.07421875,53.81999893188477,0.0581018526107071,3.099487163964659,4.077977871894836,1.3755063824355602,1.0470535,4069.909496165697,2.2595322132110596,19.922236251831055,1.1001275062561031,1926.9965942382812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:10:00,18191.566015625,68.6,0.0759259257465599,2.887781193200498,4.753635430335999,0.583116316050291,1.006373,3094.8954672240616,2.298116111755371,19.92296028137207,0.8786651730537415,2534.0277465820313,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:20:00,25395.821875,88.76000213623045,0.095601851120591,2.383745148126036,4.96008665561676,1.2224392227828502,0.8055895,4432.400396995899,2.2869980335235596,19.94122543334961,0.7434880614280701,4623.958203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:30:00,30371.46875,12.68000030517578,0.1114583346992729,1.966821148339659,5.587580227851868,0.808521407097578,0.0,935.441758875682,2.332749366760254,19.941948699951173,0.6708163022994995,3591.666711425781,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:40:00,29061.17109375,0.0,0.0974537041038273,2.015171124879271,5.754772591590881,0.2052951417863368,0.0,0.0,2.328094005584717,19.928023910522462,0.5969423055648804,2329.8610595703126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:50:00,29337.170703125,0.0,0.0914351869374512,2.662593176309019,5.238768410682678,0.2015335671603679,0.0,0.0,2.40631742477417,19.928567123413085,0.6309972524642944,2908.246533203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:00:00,33034.3609375,32.13999977111816,0.0315972229465841,2.91184511417523,4.663912224769592,0.3318142287433147,0.871204,3128.975363477894,2.3545311450958253,19.918258285522462,0.8738283395767212,4432.204809570312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:10:00,27110.245703125,64.5400001525879,0.0292824082076548,3.432693149987608,4.1517897844314575,1.3597367219626904,1.083358,5562.698526073087,2.2399338722229003,19.907769393920898,0.8885145425796509,3895.572998046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:20:00,20684.990234375,70.78000030517578,0.0299768527038394,3.5286451363004745,4.156573414802551,0.7227285675704479,1.0494210000000002,4380.1985711974385,2.247745227813721,19.898004150390623,0.9875856876373292,2320.0520263671874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:30:00,19078.6501953125,88.0,0.0432870380580424,3.213465216103941,4.498306727409362,1.05815973803401,1.0396013,4283.667453646062,2.184139776229858,19.919162368774415,0.9660372853279112,2291.6666625976563,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:40:00,20919.58359375,66.49999923706055,0.0484953712671994,2.586207201424986,4.939469933509827,1.5112847499549389,1.000439,3976.831507715935,2.156894159317017,19.91391792297363,0.8733914375305176,2309.8090698242186,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:50:00,18892.35,36.26000022888184,0.0722222227603195,2.2640451692976056,5.409005188941956,0.5942563645541667,0.4,1931.1800017171051,2.266749048233032,19.92820472717285,0.6882679104804993,2416.8402587890623,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:00:00,26286.1078125,0.0,0.0880787055939435,1.9252531313337389,5.874715352058411,0.2220775507390499,0.0,0.0,2.160201597213745,19.919704818725585,0.6310926079750061,4494.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:10:00,25012.08671875,0.0,0.05821759365499,2.44360518688336,5.574983429908753,0.2022569380700587,0.0,0.0,2.155213403701782,19.89511032104492,0.55668044090271,4308.246643066406,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:20:00,14840.6666015625,16.08000030517578,0.0342592601198702,3.079323198739439,4.853551697731018,0.2063801996409892,0.683112,850.4777292056515,2.183198833465576,19.881546401977538,0.7066269159317017,2223.784716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:30:00,23062.621484375,79.0999984741211,0.0175925934687256,3.624579145852477,4.3431885004043576,0.5336371593177318,1.1070048,4307.568764116201,2.2072865962982178,19.87232360839844,1.0454418182373046,2225.5208740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:40:00,22010.5037109375,82.13999938964844,0.0206018525874242,3.5134571575559677,4.0451415300369264,0.8993779115378857,1.0640489,4056.62645582668,2.1872962951660155,19.869249725341795,1.2422260761260986,2285.5034912109377,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:50:00,19762.483203125,95.68000183105468,0.0292824082076548,3.2514671348966657,4.219094920158386,1.102719872444868,1.02879,4628.120108965259,2.0836936950683596,19.880642700195313,1.11026451587677,2320.1389404296874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 20:00:00,20486.51640625,77.13999938964844,0.0409722231328486,2.6269631409086287,4.5858036279678345,1.2914496593177318,1.001731,3857.826545141489,2.1400875568389894,19.87973785400391,1.0414153337478638,3829.340295410156,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 20:10:00,20630.23359375,51.73999891281128,0.0565972235053776,2.2945951485075056,5.162492108345032,0.9925492100417614,0.4,2866.3896461401237,2.1494196891784667,19.887514114379883,1.0414153337478638,4127.690966796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 20:20:00,26435.06328125,0.0,0.0737268526107071,1.930345179978758,5.546644997596741,0.2833478085696697,0.0,0.0,2.2505210876464843,19.87720642089844,0.852128803730011,1183.5937622070312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 20:30:00,14217.9,0.0,0.0694444444030522,2.4346830868162215,5.423090863227844,0.2035590253770351,0.0,0.0,2.3005177974700928,19.87015380859375,0.684208345413208,2349.1319213867187,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 20:40:00,19854.349609375,0.0,0.0383101862389593,2.5327731632627546,4.906497979164124,0.2021122626960276,0.219043,0.0,2.2605244159698485,19.853876876831055,0.8172415971755982,2382.2048950195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 20:50:00,18040.6833984375,67.23999900817871,0.0270833340706302,3.031699135247618,4.326855778694153,0.4508101873099804,1.0947039,3068.0109135717703,2.329577827453613,19.85188827514649,0.9346769332885744,2405.1216064453124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 21:00:00,18993.133203125,84.78000030517578,0.0190972229465842,3.016451218072325,4.091460728645325,0.8299334697425366,1.0486488,4721.344351254105,2.25969877243042,19.84067573547363,1.091169357299805,2395.8333374023437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 21:10:00,13672.7166015625,46.42000122070313,0.027893519354984,2.679157164040953,4.250827670097351,1.540364580601454,1.0153834,3352.0273303294,2.247994375228882,19.852429962158205,1.0738264083862306,3348.4373413085937,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 21:20:00,10621.6333984375,39.46000061035157,0.0381944449618457,2.2022531532682477,4.769104313850403,0.4354022018611431,0.4,1950.7615565371975,2.2611876487731934,19.85532417297363,0.9888348698616028,4502.951416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 21:30:00,13185.833203125,0.0,0.0512731488794087,2.1216451668180527,4.895632386207581,0.218098958581686,0.0,0.0,2.1592720031738284,19.8603874206543,0.8056548595428467,2579.600732421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 21:40:00,23225.066796875,0.0,0.0335648156702517,2.274435141030699,4.7212660074234005,0.2021122626960276,0.0,0.0,2.2777456760406496,19.83742065429687,0.7603941321372986,2365.798583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 21:50:00,22965.883203125,0.0,0.0256944452179594,2.7624551796354355,4.230180096626282,0.2018952541053295,0.0,0.0,2.340765142440796,19.834165191650392,0.7881716012954711,2414.843737792969,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 22:00:00,18025.46640625,0.0,0.0160879638046025,3.1561191105283797,3.7616538763046266,0.2022569380700587,0.0,0.0,2.3257009029388427,19.81897430419922,1.0236944675445554,2347.093578197338,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 22:10:00,19713.93359375,0.0,0.0156250009313225,3.4442111515440046,3.1287679433822633,0.2021122626960276,0.0,0.0,2.2264942169189452,19.81029396057129,1.1265878200531003,2327.7392487702546,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 22:20:00,18354.266796875,0.0,0.0151620374992488,3.9426210903562606,2.562234711647034,0.2021122626960276,0.0,0.0,2.203575372695923,19.799623489379883,1.3325263261795044,2302.2762044270835,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 22:30:00,15606.399609375,0.0,0.0150462966412305,4.2159570717252794,1.965241265296936,0.2022569380700587,0.0,0.0,2.2259823799133303,19.785336303710935,1.509298419952393,2311.964655558268,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 22:40:00,11446.1166015625,0.0,0.0150462966412305,4.713621237222105,1.5244573116302491,0.2021846018731593,0.0,0.0,2.1828446865081785,19.775209808349608,1.6552394866943358,2341.0590209960938,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 22:50:00,17122.8669921875,0.0,0.0146990746259688,5.056993200723082,1.0235106348991394,0.2021845988929271,0.0,0.0,2.150099277496338,19.76381645202637,1.823551321029663,2873.784631347656,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 23:00:00,17941.7505859375,0.0,0.0127314822748303,5.464523222390563,0.550618314743042,0.2021846018731593,0.0,0.0,2.0226699352264403,19.751337814331055,1.9780397891998291,4393.576440429688,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 23:10:00,16270.28359375,0.0,0.0127314822748303,6.005179216805845,0.3713771566748619,0.2021122626960276,0.0,0.0,1.8876569509506225,19.72909469604492,2.2047354221343993,2748.1674533420137,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 23:20:00,14527.383203125,0.0,0.0127314822748303,6.805697157327086,0.4068404380232095,0.2022569380700587,0.0,0.0,1.861825442314148,19.708296585083012,2.872390937805176,804.3981119791666,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 23:30:00,7372.46181640625,35.1799991607666,0.012962963618338,7.02315111393109,0.4389533087611198,0.2042100630700587,1.2,1129.0577855167062,2.0714799642562864,19.711913681030275,4.3071105003356935,2392.9687255859376,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 23:40:00,8808.31669921875,82.05999908447265,0.0141203708946704,7.1260011696256695,0.4444614425301552,0.2582465223968028,1.5,3335.4705097370306,2.189613628387451,19.69798889160156,5.144478797912598,2385.4166625976563,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 23:50:00,16891.6166015625,99.0999984741211,0.0152777783572673,7.010369112435728,0.4788180470466613,0.9851707212626934,1.498424,6182.103922847224,2.086332368850708,19.70992431640625,5.0626238822937015,2373.6978759765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 00:00:00,17301.133203125,99.0999984741211,0.0188657415332272,6.532813169900328,0.5333547785878181,1.5871672324836257,1.4549720000000002,6973.476865050427,2.1200140953063964,19.707754135131836,4.804401111602783,2328.559045410156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 00:10:00,11961.7,99.0999984741211,0.0306712970370425,5.993071176949888,0.8185396909713745,1.8845486097037791,1.4047704,5237.760891549062,2.059645104408264,19.718967056274415,3.77753267288208,2338.368054199219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 00:20:00,11378.2833984375,99.0999984741211,0.0481481488794087,5.3157491707243025,1.4470569372177124,1.076099532097578,1.211564,4542.743741941946,2.1352030277252196,19.71715850830078,3.1701427936553954,2317.968786621094,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 00:30:00,12745.466796875,99.0999984741211,0.0663194451481102,4.8663291000761095,1.9850158452987672,1.1997974567115306,1.139178,5283.190788116527,2.089654803276062,19.72493515014649,2.5899283409118654,2293.8367919921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 00:40:00,10419.25,99.0999984741211,0.0809027787297963,4.262605001870543,2.4038608551025393,1.3486689500510691,1.0750763,5321.028730029287,2.097052717208862,19.725296783447263,2.283952569961548,2344.010400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 00:50:00,9438.4501953125,99.0999984741211,0.0960648152977227,3.7798191570676862,2.8581175565719605,1.1883680276572703,1.051373,4931.487754429562,2.120189905166626,19.733615875244137,1.9271044254302976,2374.479170735677,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 01:00:00,8664.9333984375,99.0999984741211,0.1084490749984978,3.2553811573423443,3.284767413139343,1.2480468921363357,1.02352,4764.680106414135,2.163685131072998,19.73253021240234,1.7202627420425416,2324.652803548177,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 01:10:00,10152.36669921875,59.31999893188477,0.1246527794748543,2.8587871574796737,3.720023369789123,0.6816406361758709,0.202971,1775.1104000295786,2.194501543045044,19.73379669189453,1.4697097778320312,2367.621516927083,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 01:20:00,22159.300390625,0.0,0.1484953705221413,2.686977102700621,3.9599697828292846,0.2132523171603679,0.0,0.0,2.198492193222046,19.725296783447263,1.3421167850494384,1755.4687133789062,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 01:30:00,14501.066796875,0.0,0.1483796317130326,3.1842311405576766,3.70552327632904,0.2058015070855617,0.0,0.0,2.2753207683563232,19.71643486022949,1.274230670928955,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 01:40:00,12050.6833984375,34.89999923706055,0.1471064824610947,3.289759209100157,3.2547810792922975,0.2302517347037792,0.911197,1542.9457932847467,2.289612627029419,19.71137161254883,1.555137300491333,1148.3506896972656,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 01:50:00,21022.95,79.0999984741211,0.1258101869374512,3.3926991962827744,2.878380846977234,0.7653356425464153,1.0800003,4451.991927191658,2.3125900745391847,19.70594711303711,1.7213661193847656,2371.788195800781,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 02:00:00,26136.673046875,79.0999984741211,0.1025462988764046,3.2380811237730085,2.814445471763611,0.9774305514991284,1.0319642,5206.264815287724,2.297637176513672,19.693648910522462,1.68389630317688,2343.9236246744795,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 02:10:00,33786.909375,72.5599983215332,0.0991898167878388,3.165269138757139,3.147559714317322,1.444516771286726,1.016558,6439.779286211928,2.3025516510009765,19.69093589782715,1.665999746322632,2306.4526245117186,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 02:20:00,21847.478515625,39.02000045776367,0.1011574093252419,2.8805892013944687,3.644883370399475,0.8845485679805278,1.00055,3317.053855604522,2.375693082809448,19.687318801879883,1.8099960803985595,2321.0647908528645,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 02:30:00,20142.1501953125,88.08000030517579,0.1111111123114823,2.9931411766447127,3.9930623292922975,0.4730902902781963,1.004824,4082.615406253465,2.3877349376678465,19.683520889282228,1.7844038248062133,2347.3668986002604,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 02:40:00,23478.9,98.0999984741211,0.1075231481343506,2.9544611477293072,4.0041701078414915,0.6980613522231579,1.002103,4858.231034916918,2.349803161621094,19.6757453918457,1.8664460420608524,1044.2129475911458,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 02:50:00,20836.666796875,98.0999984741211,0.1140046317130325,2.982243158761412,4.089543604850769,0.6379484824836255,1.006702,4471.698136525772,2.4141263484954836,19.674118041992188,1.839943480491638,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 03:00:00,31010.884765625,98.0999984741211,0.1203703720122574,2.6140730881132184,4.4094013452529905,1.1953125052154063,1.0,6008.159863406843,2.306674003601074,19.673756408691407,1.8641593217849732,2187.2107177734374,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 03:10:00,20024.06015625,98.0999984741211,0.1277777794748543,2.1380431675352156,4.777114224433899,1.5970051936805247,1.0,4599.052676317321,2.2218902111053467,19.675202941894533,1.71816143989563,2344.126123046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 03:20:00,20868.63359375,58.47999954223633,0.1368055555969475,1.7113211655057967,5.385226368904114,0.6933593563735485,0.2,2582.251963614576,2.2765432834625243,19.681894302368164,1.4675865173339842,1509.6354125976563,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 03:30:00,23069.550390625,0.0,0.1635416705161332,1.4985311769880354,5.7000388383865355,0.2319155119359492,0.0,0.0,2.321004581451416,19.67990493774414,1.2984684228897094,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 03:40:00,20152.866796875,0.0,0.178125001862645,1.6916611456312238,5.4607271432876585,0.2063078723847866,0.0,0.0,2.445477342605591,19.673937225341795,1.1940773248672485,771.7013610839844,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 03:50:00,26089.80078125,0.0,0.1821759302169083,1.781765177194029,4.986903214454651,0.2026909701526164,0.0,0.0,2.433294248580933,19.66796875,1.3697200059890746,2377.9224243164062,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 04:00:00,20145.83125,0.0,0.176967592909932,2.051611187402159,4.547843098640442,0.2026909701526164,0.0,0.0,2.5029793262481688,19.663085556030275,1.5500128984451291,2372.569462076823,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 04:10:00,20955.066796875,0.0,0.122916668280959,2.3319811367429795,4.116756081581116,0.2025462947785853,0.0,0.0,2.5967567443847654,19.657117462158205,1.5636022090911863,2399.2332560221353,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 04:20:00,26564.970703125,34.53999900817871,0.0400462970836086,2.7307151817716657,3.6393141031265257,0.2575954906642437,1.07423,2758.466929071403,2.6339151859283447,19.64554443359375,1.9578431606292723,1204.57177734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 04:30:00,29181.866796875,79.0999984741211,0.0199074080912396,3.002907183114439,3.181163477897644,0.7908709697425366,1.053181,4882.604265449215,2.6174872398376463,19.64391670227051,2.832340002059937,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 04:40:00,27174.9921875,82.4000015258789,0.0258101859129963,2.5993331455625595,3.139121890068054,1.1038772992789747,1.0147997,5052.497655736945,2.6223167896270754,19.64879989624023,3.03642897605896,832.465283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 04:50:00,14494.6166015625,77.2000015258789,0.040509259700775,2.188807108346373,3.412651467323303,0.7911603026092052,0.3333333333333333,3273.153628463028,2.7478718757629395,19.651150894165035,2.5677520275115966,2401.801228841146,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 05:00:00,13497.2833984375,3.65999984741211,0.0585648160427807,1.836483170930296,3.7049227952957153,0.3142361156642437,0.0,321.30170271127184,2.6844600200653077,19.658203125000004,2.1198631286621095,2370.659722222222,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 05:10:00,13820.4333984375,0.0,0.0650462966412304,1.7522231602109968,3.851230692863465,0.2058738462626933,0.0,0.0,2.4577126026153566,19.65856552124023,1.8869997978210449,168.77479771205358,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 05:20:00,9246.8,0.0,0.0502314819023011,1.7940331720747054,3.447072720527649,0.2031249962747096,0.0,0.0,2.454067325592041,19.658384323120117,1.6752996921539307,1958.984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 05:30:00,9562.33330078125,0.0,0.0262731489026918,1.7421671652235091,3.131610465049744,0.2029803209006785,0.0,0.0,2.4424004554748535,19.653139495849608,1.6676530122756958,2333.224838256836,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 05:40:00,20565.8333984375,0.0,0.0182870378252118,1.9856331610120832,2.7644670248031615,0.2029803209006785,0.0,0.0,2.3899309635162354,19.65151252746582,1.6027281045913695,2360.3298583984374,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 05:50:00,19218.466796875,34.47999954223633,0.0162037042900919,2.361763193551451,2.382554268836975,0.2614293985068797,0.8418380000000001,2026.455555671974,2.5433704376220705,19.650426864624023,1.7760271310806277,2368.142370605469,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 06:00:00,13038.7166015625,80.71999816894531,0.0172453710809349,2.4627131008543075,1.9902994632720947,0.2960069470107555,1.0248343,2754.1776049052173,2.791770505905151,19.65187339782715,2.3267571449279787,2009.7222900390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 06:10:00,22207.65,99.0999984741211,0.0163194452412426,2.5796312355436384,1.7669620990753174,0.5475260429084301,1.004535,4816.239946913712,2.9470833778381347,19.659106826782228,2.306693935394287,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 06:20:00,18291.03359375,92.91999816894533,0.0226851859595626,2.0346151852048933,1.9066965341567992,1.1746961764991284,0.0,5707.782716804994,2.784837484359741,19.665436935424804,2.2700141429901124,1524.6775687081474,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 06:30:00,14098.4833984375,6.0,0.0331018524244426,1.759915163461119,2.3550308465957643,0.7204137526452541,0.0,506.72040302267,2.8465057849884032,19.680265808105467,1.8111138343811035,2388.0208197699653,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 06:40:00,11412.6166015625,0.0,0.0504629638046025,1.5444351219572128,2.7001188516616823,0.2060185216367244,0.0,0.0,2.594166898727417,19.689308166503903,1.6190584182739258,2362.413220214844,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 06:50:00,17186.45,0.0,0.035185185773298,1.8984891437925395,2.393628191947937,0.2025462947785853,0.0,0.0,2.6752429962158204,19.692925262451173,1.423650598526001,2312.7604125976563,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 07:00:00,17355.783203125,50.25999870300293,0.0164351858198642,2.1521271728910505,1.5632521390914915,0.3684895776212215,1.033834,3182.242257257093,2.5593569755554197,19.69328727722168,1.7487436056137085,2289.5833129882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 07:10:00,17711.2501953125,83.05999908447265,0.0168981487862765,2.221999218408018,1.3660507440567016,0.6404803268611431,1.0091616666666667,3647.534051441158,2.7268046855926515,19.7001594543457,1.9353455543518063,2298.3941040039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 07:20:00,27367.123828125,99.0,0.0209490748820826,1.862089183274657,1.6870800256729126,0.8177806548774242,1.0,5349.709861340352,2.861716079711914,19.71589241027832,1.844338297843933,2291.956034342448,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 07:30:00,22939.42890625,39.839999771118165,0.0263888896210117,1.4606631540693342,2.1679687976837156,1.2747395865619182,0.0,2864.1799221127785,2.757209920883178,19.73216896057129,1.6283003568649292,2322.048568725586,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 07:40:00,14907.1501953125,0.0,0.0278935193084179,1.287203171197325,2.4463971853256226,0.214192708581686,0.0,0.0,2.6584449768066407,19.746274566650392,1.3182098388671877,2375.78125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 07:50:00,18456.45,0.0,0.0187500007217749,1.3637251638807355,2.2248879194259645,0.2022569380700587,0.0,0.0,2.6132437229156493,19.749168395996097,1.199131155014038,119.01041259765626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 08:00:00,14896.2330078125,18.4,0.0155092600733041,1.8024071716703471,1.728503370285034,0.2063801996409892,0.6129490000000001,763.8414082641884,2.4704743385314942,19.76381645202637,1.1920984745025636,2092.795129394531,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 08:10:00,6170.342578125,79.0999984741211,0.0155092598870396,1.693095161858946,1.333653688430786,0.218460651487112,1.008525,1329.3399908545744,2.7230226039886474,19.768338012695317,1.4830962657928466,2386.429443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 08:20:00,7631.75009765625,96.73999938964845,0.0151620374992488,1.924531176034361,1.2053820371627808,0.2198350690305233,,1373.0846250223549,2.8990360260009767,19.785517120361327,1.3947382688522338,2369.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-16 08:30:00,13234.12890625,79.39999961853027,0.0155092598870396,1.6893211626447735,0.9169297099113464,0.2558593772351741,0.0,2101.9196634442815,2.8066901683807375,19.79474029541016,1.367320227622986,2344.8660714285716,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 08:40:00,20791.2736328125,0.0,0.0163194451481103,1.7621491693891584,0.7461686491966247,0.2071759186685084,0.0,0.0,2.766677665710449,19.81372947692871,1.1491634130477906,2348.0903049045137,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 08:50:00,24933.562109375,0.0,0.0137731488794087,1.7112551712431014,0.5583047538995742,0.2021845988929271,0.0,0.0,2.568386363983154,19.823313903808593,1.0903392791748048,2384.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 09:00:00,12812.35,0.0,0.0134259264916181,2.0389751457609235,0.4134764060378074,0.2021122626960276,0.207863,0.0,1.8182252883911132,19.818431091308593,1.0326549291610718,2358.4201171875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 09:10:00,17878.5001953125,65.69999885559082,0.0145833337679504,2.9536511921323836,0.3522190656512975,0.2695312492549419,1.0562704,3784.493490537231,1.9618384838104248,19.83326072692871,1.2923073768615725,3953.038171386718,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 09:20:00,20299.449609375,81.19999847412109,0.0155092598870396,2.6255351566709577,0.4066048763692379,0.8325376085937023,1.0359767,5332.528649299048,2.631843376159668,19.850983047485354,2.5999565601348875,4334.027758789062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 09:30:00,19773.283203125,72.03999786376953,0.0190972229233011,2.161973192635924,0.6753699094057083,1.287181704491377,1.0,4682.499196728691,2.629972219467163,19.864185333251953,2.4108052253723145,2316.9849853515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 09:40:00,20582.39599609375,73.29999923706055,0.0231481489026918,1.8155751251615584,1.0063921138644218,0.6463397033512592,0.6666666666666666,3237.1543274114597,2.7780025601387024,19.891357421875,1.5600747168064115,2369.4661712646484,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 09:50:00,26238.098828125,17.75999984741211,0.0278935193084179,1.4413691543973983,1.4183123350143432,0.3569878481328487,0.0,1023.1053417010022,2.662137985229492,19.908854293823243,1.4151586055755616,2289.8340657552085,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 10:00:00,27655.022265625,0.0,0.0202546303626149,1.5052331709302962,1.4913172960281371,0.2021122626960276,0.0,0.0,2.5018951892852783,19.92259826660156,1.0323516130447388,2290.7117919921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 10:10:00,18650.84921875,5.220000076293945,0.0158564822748302,1.8338031792081892,1.0416910171508789,0.2020399264991283,0.51465625,432.4948670098705,2.413006639480591,19.931098175048827,1.089018988609314,2331.21142578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 10:20:00,19037.349609375,76.05999908447265,0.015046296827495,2.1906191849149765,0.572774600982666,0.3221932880580425,1.019851,4276.29012162469,2.6026995182037354,19.93399124145508,1.1418995141983033,2320.659704589844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 10:30:00,20063.8,88.63999938964844,0.0157407414168119,2.1361131691373885,0.4088055491447447,0.6911892227828502,1.003773,5785.107872958635,2.681568479537964,19.949001693725588,1.4051869630813598,2352.7559814453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 10:40:00,16869.3498046875,97.5999984741211,0.018634260026738,1.935701181832701,0.556285697966814,1.4029947690665725,1.0,4650.225098223886,2.6842816829681397,19.979383087158205,1.2333901405334475,2340.5671590169272,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 10:50:00,16513.55,77.61999893188477,0.0200231488794088,1.3980131649412215,1.1000443816184995,0.6424334399402142,0.0,3318.687071697869,2.6937039375305174,19.998010253906248,1.067486572265625,2346.6796875,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 11:00:00,26616.46953125,0.0,0.0210648155305534,1.33977115387097,1.3955372095108032,0.253978594392538,0.0,0.0,2.469486618041992,20.02766952514649,0.8452029466629029,3926.10693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 11:10:00,22821.560546875,0.0,0.0182870376855134,1.3257831596769392,1.1912872076034546,0.2017505787312984,0.0,0.0,1.260188674926758,20.055339050292968,0.754410982131958,3719.531298828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 11:20:00,20083.383203125,0.0,0.0144675932824611,1.4385351442731915,0.8958370685577393,0.199508100003004,0.0,0.0,0.8224465847015381,20.029116058349608,0.7445261478424072,2323.9583251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 11:30:00,26062.66015625,49.59999961853027,0.015046296827495,2.6562191748060284,0.5407266527414321,0.2885561369359493,1.0255223,3916.90973800795,0.6908407881855965,20.041051864624023,0.7872899532318115,2293.2291870117188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 11:40:00,18874.6787109375,79.0999984741211,0.016203704290092,2.658985187951475,0.4448567643761634,1.1012008123099803,1.0520855,4996.326366152311,2.3036134004592896,20.07034912109375,1.398087239265442,2268.142333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 11:50:00,12912.1,86.2999984741211,0.0172453711740672,1.933577158395201,0.6971365094184876,0.6324508063495159,1.0,3185.1239794373832,2.527783441543579,20.07993354797363,1.9500288486480712,2267.2164306640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 12:00:00,19535.5830078125,96.6999969482422,0.0175925934687256,1.9972371601499617,0.9955058693885804,0.5793547384440899,1.0,3621.496191717239,2.534149742126465,20.10217704772949,1.081554293632507,2280.0564727783203,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 12:10:00,20090.46640625,38.159999465942384,0.0204861119156703,1.464461162034422,1.2007715225219726,0.7356771044433116,0.0,2392.878376982855,2.5254794120788575,20.114835739135746,1.081554293632507,4333.333569335938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 12:20:00,22605.85,0.0,0.0190972229931503,1.4773811363615097,1.412338924407959,0.2061631940305232,0.0,0.0,2.1956483840942385,20.123336029052737,0.8271675109863281,2374.5660400390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 12:30:00,14511.533203125,0.0,0.0170138896442949,1.9629691862501204,0.990884256362915,0.1988570593297481,0.0,0.0,1.6424505710601809,20.112124252319337,0.8193093419075013,2308.33330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 12:40:00,16435.1330078125,49.439999389648435,0.0152777783572673,2.561615135613829,0.4912908494472504,0.236617475003004,1.0501951,2581.876507844706,1.894618773460388,20.131293106079102,0.9658125638961792,2334.6353759765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 12:50:00,23110.23359375,83.19999847412109,0.0156250009313225,2.535775186959654,0.4624524980783462,0.4992766074836254,1.0280894,5146.369135969867,2.350299263000488,20.13744125366211,1.2745450496673585,2334.3750244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 13:00:00,22959.76640625,98.8000030517578,0.0170138896442949,2.5835871719755237,0.4932720333337784,1.169849555939436,1.003655,6999.308478497931,2.46915717124939,20.14340934753418,1.2906681537628173,3294.146745954241,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 13:10:00,12221.016796875,98.8000030517578,0.0201388896210119,1.9269711994566023,0.8339801371097565,1.7265625350177287,,3600.610539550894,2.495644283294678,20.16927146911621,1.0831424951553346,4419.791796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-16 13:20:00,17057.6,39.44000015258789,0.021759260026738,1.5933531784452497,1.4407550692558289,0.3673321776092052,0.0,1907.0144235772743,2.470240592956543,20.18283462524414,0.8736438989639282,2315.9722534179687,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 13:30:00,23024.433203125,0.0,0.0210648156236857,1.4605711721815169,1.5903141975402832,0.2042824111878871,0.0,0.0,2.369157409667969,20.200376510620117,0.6903353691101074,2186.1979370117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 13:40:00,18194.6001953125,0.0,0.0178240749053657,1.538455178681761,1.4943148851394654,0.1985677056014537,0.0,0.0,2.2994275093078613,20.188983535766603,0.6633876681327819,2214.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 13:50:00,17351.866796875,5.0,0.0163194451481103,2.186147215310484,1.005749261379242,0.1981336794793605,0.419552,313.48514448686393,2.329408645629883,20.185728073120117,0.6495237231254578,2195.3124267578123,1.0,2221.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 14:00:00,17816.3330078125,75.89999847412109,0.0149305559694766,2.246879103127867,0.507707843184471,0.4046585611999035,1.02768,3756.084304972438,2.3176876068115235,20.179036331176757,0.8191160202026367,2226.909765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 14:10:00,19532.4501953125,88.56000061035157,0.0157407414168119,2.344161226693541,0.4375211626291275,0.8845486275851726,1.00748625,5160.324016041891,2.499756097793579,20.19332389831543,1.0073795318603516,2276.3310275607637,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 14:20:00,14564.983203125,41.48000030517578,0.0182870377786457,1.708443167153746,0.8152025490999222,1.504195635765791,0.3333333333333333,3341.0449980402373,2.443452787399292,20.20543937683106,0.9484695672988892,2258.1380615234375,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 14:30:00,11552.5998046875,0.0,0.0209490748587995,1.5981471561826766,1.1616154551506042,0.2207031272351741,0.0,0.0,2.433072757720947,20.213939666748047,0.7376260399818421,2223.214285714286,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
