time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-16 14:40:00,18661.4001953125,0.0,0.0186342599801719,1.6552511715330185,1.0117253422737122,0.1993634246289729,0.0,0.0,1.5123637199401856,20.219365310668945,0.6455557346343994,3212.999053955078,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 14:50:00,23046.950390625,0.0,0.0137731486931442,1.780823137704283,0.6296742916107178,0.1981336794793605,0.0,0.0,1.199234139919281,20.20363159179688,0.6601258397102356,4425.9547119140625,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 15:00:00,14798.5166015625,49.15999908447266,0.0144675932824611,2.5686891579069195,0.3875680938363075,0.1987847201526164,1.04536,1840.975111326897,0.9753143548965454,20.18735542297363,0.7120641827583313,2003.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 15:10:00,18964.116796875,82.95999908447266,0.0153935192152857,3.3292671703733503,0.3523073941469192,0.4253472261130809,1.0626053,4289.349753358014,2.096909499168396,20.210503768920898,1.2044514536857602,1863.7152709960935,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 15:20:00,18790.183203125,96.9000015258789,0.0164351858198642,2.4314691090025007,0.3892341785132885,0.8717447809875012,1.025903375,5001.7027531994645,2.3619532108306887,20.22008895874023,1.962779188156128,2361.5933702256943,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 15:30:00,17991.1666015625,96.9000015258789,0.018634260026738,2.4753051781095565,0.721392360329628,1.3941695384681223,1.0,4798.023116210851,2.374605178833008,20.23039665222168,1.3082144260406494,2354.709197998047,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 15:40:00,16287.9501953125,90.74000091552736,0.0230324081843718,1.7737251543439925,1.1469298720359802,0.6680410854518414,0.6,2829.0375682803888,2.407901334762573,20.23726844787598,1.1081964254379273,2342.968798828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 15:50:00,29080.5984375,5.679999923706055,0.023495371127501,1.7088131689466537,1.4515942811965945,0.2724971137940883,0.0,389.84020469816863,2.3714910984039306,20.24486389160156,0.8331560373306275,2353.9930419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 16:00:00,27822.2203125,0.0,0.0195601859595626,1.7007711910642684,1.4444525480270385,0.1987123809754848,0.0,0.0,2.0919211387634276,20.23347091674805,0.7592946410179138,2374.2187255859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 16:10:00,14965.1666015625,4.820000076293946,0.0166666673496365,2.2093311571516097,1.0034191250801086,0.1979166619479655,0.5270375,296.8182667811633,2.059635639190674,20.214663314819337,0.7265702247619629,2344.1358235677085,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 16:20:00,21764.0,75.65999908447266,0.0156250009313225,2.820737173501402,0.4938766449689865,0.3542390070855618,1.057948,3913.269235745652,2.24743127822876,20.215748596191407,0.9245422124862672,4421.007043457032,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 16:30:00,23566.742578125,90.76000061035155,0.0165509266778826,2.8830411934293805,0.4154723390936851,0.5276331000030041,1.021686,4800.748718904394,2.426982307434082,20.196758651733397,1.2981452941894531,4110.503332519531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 16:40:00,20608.4,98.3000030517578,0.0190972229465842,3.4304832004942,0.4779471755027771,0.8376012913882732,1.030596,5313.335842465011,2.4531408309936524,20.200737762451176,1.2062230348587035,102.08333740234374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 16:50:00,17065.883203125,98.3000030517578,0.0226851859595626,2.6591151737608016,0.8483260780572891,1.1376591138541698,1.02195275,4246.678001349844,2.3977426528930663,20.209780120849608,1.327830171585083,2251.832573784722,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 17:00:00,17166.399609375,98.3000030517578,0.026736111869104,2.366977217141539,1.4501079082489017,1.0351562432944774,1.0,3511.7119906748353,2.492024850845337,20.21520576477051,1.0913130640983584,2359.953708224826,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 17:10:00,25070.661328125,91.54000244140624,0.0344907414168118,1.8086671852506695,1.8913290739059447,1.2194733552634716,0.6,4437.707360988179,2.487193250656128,20.22569465637207,0.8887324571609497,2357.204931640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 17:20:00,27650.950390625,5.6400001525878904,0.0379629638046024,1.4974131369031969,2.2805044412612916,0.6833767257630825,0.0,567.583428486005,2.3815465927124024,20.229672622680667,0.7776063680648804,2364.5833740234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 17:30:00,15282.1748046875,0.0,0.0310185192618517,1.479995157662779,2.39038770198822,0.202618633955717,0.0,0.0,2.148488712310791,20.216471481323243,0.6559901237487793,2366.9270751953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 17:40:00,11669.4166015625,17.1,0.0240740748122333,1.8515571617521345,2.1078713178634643,0.2030526630580425,0.613875,677.3277168418954,2.136054039001465,20.196398162841795,0.6634556889533997,2387.76044921875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 17:50:00,20239.4,79.0999984741211,0.0168981487862765,2.227713158074766,1.5869032382965087,0.3782552115619182,1.019678,3954.476671498474,2.337701606750488,20.18410034179687,0.8037113785743714,2380.6423461914064,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 18:00:00,21512.516796875,94.26000213623044,0.0172453710809349,2.3332131885923446,1.4898101806640625,0.5715422563254833,1.001072,5301.279743896984,2.4221970558166506,20.17415390014649,0.9779860138893128,2391.319384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 18:10:00,16243.48359375,96.8000030517578,0.0209490748355165,2.3744611286558213,1.7194897413253785,1.578197329491377,,5102.1200696687,2.3230887413024903,20.176324462890623,0.9345808744430542,4594.09716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-16 18:20:00,12846.15,96.8000030517578,0.0258101859595625,1.7843531631864606,2.1324665784835815,0.6294126145541667,,2562.9808759957064,2.367423915863037,20.184461975097655,0.9029144406318664,3541.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-16 18:30:00,21541.733203125,38.24000015258789,0.0278935192618517,1.586257150117308,2.618096423149109,0.686270260065794,0.0,2176.3007278003797,2.3251598834991456,20.18409996032715,0.7622626423835754,2299.479153103299,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 18:40:00,16572.4998046875,0.0,0.0280092598870395,1.4119791769422592,2.68028724193573,0.2107928238809108,0.0,0.0,2.149707794189453,20.18247261047363,0.6571390867233277,2298.437438964844,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 18:50:00,19998.1666015625,0.0,0.0201388896442949,1.6357591652311383,2.5117598295211794,0.2010995380580425,0.0,0.0,2.0929296970367433,20.155707550048827,0.6059021592140198,2308.6805053710937,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 19:00:00,20402.5,32.8,0.0175925932824611,2.2633471989072858,1.937117838859558,0.2580295138061046,0.8429249999999999,2605.3810014615347,1.8682188510894775,20.147207260131836,0.6442696213722229,2269.6180419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 19:10:00,15780.999609375,79.89999847412109,0.0163194451481103,2.3178751015104355,1.6118517160415649,0.8887442164123058,1.0279808,4528.544895665802,2.076879048347473,20.136175537109377,0.8920753479003907,2315.3646240234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 19:20:00,13447.55,95.35999908447266,0.0186342599801719,2.124525167886168,1.8632039308547976,0.6312933973968029,1.0034074999999998,3452.2147922483537,2.299808931350708,20.145760345458985,0.9143012166023254,2372.891863141741,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 19:30:00,20427.083203125,78.79999923706055,0.0210648156004026,1.8073691629804671,2.207840156555176,0.7766203932464123,0.0,3573.075516632448,2.1657034873962404,20.137261199951173,0.8389611124992371,2369.419677734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 19:40:00,23256.850390625,0.0,0.0260416674194855,1.6671591543592512,2.41839759349823,0.2791522048413753,0.0,0.0,2.2159109592437742,20.144132614135746,0.7029523372650146,2380.2083251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 19:50:00,22881.05,0.0,0.0219907414866611,1.758007194940001,2.3642144918441774,0.2010271988809108,0.0,0.0,1.998987317085266,20.118091201782228,0.6411729693412781,4255.208319769965,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 20:00:00,27162.17578125,16.74000015258789,0.0181712971068918,2.394263126794249,1.8642821073532103,0.2016782425343989,0.6414540000000001,1445.6185258020632,1.9075329303741455,20.10470886230469,0.6312201023101807,4184.895825195313,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 20:10:00,29819.208203125,79.0999984741211,0.0159722229465841,2.9871391319669782,1.3548527717590333,0.492910885065794,1.059983,5389.121329265503,2.104454255104065,20.07957191467285,0.6344521641731262,113.4548583984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 20:20:00,20969.699609375,93.56000061035157,0.0180555562488734,3.105641128960997,1.3320828557014466,0.6953848414123058,1.0529204,5278.588993581834,2.2891901969909667,20.100007247924804,1.0678853034973144,1962.2396118164063,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 20:30:00,23543.533203125,96.5,0.0195601858664303,2.3764731430448593,1.6090105772018433,0.976490157097578,1.0038066666666667,5857.233334260961,2.261869430541992,20.09042205810547,1.268821358680725,2384.765655517578,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 20:40:00,26657.115234375,96.5,0.0268518526107071,2.319365169946104,1.9531978607177731,0.9978298597037792,1.0,5065.23752803706,2.312324285507202,20.10073051452637,0.9494983434677124,4105.468701171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 20:50:00,30512.6234375,57.22000007629394,0.0331018526107071,1.6716111444868147,2.3194378137588503,0.7455150417983532,0.2,3027.5222756194826,2.312119245529175,20.09765625,0.8811516880989074,2366.927000617981,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 21:00:00,27906.467578125,0.0,0.0341435193084179,1.7232791685499251,2.691629624366761,0.2137586794793605,0.0,0.0,2.136467981338501,20.10109252929687,0.5396943688392639,2324.3055786132813,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 21:10:00,21033.66875,0.0,0.0250000007217748,1.8585751556791368,2.4789925813674927,0.2019675903022288,0.0,0.0,2.170144510269165,20.078305816650392,0.6984660983085632,2332.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 21:20:00,21471.78359375,32.5,0.0193287044763565,2.493721153680235,1.898830223083496,0.2144097171723842,0.8546530000000001,1648.077652315377,2.179985904693603,20.064561462402345,0.7513789296150207,2350.2604125976563,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 21:30:00,28681.59609375,80.47999877929688,0.0155092598870396,2.7275751614011825,1.4918914794921876,0.3338396959006786,1.046885,4272.98560144795,2.381073904037476,20.050456619262693,1.0068632125854493,3362.2395874023437,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 21:40:00,21781.133203125,96.5,0.0162037044763564,2.919641163293272,1.421218705177307,0.4696903936564922,1.019246,5306.660963191805,2.4362276077270506,20.03562660217285,1.1366971492767337,3712.326416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 21:50:00,22791.96640625,96.5,0.0193287044763565,3.1713211559690535,1.3543818712234497,0.9803240709006786,1.023378,6181.726883270683,2.239646339416504,20.041593933105467,1.0804277420043946,2287.760461425781,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 22:00:00,19719.18359375,96.5,0.0230324081610888,2.339163162652403,1.7091821670532226,0.8025896959006786,1.0099781666666667,5064.593064122748,2.3856314182281495,20.04304084777832,1.121718239784241,2200.954879760742,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 22:10:00,23184.22421875,96.5,0.0269675933755932,2.2587132000364365,2.202432942390442,0.7894965343177318,1.0,3956.6915308191847,2.341191625595093,20.04539222717285,0.849407434463501,2243.5764282226564,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 22:20:00,34023.184375,96.5,0.0314814822748302,1.7242731594480574,2.659729433059693,0.8201678328216075,1.0,5278.603126155163,2.3353755950927733,20.047924041748047,0.7761653304100037,2271.1805786132813,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 22:30:00,35314.22734375,96.16000061035156,0.0329861119389533,1.5312351488508285,3.116814064979553,1.1731770925223828,0.75,5348.015018269676,2.2804784774780273,20.045934677124027,0.6610277652740478,2276.716851128472,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 22:40:00,33501.826953125,18.07999954223633,0.0335648158565162,1.1580171608366072,3.450668072700501,0.9080584280192852,0.0,1552.8512063225778,2.341080141067505,20.051179122924804,0.6003553152084351,2272.3090087890623,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 22:50:00,28110.01015625,0.0,0.0307870376622302,1.1140431427396833,3.6738957166671753,0.2054398171603679,0.0,0.0,2.0268617153167723,20.03237075805664,0.5291116952896118,2234.2014038085936,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 23:00:00,22912.695703125,0.0,0.0204861118691042,1.5719951652921735,3.2263656854629517,0.2020399264991283,0.0,0.0,1.964657974243164,20.018627166748047,0.5236692667007447,2248.697888183594,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 23:10:00,23731.783203125,0.0,0.0181712970137596,1.77863514656201,2.63649799823761,0.2023292772471904,0.0,0.0,1.8629443168640136,20.01374397277832,0.7818039417266845,2280.121484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 23:20:00,19644.4,0.0,0.0168981488794088,2.110199167672545,2.2025066614151,0.2023292772471904,0.0,0.0,1.822051501274109,20.000000381469725,0.9760286211967468,2326.3020751953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 23:30:00,14147.4833984375,0.0,0.0164351858198642,2.5115151905454693,1.7362772941589355,0.2026186309754848,0.0,0.0,1.9025786876678468,19.991862106323243,1.0742434024810792,2332.6388916015626,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 23:40:00,10716.8666015625,0.0,0.0159722229465841,2.8167191051878033,1.2789972066879272,0.2018229149281978,0.0,0.0,1.710241961479187,19.9784797668457,1.269612455368042,2287.3264431423613,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-16 23:50:00,6453.39873046875,0.0,0.0149305563420056,3.350985147897154,0.859858512878418,0.201099532097578,0.0,0.0,1.8873292922973632,19.96509704589844,1.4416330575942993,2270.9780476888022,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 00:00:00,7395.3333984375,0.0,0.0127314822748303,3.8548511528410017,0.5323452383279801,0.2010271959006785,,0.0,1.9129961490631104,19.947192764282228,1.685273385047913,2215.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 00:10:00,6518.95,0.0,0.0131944449618458,4.368737223092467,0.4366909995675087,0.1990740679204463,,0.0,1.9061516523361208,19.93344917297363,2.061179780960083,2184.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 00:20:00,6799.6166015625,0.0,0.0133101856335997,4.846749117318541,0.3946554705500602,0.2018952511250972,,0.0,1.8984986543655396,19.91771469116211,2.884646415710449,434.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 00:30:00,3465.285040283203,0.0,0.0135416671633719,5.285099127236753,0.3911864429712295,0.2005931638181209,1.5,0.0,1.876948308944702,19.907226943969725,3.8508463382720945,1019.53125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 00:40:00,0.0,63.63999938964844,0.0142361117526888,5.426775076333433,0.3619360111653805,0.2018952511250972,1.47485,0.0,1.98035032749176,19.90234375,4.620196723937989,2351.5625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 00:50:00,0.0,88.97999877929688,0.0144675932824611,5.573547174874693,0.4091504998505115,0.202401616424322,1.396572,0.0,2.1145300388336183,19.89565200805664,5.091946315765381,2352.7777587890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 01:00:00,5705.7638671875,99.0999984741211,0.0144675932824611,5.471907141152769,0.4792715057730675,0.2037760399281978,1.2834124,1404.2435930446577,2.2511914730072022,19.891492462158205,5.376499843597412,2378.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 01:10:00,17500.85,99.0999984741211,0.0152777783572673,5.549941160622984,0.418644830584526,0.2486255876719951,1.25782,3905.88908082748,2.271764850616455,19.888598632812496,5.455330944061279,2372.8298461914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 01:20:00,23321.666796875,99.0999984741211,0.0158564822748302,5.328985216561705,0.4307429119944571,0.4073350720107555,1.2275360000000002,5121.221963991323,2.284433937072754,19.890768814086915,5.424338054656983,2346.961853027344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 01:30:00,23251.533203125,99.0999984741211,0.0158564822748302,5.153293039742858,0.568908816576004,0.4765625052154064,1.189248,5105.821276559572,2.3062530517578126,19.89058799743652,4.647502613067627,1071.006982421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 01:40:00,23253.45,99.0999984741211,0.0174768526107072,4.838643076363951,0.5420820415019989,0.5339988403022289,1.13368,5106.2421873950725,2.3146503925323487,19.89058799743652,3.824158382415772,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 01:50:00,21578.916796875,99.0999984741211,0.0210648155771195,4.525005152169615,0.5833983242511749,0.5646701447665692,1.092904,4966.628057772045,2.35185022354126,19.89438591003418,3.1571239471435546,2278.124987792969,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 02:00:00,23791.316796875,99.0999984741211,0.0248842600034548,4.129631187859923,0.8300938904285431,0.660879623144865,1.074619,5964.5390349096615,2.3366424083709716,19.894385910034178,2.700033712387085,2397.916650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 02:10:00,24070.55,99.0999984741211,0.0297453711275009,3.822555162850767,1.0402944445610047,0.7549189858138561,0.848069,6041.336107486747,2.2835715293884276,19.897279739379883,2.303281354904174,2370.4860961914064,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 02:20:00,20500.66640625,19.73999938964844,0.0331018526107071,3.4487771534360947,1.4148636221885682,0.4026331208646297,0.0,1263.7977209836276,2.281798982620239,19.899269104003903,2.0307559967041016,2347.7647399902344,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 02:30:00,20695.46640625,0.0,0.0248842599568887,3.5009731316007673,1.5084537982940671,0.2024739556014537,0.0,0.0,2.041918992996216,19.892577362060543,1.7807035207748414,1040.0173583984374,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 02:40:00,21554.81640625,0.0,0.0170138896442949,4.159759094659239,1.090719747543335,0.202401616424322,0.2745559999999999,0.0,2.137663650512695,19.882269668579102,1.7561455011367797,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 02:50:00,34434.0359375,67.19999961853027,0.0151620376855134,4.278893186990172,0.6262315273284912,0.477864583581686,1.3172844,5507.8299492955575,2.187198448181152,19.877387237548827,2.056285333633423,829.1666870117188,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 03:00:00,34940.71640625,85.95999908447266,0.0162037044763564,4.007653095666319,0.4913476645946503,0.7473958306014538,1.1310696,5724.53815363364,2.311759519577026,19.87413177490234,2.3290012836456295,2362.6736450195312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 03:10:00,35119.209375,96.1999969482422,0.018634260026738,4.039971163216978,0.7426357299089432,0.5982349567115307,1.067494,5554.498591599197,2.3468122482299805,19.86888732910156,1.992117667198181,2343.3160034179687,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 03:20:00,35412.35859375,96.1999969482422,0.0188657414168119,4.078867151681334,1.0026468455791473,0.4751157335937023,1.069753,5370.802859247173,2.4429252624511717,19.860930252075196,1.938507580757141,1047.8298950195312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 03:30:00,35296.2546875,96.1999969482422,0.0206018526107072,4.17321911090985,1.1533023357391357,0.515552657097578,1.075857,5314.920004287693,2.426117563247681,19.861473083496097,2.0099234580993652,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 03:40:00,37058.50625,96.1999969482422,0.0208333341870457,3.806435158196837,1.2971303462982178,0.528501158207655,1.060376,5263.818242562496,2.4687149047851564,19.858398056030275,2.0550460815429688,2233.4201049804688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 03:50:00,42046.2765625,96.1999969482422,0.0239583340939133,3.806993153039366,1.503026008605957,0.522569441050291,1.0554830000000002,5539.563201964165,2.440970468521118,19.856769561767575,1.894608998298645,2344.7048461914064,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 04:00:00,41964.81875,96.1999969482422,0.025231482228264,3.8525411629118023,1.7377447128295898,0.4423466496169567,1.058887,5491.875408314519,2.5061391830444335,19.856769561767575,1.800970435142517,1987.152783203125,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 04:10:00,41944.83203125,96.1999969482422,0.0300925933290271,3.765113165322691,1.8985042810440065,0.5322627238929272,1.056804,5502.950742326587,2.5405956268310548,19.85803642272949,1.800970435142517,0.0,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 04:20:00,37752.0015625,96.1999969482422,0.0317129637114702,3.1595811867155135,2.1800851583480836,0.6078558973968029,1.0280454,5456.741308072953,2.5096774101257324,19.86346244812012,1.9810741662979128,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 04:30:00,35942.88984375,96.1999969482422,0.0393518526107071,2.89206915134564,2.6093518018722532,0.6383825354278088,1.013322,5406.074242662815,2.531896781921387,19.864910125732425,1.7183861255645752,1775.173681640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 04:40:00,35571.040625,96.1999969482422,0.0435185190290211,2.3473732017911972,2.8950631856918334,0.6349103026092052,1.000709,5179.353095564462,2.524756669998169,19.86436653137207,1.469168519973755,2368.2291870117188,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 04:50:00,35577.54765625,96.1999969482422,0.0483796305954455,2.0481071495451033,3.3124598264694214,0.6845341496169567,0.8,5431.5561865313875,2.547098398208618,19.8652702331543,1.2417304039001464,1530.2083618164063,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 05:00:00,34672.00859375,18.69999961853027,0.0497685194015501,1.6132851623930038,3.8399956464767455,0.5049189828336239,0.0,1502.5931318274938,2.569179153442383,19.871961975097655,1.1108630418777463,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 05:10:00,32768.841796875,0.0,0.0534722235053776,1.6078411840833724,3.9485788106918336,0.2031249962747096,0.0,0.0,2.6069401264190675,19.871238708496097,0.9607635974884032,1775.9548828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 05:20:00,18951.0890625,0.0,0.0400462968274949,1.78075916999951,3.6248542070388794,0.2021845988929271,0.0,0.0,2.700208902359009,19.870515441894533,1.0235172152519223,2358.7673828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 05:30:00,16646.0,0.0,0.0239583341171964,2.0655711674131454,3.2074621438980104,0.2021122626960276,0.21152,0.0,2.8172154426574707,19.873951721191407,1.353991484642029,2344.0972534179687,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 05:40:00,11106.7,66.77999877929688,0.0175925933755934,2.312557175103575,2.7719408750534056,0.2142650417983531,1.04518,2281.4212393676553,2.8534368515014648,19.87105827331543,1.7412341356277463,1040.6250122070312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 05:50:00,18321.65,88.91999816894531,0.0171296304091811,2.631243135873228,2.3539891958236696,0.2549189798533916,1.024686,3200.4346801733946,2.8897016525268553,19.87630233764649,2.0565488576889037,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 06:00:00,30903.665625,99.0999984741211,0.0158564822748302,2.493169119302183,2.0771644830703737,0.4216579906642437,1.005221125,5608.637569977178,2.8895691871643066,19.884620666503903,2.1744451999664305,2198.1095377604165,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 06:10:00,30223.60234375,99.0999984741211,0.0179398155305534,2.316007187310606,2.183098292350769,0.8012876205146313,1.0,6873.802793388834,2.786608266830444,19.89185485839844,1.9567216157913208,2350.549743652344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 06:20:00,20330.283203125,99.0999984741211,0.0231481489026918,1.846825149003416,2.5517321825027466,0.6399739556014538,0.0,5498.411344660397,2.828064203262329,19.903971862792968,1.7029841661453249,2338.831013997396,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 06:30:00,13778.8166015625,19.84000015258789,0.0271990748587994,1.5431191706098617,3.0108484029769897,0.3904803209006786,0.0,1453.394063038078,2.804576110839844,19.917534637451173,1.414367914199829,164.18650599888392,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 06:40:00,20640.066796875,0.0,0.0238425933290272,1.4103891395963728,3.0599702119827272,0.2020399264991283,0.0,0.0,2.6916784763336183,19.927843093872067,1.209334397315979,886.8634168836805,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 06:50:00,20258.266796875,0.0,0.0188657414168119,1.3596371435560286,3.0690349817276,0.2021846018731593,0.0,0.0,2.5939191818237304,19.94068222045899,1.083160638809204,2374.807074652778,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 07:00:00,20699.233203125,0.0,0.0170138896442949,1.4143091701902448,2.6872897863388063,0.2021845988929271,0.0,0.0,2.502480173110962,19.94556541442871,1.0079373598098755,2393.8368408203123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 07:10:00,19377.65,34.91999893188476,0.0157407414168119,1.775409152451903,2.1057578802108763,0.2165075205266475,0.819551,2279.8103634261183,2.446969223022461,19.942309951782228,1.0314234733581542,2340.7985961914064,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 07:20:00,19532.116796875,80.0999984741211,0.0149305559694766,2.205923178140074,1.6608748197555545,0.473379635065794,1.017437,5431.184970242666,2.6286006927490235,19.94429931640625,1.3080387592315674,2359.89580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 07:30:00,16981.71640625,99.0999984741211,0.0162037044763564,1.7583371662534772,1.8080966234207152,0.9770688347518444,1.0081905,6153.986227055559,2.686114692687988,19.957139587402345,1.523067545890808,2333.3333536783853,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 07:40:00,17319.55,59.3799991607666,0.0190972230397164,1.4603871607221663,2.255814051628113,0.851851861923933,0.0,3594.060861942078,2.655335855484009,19.971426010131836,1.217118263244629,2308.03573172433,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 07:50:00,22090.05,0.0,0.0208333341404795,1.1897551559843125,2.5306904554367065,0.2194733791053294,0.0,0.0,2.6244679927825927,19.98716011047363,1.0253544807434083,2364.474884033203,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 08:00:00,23030.68359375,0.0,0.0178240749053657,1.316291167680174,2.5267080068588257,0.2020399264991283,0.0,0.0,2.621641302108765,19.99475479125976,0.896911108493805,1333.3333282470703,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 08:10:00,19966.983203125,5.720000076293945,0.0164351858198642,1.983195116464049,1.967602801322937,0.1996527753770351,0.4162499999999999,399.9784230945824,2.54644775390625,20.01121253967285,0.9117681980133056,847.9166381835937,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 08:20:00,21327.366796875,76.55999908447265,0.0148148152977227,1.8904151701368392,1.498407006263733,0.4186921410262584,1.0203337,5179.469148813932,2.635410928726196,20.026584243774415,1.1665584564208984,2373.958288574219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 08:30:00,23415.666796875,91.43999938964843,0.0153935192152857,1.831303169671446,1.4387885808944705,0.5441984884440899,,5898.6770187397515,2.7314762115478515,20.035625839233397,1.1903900623321535,2389.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-17 08:40:00,20732.8830078125,92.91999816894533,0.0165509266778826,1.4353751444257796,1.5984760522842407,0.920934634655714,,5218.416339904372,2.6904637813568115,20.05172119140625,0.9862652063369752,2359.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-17 08:50:00,18241.5666015625,6.05999984741211,0.0194444451481103,1.1755751394666731,2.1230313301086428,0.2752459518611431,0.0,345.1083968350851,2.65124568939209,20.070711135864254,0.8158736109733582,2343.4606119791665,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 09:00:00,22770.96640625,0.0,0.0174768526107072,1.2087311529554428,2.0190443277359007,0.2015335671603679,0.0,0.0,2.573047971725464,20.07342376708984,0.6957358956336975,2360.134567260742,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 09:10:00,20925.01640625,0.0,0.016203704290092,1.634251143876463,1.5319340705871582,0.1986400417983531,0.0,0.0,2.522692060470581,20.074869918823243,0.6828408718109131,2371.093762207031,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 09:20:00,18638.25,50.49999923706055,0.0158564820885658,2.0341891550458966,1.045706307888031,0.2382089130580424,1.025992,2809.0429330893376,2.450177097320557,20.076678848266603,0.8238235592842102,2398.871533203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 09:30:00,22023.1328125,82.65999908447266,0.0155092598870396,2.332683184091002,0.5714721143245696,0.462818294018507,1.013435,5714.029722837468,2.607991027832031,20.080838012695313,0.9991529583930968,4548.784765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 09:40:00,22275.900390625,99.0999984741211,0.0159722229465841,1.8894311689771712,0.6583888381719589,0.8933738283813,1.0,6387.263130798204,2.670813369750977,20.09422073364258,0.9858357667922972,2238.5706380208335,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 09:50:00,19233.58359375,39.6,0.0188657415565103,1.6066291355527935,1.094858980178833,0.676359923928976,0.0,2779.4908141824926,2.6029029846191407,20.108325958251953,0.7789009571075439,1359.374965122768,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 10:00:00,27191.610546875,0.0,0.019097222900018,1.4584931396879257,1.2535202264785767,0.2050781302154064,0.0,0.0,2.3371618747711183,20.126049041748047,0.6511717319488526,2364.257797241211,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 10:10:00,28136.303515625,0.0,0.0170138896442949,1.4982631468214094,1.04222891330719,0.1977719865739345,0.0,0.0,1.9996381998062136,20.123336791992184,0.6041196942329407,2369.502292209201,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 10:20:00,29064.114453125,18.679999542236327,0.0137731486931442,1.98347916835919,0.6713283598423004,0.1986400417983531,0.619292,1553.8380956362896,1.4411482334136962,20.11754951477051,0.5975346446037293,2362.500036621094,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 10:30:00,22239.27890625,79.0999984741211,0.015509259700775,2.6542251610197125,0.440266141295433,0.3045428268611431,1.040822,4803.636592827418,2.259400510787964,20.11917724609375,0.7734533786773682,2391.840295410156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 10:40:00,21705.799609375,96.35999908447266,0.0152777783572673,2.3307851337827743,0.525985649228096,0.4068287007510662,1.019133,5106.145147802246,2.6399882793426515,20.13834609985351,1.2073153614997865,2361.5933702256943,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 10:50:00,23972.2,99.0999984741211,0.0156250009313225,2.036373140756041,0.6672222167253494,0.5857928447425366,,5715.087910141484,2.653507852554321,20.143409729003903,0.9569146394729614,2363.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-17 11:00:00,34029.735546875,99.0999984741211,0.0159722229465841,1.823809173051268,0.8517118096351624,0.6525607578456402,1.0,5703.75160606235,2.563897895812988,20.155706787109377,0.7377859592437744,2341.6280653211807,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 11:10:00,33063.716796875,21.140000915527345,0.0185185192152857,1.4382851623930035,1.117725145816803,0.4104455940425396,0.0,1700.2340954183214,2.429683065414429,20.16420669555664,0.6302018761634827,4631.944475446428,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 11:20:00,28135.821875,0.0,0.0181712970137596,1.4623651527799666,1.242928922176361,0.1992187492549419,0.0,0.0,2.064625787734985,20.15932426452637,0.5368447303771973,3275.433984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 11:30:00,28072.844921875,0.0,0.0140046302229165,2.246559097710997,0.895619797706604,0.1978443227708338,0.2108486999999999,0.0,1.804326057434082,20.13093147277832,0.5397179603576661,2230.468762207031,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 11:40:00,28740.54453125,65.83999977111816,0.0152777785435318,3.263903143350035,0.4373083382844925,0.2565104208886622,1.0753212,4170.799652566481,1.447424626350403,20.14485664367676,0.7388927102088928,2190.0173828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 11:50:00,25982.383203125,88.39999847412109,0.0159722229465841,2.9180491470731793,0.3717186316847801,0.3405671350657939,1.0530109,4827.069377551304,2.3600341796875,20.1459415435791,1.4031439423561096,2185.243054199219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 12:00:00,23650.033203125,98.6999969482422,0.0156250005587935,3.357261183205992,0.453124625980854,0.5763165645301342,1.0291999,6743.648310914342,2.5093698501586914,20.1459415435791,1.3449623584747314,2222.9166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 12:10:00,23577.583203125,98.6999969482422,0.0172453711740672,2.7390791916288437,0.6920641481876373,1.0593894533813,1.035676,6848.04623186297,2.4322980880737304,20.16637802124023,1.2584985494613647,2323.0131022135415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 12:20:00,27090.841015625,98.6999969482422,0.018865741463378,2.331895210687071,1.0971835017204286,0.8544560007750988,1.0,5530.84460578998,2.49552583694458,20.16963310241699,0.9895935416221618,2284.722222222222,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 12:30:00,29928.76328125,98.6999969482422,0.0208333341404795,1.945245172921568,1.4618727207183837,0.8439670376479625,0.8,5581.64432083769,2.4281012058258056,20.187536239624027,0.6602892518043518,2310.503454589844,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 12:40:00,28318.080859375,19.58000068664551,0.0229166674194856,1.4935071491636336,1.944562268257141,0.4914641134440899,0.0,1583.334398385772,2.425897169113159,20.18898315429688,0.5807013630867004,2267.7951416015626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 12:50:00,23987.694140625,0.0,0.0206018526107072,1.5166551613248884,2.1007272005081177,0.2010271988809108,0.0,0.0,2.28238525390625,20.18464241027832,0.4694868385791778,3553.1251220703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 13:00:00,22584.333984375,0.0,0.0181712971068918,1.8395571493543683,1.7610186100006104,0.1982783548533916,0.20778,0.0,2.1726640462875366,20.16637763977051,0.4781768143177031,4159.288146972656,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 13:10:00,29940.7328125,65.85999946594238,0.016435186099261,2.6808831715025008,1.1780529975891114,0.293475117534399,1.050066,4971.049554031698,2.306023931503296,20.14937744140625,0.546632957458496,1451.9097045898438,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 13:20:00,24601.640234375,87.71999816894531,0.0160879638046025,3.102305176202208,0.8229985237121582,0.3857060186564922,1.0551416,5113.096545096382,2.4817126274108885,20.160771560668945,0.8706815004348755,845.3124755859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 13:30:00,21528.299609375,97.0999984741211,0.0159722229465841,2.841793205682188,0.9710878908634186,0.4763454966247081,1.0120989,5332.628095793101,2.4811502933502196,20.162218475341795,0.9898800730705262,2377.430554199219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 13:40:00,21406.73359375,97.0999984741211,0.0166666673496365,2.6552951836027203,1.150490701198578,0.509765624254942,1.00743125,4989.028062569007,2.444771242141724,20.17686653137207,0.7748565793037414,2372.202894422743,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 13:50:00,27654.69375,97.0999984741211,0.0178240749053657,2.189331152383238,1.4388531923294068,0.7418981365859508,1.0,5792.154833251535,2.4212158203125,20.180482864379883,0.6791241884231567,2409.22616141183,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 14:00:00,34314.9609375,97.0999984741211,0.0192129636649042,1.8903751634992656,1.7077778339385987,1.065104179829359,0.8,5923.54473691117,2.4048601627349853,20.188621520996097,0.5493908643722534,2387.1527709960938,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 14:10:00,30803.731640625,19.039999771118165,0.0225694452179595,1.415575172845274,2.1841006755828856,0.6898148141801357,0.0,1747.1841128950443,2.444749116897583,20.19657745361328,0.5107436299324035,2395.57294921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 14:20:00,27894.9265625,0.0,0.0224537044763564,1.3532131695188585,2.5658184766769407,0.2023292861878872,0.0,0.0,2.249986505508423,20.189524841308593,0.4407820343971251,2370.225634765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 14:30:00,19954.932421875,0.0,0.0193287044297903,1.8337431930936872,2.178652262687683,0.1988570593297481,0.2089869999999999,0.0,2.1979174613952637,20.17885551452637,0.4208250641822815,3288.802136230469,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 14:40:00,26113.55546875,65.73999862670898,0.0166666672565042,2.176229193154722,1.5854482889175414,0.305917253345251,1.037433,4295.612534969367,2.1829459190368654,20.168367004394533,0.5487462759017945,4490.625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 14:50:00,25059.721875,87.39999847412109,0.0164351859129964,2.841257145348936,1.258585548400879,0.4236834578216076,1.027367,5369.487221010653,2.391579294204712,20.14612197875977,0.7080934643745422,1889.4096801757812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 15:00:00,23132.283984375,99.0999984741211,0.0173611119389534,3.2265611671842636,1.2257705807685852,0.734302657097578,1.027304,6614.762532590542,2.339687442779541,20.15534591674805,0.8195502758026123,2324.9132080078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 15:10:00,22503.6,99.0999984741211,0.018865741463378,2.5559331440366804,1.647469711303711,1.0739294223487377,1.0172981666666667,5650.1673026340995,2.228093147277832,20.163845825195317,0.8588646292686463,2282.2265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 15:20:00,27916.424609375,99.0999984741211,0.0224537044763564,2.23000712627545,2.242752695083618,0.9325810126960278,1.0,5097.0036051881025,2.334763240814209,20.16619720458984,0.678546690940857,2279.9961208767363,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 15:30:00,29393.932421875,59.39999885559082,0.0270833340473471,1.750341155473143,2.623521590232849,0.6945891194045544,0.2,3645.7117797567216,2.2811311721801757,20.178493881225585,0.5409419238567352,2299.218737792969,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 15:40:00,28054.448828125,0.0,0.0263888895977286,1.5068991445936262,2.990160012245178,0.2170862279832362,0.0,0.0,2.192868375778198,20.176323699951173,0.467322826385498,2272.8299194335937,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 15:50:00,27377.966796875,0.0,0.0222222229698672,1.787005188409239,2.9492183446884157,0.2010995380580425,0.0,0.0,2.134257125854492,20.158963012695313,0.4164767861366271,2285.503527832031,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 16:00:00,25885.725,33.919999313354495,0.0190972229465842,2.17364521259442,2.4331745862960816,0.2156394682824611,0.8375350000000001,2187.765620203043,2.0472787380218507,20.152271270751953,0.4706137418746948,2352.170202636719,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 16:10:00,22659.56953125,80.55999908447265,0.0165509267710149,2.6128651165403425,1.940195369720459,0.3684172503650188,1.030116,4857.162134989111,2.326315927505493,20.132197189331055,0.6642023086547851,2324.392333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 16:20:00,23731.966796875,97.1999969482422,0.0168981488794088,2.754645206872374,1.7668489933013916,0.6025752238929272,1.022007625,5941.54299652255,2.447101593017578,20.13906898498535,0.7822803616523742,2373.167426215278,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 16:30:00,25577.420703125,97.1999969482422,0.0184027785435318,2.289453175012022,2.048850655555725,0.906901054829359,,5779.545641519764,2.2850367546081545,20.143409729003903,0.8194886207580566,2395.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
