time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-07 15:00:00,19891.03359375,0.0,0.0063657406717538,1.308784177247435,2.7560587167739867,0.0759548619389534,0.0,0.0,2.4103114128112795,15.511067390441896,0.3815608322620392,4938.078694661458,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 15:10:00,12406.9333984375,4.840000152587891,0.0063657406717538,2.562498977128416,2.2506181478500364,0.0750506371259689,0.4186029999999999,207.2087662414837,2.387006092071533,15.52508306503296,0.5383672297000885,4132.06853376116,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 15:20:00,17284.5666015625,75.51999893188477,0.0045138899236917,3.7705066704191266,1.7178576469421387,0.3023726878066857,1.0540554,2771.0612542510917,2.3955383777618406,15.527344131469729,0.7257572412490845,2177.0833129882812,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 15:30:00,23845.823046875,90.13999786376954,0.0042824085801839,4.865893366280943,1.36742045879364,0.6428132317960262,1.1426116,3704.7405663515287,2.4156760215759276,15.529152870178226,0.918303883075714,2206.7901475694443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 15:40:00,21152.3375,98.1999969482422,0.0048611119389533,7.599895193520934,1.3887619495391843,1.1919126085937024,1.437374,4680.869271760169,2.369191312789917,15.53403549194336,0.9880147218704224,4757.291613769531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 15:50:00,16627.4833984375,80.13999862670899,0.0071759268641471,6.834765531960874,1.6776790142059326,2.0704571418464184,1.5,4426.690988921678,2.3874126434326173,15.52824783325195,0.8951263070106507,5530.208276367188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 16:00:00,11428.05,65.27999954223633,0.009375000745058,6.621595385018736,2.3106682538986205,1.0981807224452496,1.5,2773.151884795402,2.4030036449432375,15.528428840637208,0.7774461388587952,5561.535373263889,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 16:10:00,17879.1333984375,98.4000015258789,0.0159722229465842,6.546186449471861,2.836971640586853,1.2552083067595958,1.5,3947.916822473264,2.3875123023986817,15.528067207336424,0.6080620646476745,2231.163232421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 16:20:00,21651.583203125,62.58000030517578,0.0166666673496365,6.546186449471861,3.2191234827041626,2.3117765597999096,1.4975200000000002,4301.908248674054,2.4079607486724854,15.52752456665039,0.5167405724525451,2368.4027587890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 16:30:00,11975.8998046875,57.51999969482422,0.0200231489026919,6.546186449471861,3.824560284614563,0.7552806846797466,1.4600719999999998,2088.138565663553,2.4246114253997804,15.52119483947754,0.4204725980758666,6757.899365234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 16:40:00,20916.08359375,96.89999847412108,0.0225694451946764,6.546186449471861,4.2336222410202025,1.4741030029952529,1.413836,4234.052959201797,2.380997467041015,15.519747734069824,0.351476627588272,5774.652734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 16:50:00,22143.916796875,43.159999465942384,0.021875000768341,5.3410732292570176,4.514099335670471,2.0057870082557203,1.35368,3572.344844983266,2.384486770629883,15.519747734069824,0.3073947727680206,5161.371533203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 17:00:00,13973.9333984375,17.420000076293945,0.0212962969439103,0.4341455959714948,5.007775235176086,0.5147569485008716,0.2476996,916.8196531493876,2.450273132324219,15.519747734069824,0.2632691979408264,3826.47568359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 17:10:00,21267.083203125,0.0,0.0101851861923932,0.2942235701717435,5.245295548439026,0.0833333358168601,0.0,0.0,2.4338520526885987,15.52318458557129,0.2333778738975524,2528.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 17:20:00,15820.6501953125,0.0,0.0065972227603196,0.183468707744032,4.8540634393692015,0.0791196497157216,0.0,0.0,2.443212795257568,15.521240234375,0.2247148156166076,6941.7303466796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 17:30:00,19660.199609375,0.0,0.0063657406717538,0.1686503016389905,4.277871441841126,0.0751591436564921,0.0,0.0,2.466218042373657,15.53692855834961,0.2471667647361755,5978.81953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 17:40:00,14390.6830078125,0.0,0.0063657406717538,0.3423671268858014,3.541180157661438,0.0749602150171995,0.0,0.0,2.4677102088928224,15.543800354003906,0.3398106098175048,5781.59736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 17:50:00,18552.03359375,0.0,0.0063657406717538,0.805548479501158,2.9092113256454466,0.0750868059694766,0.0,0.0,2.478158140182495,15.55447006225586,0.5747330188751221,2173.958349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 18:00:00,28810.933984375,0.0,0.0060185186564921,1.7708207392133772,2.3460479974746704,0.0750868059694766,0.202365,0.0,2.450243616104126,15.55537452697754,0.7953964233398437,2238.281229654948,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 18:10:00,27628.63359375,62.41999969482422,0.0039351861923932,1.5295457386411726,1.8437463998794557,0.828269661962986,1.0020003,4663.187261502373,2.460924434661865,15.55573616027832,1.0380799651145936,5559.79140625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 18:20:00,14847.783203125,60.55999984741211,0.0055555563420056,0.9854472422040998,1.5565245389938354,0.4346607364714145,1.0,2531.789464679046,2.4216350078582765,15.565863800048827,1.1477912187576294,5270.1390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 18:30:00,24375.505859375,97.6999969482422,0.0042824085801839,2.183820488397032,1.6601739406585694,0.4654947891831398,1.005789,4038.544578230533,2.4044538021087645,15.576895332336424,1.1570966482162477,4601.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 18:40:00,32809.478515625,95.63999786376954,0.0052083339542149,2.417776300851256,1.6088467359542846,1.1606626085937024,1.01402,5156.197081344185,2.4092623233795165,15.577618980407715,1.1943265438079833,2230.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 18:50:00,28572.466015625,40.45999946594238,0.0074074082076549,2.999341394845396,1.8947798490524292,1.7515914849936962,1.0286849,3932.082893922338,2.4385471820831297,15.571470069885256,1.173589873313904,2712.152880859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 19:00:00,12804.466796875,62.57999954223633,0.009837963618338,2.284100439492613,2.37083683013916,0.4673755817115307,1.0278283,2467.615964939556,2.4457913875579833,15.5754487991333,1.0117376089096068,6384.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 19:10:00,22446.422265625,90.74000091552736,0.0100694449618458,1.8401895069517196,2.58080894947052,1.5115921907126904,1.0,4324.14570638098,2.398773431777954,15.572555541992188,0.8014504075050354,5192.2741292317705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 19:20:00,29916.911328125,36.72000007629394,0.0109953708946704,2.1308157944120465,2.91121723651886,1.5220630936324595,1.001573,3849.2823803408983,2.3553255558013917,15.571831893920898,0.6630906462669373,874.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 19:30:00,15418.3013671875,38.51999969482422,0.0175925933755934,2.0718359016813337,3.4175521612167357,0.6497395806014538,1.0148579,2226.7314330146205,2.4291120052337645,15.570023536682127,0.5426237344741821,558.4490763346354,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 19:40:00,15716.5330078125,70.35999908447266,0.0178240748587995,1.6191495680250227,3.8210689306259153,0.5156973533332347,0.4,2076.088076064659,2.4424993991851807,15.562970733642578,0.4340764999389648,4993.055615234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 19:50:00,23314.933203125,0.0,0.0113425935618579,1.3643278860487045,3.898603463172913,0.5116102509200573,0.0,0.0,2.388205862045288,15.564417266845703,0.3659628033638,5271.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 20:00:00,26167.79296875,0.0,0.0064814817160367,2.170583250466734,3.704118323326111,0.0767505794763564,0.0,0.0,2.397084617614746,15.566225624084472,0.3357303261756897,2705.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 20:10:00,16935.499609375,0.0,0.0062499999999999,3.3979532265104355,3.065828537940979,0.0751591436564921,0.216614,0.0,2.4183038234710694,15.562970733642578,0.3338491916656494,2230.902685546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 20:20:00,23614.423828125,63.49999923706055,0.0042824085801839,4.583074762765318,2.506710934638977,0.3263165526092052,1.2125302000000002,3082.3813079910924,2.472799205780029,15.56152400970459,0.4763476490974426,3128.12509765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 20:30:00,30368.99765625,79.0999984741211,0.0043981492519378,2.738068582955748,2.262556362152099,1.1292679719626904,1.0832168,5105.404317445535,2.4792939186096192,15.558087348937988,0.6535676479339599,4991.6666015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 20:40:00,21279.14921875,58.08000030517578,0.0059027783572673,1.6363592647947371,2.4063045978546143,1.255859386175871,1.0073175,4075.276329894096,2.4556533336639403,15.563151741027832,0.7346072435379029,4932.98623046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 20:50:00,15213.86640625,84.86000061035156,0.0060185194015502,1.090490546170622,2.6229690313339233,0.2068865709006785,1.0,2604.7541618956006,2.431998538970947,15.563151741027832,0.7068596482276917,3307.638916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 21:00:00,27573.276171875,96.5999984741211,0.0043981492519378,1.0777466082014144,2.730825400352478,0.7041377358138561,1.0,5012.430964694428,2.435848617553711,15.563332748413083,0.7501038789749146,2181.7129923502603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 21:10:00,21512.2609375,69.48000030517578,0.0068287044763564,1.6003066563047468,2.781921458244324,1.6973380021750928,1.0,4265.2784903226,2.416244554519653,15.563875198364258,0.7747069954872131,2178.47216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 21:20:00,18065.7169921875,39.97999954223633,0.0092592598870396,1.8005988859571516,3.36977961063385,0.6990017287433148,0.8031506,2861.577345713443,2.464225435256958,15.559896087646484,0.7635412454605103,3047.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 21:30:00,16843.15,5.9,0.0109953710809349,1.2689434790052474,3.527885890007019,0.3826678233842055,0.0,414.91142679520726,2.444150114059448,15.557182693481446,0.5958616971969605,4898.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 21:40:00,18134.55,0.0,0.0064814817160367,1.5068730139173567,3.546969676017761,0.0791196497157216,0.0,0.0,2.4367441654205324,15.555374336242677,0.4907567858695983,4862.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 21:50:00,22806.0,0.0,0.0063657406717538,1.9030612968839704,3.078485131263733,0.0752314813435077,0.0,0.0,2.4286540031433104,15.549768257141114,0.4243822336196899,459.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 22:00:00,17349.7833984375,0.0,0.0057870373129844,1.104862787667662,2.404769253730774,0.0754123264923691,0.0,0.0,2.495076131820679,15.547236442565918,0.5039122581481934,2289.583349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 22:10:00,11152.9333984375,47.37999954223633,0.0050925932824611,0.9881986164487898,1.8331778287887572,0.0866247108206152,1.0,1483.3866461906396,2.451095199584961,15.541992568969729,0.6877811908721924,5178.125048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 22:20:00,17758.4833984375,83.41999969482421,0.0039351865649223,1.8045386814512312,1.4370540618896483,0.3336588516831398,1.0,3069.60848301249,2.4493316173553468,15.53837604522705,0.7646766662597656,4209.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 22:30:00,22440.433203125,97.0,0.00416666790843,3.2291471981443465,1.283392119407654,0.9376808814704418,1.0404386,4345.043433452616,2.4736471652984617,15.534939956665038,0.8079606294631958,2262.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 22:40:00,21478.1171875,95.66000061035156,0.0056712970137595,2.099353363458067,1.569182240962982,1.27481195256114,1.0358609,4533.6249686716565,2.4730819702148437,15.529152870178226,0.8202051281929016,2245.486083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 22:50:00,14881.833203125,53.54000015258789,0.0081018527969717,3.0342772507108746,1.9772069931030272,1.541341107338667,1.0273737,2827.8092768264887,2.4501842975616457,15.529152488708496,0.6499684691429138,3035.416650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 23:00:00,16003.1166015625,73.16000061035156,0.0107638895511627,2.7461794638074934,2.435184144973755,0.5504919104278088,1.0657531,2597.556848466998,2.4094549179077145,15.527343940734864,0.5416074752807617,4892.70849609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 23:10:00,20756.700390625,58.35999984741211,0.0101851858198642,0.9642574572004378,2.6980337858200074,1.2756800018250942,0.2048522,2805.959388733095,2.3769247055053713,15.520832443237303,0.4302992463111877,2196.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 23:20:00,16900.3666015625,0.0,0.0090277787297963,1.1512127184309064,3.0415138006210327,0.1840096954256296,0.0,0.0,2.4222319602966307,15.52119426727295,0.3794064879417419,2230.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 23:30:00,9272.20009765625,0.0,0.0063657406717538,1.3495571636594832,2.806889462471008,0.0784143537282943,0.0,0.0,2.4394107818603517,15.521013259887695,0.3265780270099639,2202.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 23:40:00,8204.1833984375,0.0,0.0057870373129844,0.7950847529806195,2.350848078727722,0.0757740167900919,0.2,0.0,2.4398975372314453,15.517758560180663,0.3315820813179015,2237.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-07 23:50:00,11409.3833984375,62.97999877929688,0.00416666790843,0.6706988000310956,1.892780065536499,0.2084780164062976,1.0,2415.5456288320593,2.434804630279541,15.511791038513184,0.4030089318752289,5123.263720703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 00:00:00,19810.53359375,86.01999969482422,0.0040509272366761,1.7527509951032698,1.5733980655670166,0.5385561279952527,1.003473,4367.742169136124,2.4200037479400636,15.512876510620114,0.471871644258499,3491.666748046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 00:10:00,20670.566796875,96.8000030517578,0.0047453712671994,2.3904724144376814,1.6083839893341063,1.0724102787673473,1.013221,5355.373284508257,2.3936602592468263,15.511248588562012,0.5869496822357178,2230.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 00:20:00,16694.216015625,96.8000030517578,0.0057870373129844,2.2606637024320664,1.986192774772644,1.004918997734785,1.006325,4379.240546479002,2.4297981739044188,15.511791038513184,0.70107661485672,2189.93046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 00:30:00,16331.8666015625,96.8000030517578,0.0081018524244427,1.5873158955015243,2.2910518407821656,1.298755782097578,1.0003676,4164.670975242804,2.4115367889404298,15.511067390441898,0.7216166377067565,2259.052629743303,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 00:40:00,16444.13359375,78.62000045776367,0.0098379636183381,1.547805526200682,2.6765307664871214,1.5543981961905955,1.0,4477.758294735204,2.4333534240722656,15.510525512695311,0.643323791027069,2175.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 00:50:00,11616.2666015625,24.080000591278075,0.0126157414168118,1.2424656414426862,3.1779654264450072,0.7818287156522274,0.4,1456.1504540421615,2.426797103881836,15.511067390441898,0.5285948991775513,2226.128458658854,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 01:00:00,12597.8001953125,0.0,0.008333333954215,0.8800600194372237,3.538841652870178,0.0852864608168602,0.0,0.0,2.4411545276641844,15.511067962646484,0.4139504611492157,3163.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 01:10:00,19999.733203125,0.0,0.0063657406717538,0.8053549253381787,3.304197382926941,0.0781250018626451,0.0,0.0,2.4478336811065673,15.511067390441898,0.3677037596702576,2181.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 01:20:00,22718.716796875,0.0,0.0057870373129844,0.6570508562959729,2.643854784965515,0.0752314813435077,0.0,0.0,2.467444372177124,15.50817413330078,0.3365522205829619,2290.277783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 01:30:00,17693.1830078125,31.139999771118163,0.0049768526107072,0.8435233616270125,2.189266848564148,0.0867151338607072,0.8,1506.5929300612777,2.4247814655303954,15.507812690734864,0.4584125220775604,2228.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 01:40:00,18547.533203125,79.37999877929687,0.0037037052214145,1.0628818773664537,1.8623178958892823,0.7949941568076611,1.0,3829.834089708831,2.468917655944824,15.50274887084961,0.5705968618392945,2247.3958740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 01:50:00,22532.999609375,74.93999938964843,0.0045138899236917,1.0777315639890732,1.8986891508102417,1.4830488376319408,1.0,4807.795710071345,2.492615175247193,15.50256805419922,0.718208646774292,3235.986990792411,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 02:00:00,13976.7330078125,22.400000476837157,0.0067129630595444,0.9500454568304122,2.235263729095459,0.5570023246109486,0.4,1864.2518813884813,2.5074041366577147,15.50256805419922,0.6912455081939697,4418.9814453125,2.0,2111.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 02:10:00,13946.53359375,0.0,0.0069444451481103,1.1124294661916792,2.4926189661026,0.0951244253665208,0.0,0.0,2.44294810295105,15.498047065734864,0.5708393096923828,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 02:20:00,17929.75,0.0,0.006134259328246,0.706238152924925,2.349575161933899,0.0777633115649222,0.0,0.0,2.495630693435669,15.494565963745115,0.4781272232532501,1785.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 02:30:00,11899.6833984375,0.0,0.0057870373129844,0.5364994906820356,1.933831787109375,0.0752314813435077,0.0,0.0,2.313708686828613,15.48900489807129,0.4372574150562286,2206.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 02:40:00,16239.516796875,5.779999923706056,0.0057870373129844,0.6340696119703352,1.6015108108520508,0.0755931716412305,0.4,522.1981968193944,2.008473014831543,15.483760452270507,0.4290397107601166,4622.395914713542,1.0,2221.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 02:50:00,12249.7498046875,75.82000274658203,0.0039351861923932,0.7115788959898054,1.1017598390579224,0.2965856455266475,1.0,3207.0495146037124,2.286377429962158,15.4875581741333,0.4452353715896606,1295.717529296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 03:00:00,18969.0333984375,76.38000106811523,0.0038194458931684,0.882539250794798,0.8973919868469238,1.2789351977407932,1.0,4748.190646298916,2.404498481750488,15.48556900024414,0.5971735954284668,756.6551106770834,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 03:10:00,12163.916796875,31.620000076293945,0.0049768526107072,0.8296956443227825,1.2468287229537964,0.925781249254942,0.6,2123.755029266671,2.46461706161499,15.484484100341795,0.7451639413833618,2164.2361328125,2.0,2221.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 03:20:00,15405.366796875,0.0,0.0062500003725289,0.8747730397619305,1.474135684967041,0.0842737285420298,0.0,0.0,2.2531800746917723,15.48195209503174,0.6253378391265869,2215.277783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 03:30:00,19761.133203125,0.0,0.0057870373129844,0.962051918450743,1.3274991512298584,0.0792100727558136,0.0,0.0,1.62029972076416,15.480143356323245,0.5438797831535339,2214.58330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 03:40:00,17884.000390625,0.0,0.0057870373129844,0.5745744251646101,1.0202444553375245,0.0752314813435077,0.0,0.0,1.3132944583892825,15.479962730407715,0.5012234628200531,2219.44443359375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 03:50:00,16043.38359375,50.060001373291016,0.0040509264916181,0.5064486884512006,0.6434368848800659,0.1264708712697028,1.0,2576.883176581091,1.341366159915924,15.476887512207032,0.4560453236103058,2230.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 04:00:00,16922.3,78.30000305175781,0.0038194458931684,0.7054878496564924,0.4938973128795624,0.9202293120324612,1.0,4597.260145351764,2.361925792694092,15.470558357238769,0.4886209368705748,2168.1134033203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 04:10:00,16238.283203125,49.82000045776367,0.0042824085801839,0.7419937872327863,0.7486158519983291,1.4944118671119213,1.0,3649.785469649915,2.496966075897217,15.477430534362792,0.4886209368705748,2232.291650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 04:20:00,11058.6,11.720000076293946,0.006134259700775,0.7419937872327863,1.1455470204353333,0.2201967597007751,0.0,687.187278678544,2.4355945110321047,15.477068519592285,0.6196477532386779,2198.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 04:30:00,10810.55,0.0,0.0057870373129844,0.7419937872327863,1.152081096172333,,0.0,0.0,2.0119044542312623,15.468749809265136,0.5811818957328796,2154.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 04:40:00,8925.09990234375,0.0,0.0038194451481103,0.677733286563307,0.7562897026538848,,0.0,0.0,1.923043727874756,15.47562198638916,0.5477967977523803,2184.375048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 04:50:00,6224.00634765625,18.6,0.002083333954215,0.3662218057550489,0.422380593419075,,0.6,440.9105850008044,1.1197484254837036,15.470196533203126,0.5261533856391907,2177.430517578125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 05:00:00,11233.1001953125,79.0999984741211,0.0025462973862886,0.2136972003616392,0.340976083278656,0.3276005517691374,1.0,2464.5180378462974,2.213304281234741,15.462240409851074,0.5928714394569397,2147.8587646484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 05:10:00,20793.36640625,85.78000030517578,0.0035879645496606,0.2279969953931867,0.3387347459793091,1.1798321567475796,1.0,5028.08291461853,2.5122517585754394,15.46007022857666,0.9298051476478576,2199.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 05:20:00,14866.7166015625,28.45999927520752,0.0052083345130085,0.6137330674566328,0.5582264065742493,1.1019242040812969,0.4,2247.354783542455,2.5207175254821776,15.46187858581543,1.0092983961105346,2210.069440569197,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 05:30:00,13084.9333984375,0.0,0.0060185186564921,0.5258303903974592,0.900942999124527,0.1276765130460262,0.0,0.0,2.243012571334839,15.459708404541017,0.8086509346961975,2171.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 05:40:00,18522.41640625,0.0,0.0033564824610948,0.2789173238910734,0.6776829540729523,0.0788483805954456,0.0,0.0,1.4683284044265748,15.456453132629395,0.6930483698844909,2191.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 05:50:00,14183.266796875,0.0,0.0011574085801838,0.2334389113821088,0.3805472888052463,0.0759548619389534,0.2,0.0,1.4411813259124755,15.46007022857666,0.654190194606781,2170.2835489908853,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 06:00:00,7156.87900390625,65.93999977111817,0.0016203712671994,0.2695167892612516,0.3387347459793091,0.0981987863779067,1.0,2130.450751960735,1.5419236421585083,15.45120849609375,0.661400318145752,2140.1910603841147,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 06:10:00,7939.9166015625,88.74000091552735,0.0025462970137595,0.2712638282217084,0.3543577343225478,0.2029079906642436,1.0,1848.9161601290264,2.529326820373535,15.444878387451173,0.916600501537323,2198.9293823242188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 06:20:00,16792.145751953125,98.3000030517578,0.0033275475725531,0.4060954698361456,0.3517807236406951,0.4684606485068798,0.8,3439.4555873481663,2.5689715147018433,15.442707633972168,1.33490189909935,2191.31943359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 06:30:00,21564.216796875,19.979999923706053,0.0050925936549901,0.6889816784299909,0.3609185605542733,0.9186016879975796,0.0,1403.3795632676065,2.4113658905029296,15.442708206176755,1.227855920791626,5936.15791015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 06:40:00,18170.68359375,0.0,0.0023148156702517,0.5834740721620618,0.354625192657113,0.0804157058397928,0.0,0.0,1.9828635692596437,15.44795265197754,1.1076955795288086,4577.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 06:50:00,20126.0330078125,0.0,0.0017361119389533,0.39863345855847,0.3387347459793091,0.0758101858198642,0.0,0.0,2.010812258720398,15.458261680603028,0.983305597305298,2254.86103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 07:00:00,9865.5498046875,34.20000038146973,0.0015046305954455,0.334140505734831,0.3387347459793091,0.0977768128116925,0.8,1437.829396376703,2.383286666870118,15.435835838317873,1.028314483165741,2193.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 07:10:00,7259.700390625,81.13999938964844,0.0016203712671994,0.7524082445539533,0.3572692468762398,0.095052083581686,1.0,1993.3518025050157,2.47438383102417,15.436921310424804,2.1316109895706177,4022.569384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 07:20:00,14348.5833984375,99.0999984741211,0.003125000745058,1.0540975474752483,0.3850709982216357,0.4552951417863369,1.0,4145.309767058411,2.4883037567138673,15.430591773986816,2.659898042678833,6259.910237630208,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 07:30:00,12741.124755859377,51.02499961853027,0.0039062513969838,1.0780922644771636,0.3584251888096332,1.395399333288272,0.0,3113.605930528688,2.400648295879364,15.434208869934082,2.8863213062286377,5716.889787946428,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 07:40:00,9778.93359375,0.0,0.0047453708946704,1.6509706997312603,0.4742865815758704,0.1504629645496606,0.0,0.0,2.4570944786071776,15.433666038513184,2.337391996383667,2207.3412562779017,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 07:50:00,14169.5666015625,0.0,0.0011574085801838,2.267096378747374,0.4288609482347965,0.0759548619389534,0.0,0.0,2.521917629241943,15.434932136535645,1.9814433097839357,2199.0741170247397,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 08:00:00,21408.599609375,5.44000015258789,0.0011574085801838,2.326839616242796,0.3640321675688028,0.0759548619389534,0.4107176,386.5060027074946,2.558975267410278,15.433847045898435,1.9110392332077024,2226.190499441964,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 08:10:00,24735.027734375,76.03999862670898,0.0024305563420056,1.8319350504316383,0.4093729395419359,0.6955295068522295,1.0,4620.179922619411,2.542782497406006,15.433847045898435,2.600197505950928,5254.836216517857,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 08:20:00,21553.099609375,77.11999816894532,0.0037037052214145,2.416290953103453,0.428423972427845,1.3036506784458954,1.0,5316.505361243051,2.5074836730957033,15.433847045898435,3.115196418762207,5293.650844029018,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 08:30:00,19824.133203125,38.15999984741211,0.0048611119389533,5.130165197793394,0.5079222217202186,1.5260898681978383,1.2453396,3699.907480245182,2.4862759113311768,15.43836727142334,3.1524298667907713,4016.167495727539,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 08:40:00,14493.5166015625,91.07999877929689,0.0047453712671994,2.197468521539122,0.6956683844327927,0.258427370339632,1.1281093,2519.1692888851708,2.5586334228515626,15.43221969604492,2.4617841243743896,2191.550984700521,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 08:50:00,28464.701171875,98.4999984741211,0.0045138899236917,1.614550116006285,0.9093843638896942,1.124421267956495,1.0,4632.072623008817,2.5559237003326416,15.44053783416748,2.091239023208618,2232.018798828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 09:00:00,21975.012890625,59.9,0.0068287048488854,1.9840912365354595,1.2283146977424622,1.521267395466566,1.001277,4122.704748312159,2.6438926696777343,15.441804313659668,1.735116219520569,3582.3206787109375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 09:10:00,23044.81640625,39.439999389648435,0.0107638895511627,1.918715097848326,1.7735439538955688,1.2481915764510632,1.0006152,3682.519286720216,2.5853427410125733,15.44071979522705,1.5104387283325196,2832.899210611979,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 09:20:00,25379.51171875,46.26000061035156,0.0134259264916181,1.8173939012922349,2.0466039180755615,0.9482060246169568,1.0139606,3812.114882972646,2.622566747665405,15.44126205444336,1.2290191650390625,3419.7916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 09:30:00,22618.836328125,21.879999923706055,0.0141203708946704,0.8544908904470502,2.241519808769226,0.6860050074756145,0.2,1982.5053266811185,2.63382773399353,15.446868515014648,1.0522281646728515,4887.478103637695,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 09:40:00,28221.163671875,0.0,0.008217592909932,0.7095959329046309,2.5293835401535034,0.0824652798473835,0.0,0.0,2.643205976486206,15.453378295898435,0.8978532791137696,6000.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 09:50:00,24946.26328125,0.0,0.0059027779847382,0.7526396417059004,2.195636630058289,0.0790292266756296,0.0,0.0,2.748278856277466,15.458441925048827,0.7807890176773071,799.8511788504464,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 10:00:00,20720.833203125,33.739999771118164,0.0048611119389533,0.5530622386373578,1.563805103302002,0.1672815382480621,0.8,1825.0564101353004,2.8146406173706056,15.46043086051941,0.9312606573104858,3082.96639578683,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 10:10:00,23138.866796875,79.71999816894531,0.0038194458931684,0.8380084537900985,1.1609760761260983,0.6141493134200573,1.0,4613.399439457053,2.819368600845337,15.467303276062012,1.434177613258362,3290.0753173828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 10:20:00,22049.5,97.4999984741211,0.0043981492519378,1.593508293572813,1.2689528465270996,0.6610785536468029,1.0,4888.123938842001,2.923693561553955,15.471462821960449,1.6777774572372437,6653.754364013672,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 10:30:00,21506.28359375,99.0999984741211,0.0048611119389533,2.0573915981687607,1.436751413345337,0.5447048656642437,1.0255272999999998,4706.784098488394,2.9829296112060546,15.48195209503174,1.8532403230667112,4420.014875139509,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 10:40:00,32998.174609375,99.0999984741211,0.0050925932824611,1.4067706131376323,1.4052246809005735,1.0311776660382748,1.0,6443.148216896618,2.9706927299499513,15.487015342712402,1.9583488941192624,2196.1805962456597,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 10:50:00,25112.7578125,99.0999984741211,0.006134259700775,1.5718731903471053,1.6941244840621947,1.270073752850294,1.0,5648.116149545719,2.96698112487793,15.501302337646484,2.1743754863739015,2186.149698893229,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 11:00:00,21246.183203125,99.0999984741211,0.0068287048488854,2.272460224572569,2.0869054079055784,0.5919656567275524,1.0011040000000002,4605.143733319395,3.0271984577178954,15.509802627563475,2.098675584793091,3840.156356811523,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 11:10:00,23605.533203125,94.31999816894532,0.0087962972000241,2.0886498593725262,2.335977339744568,1.3536602787673473,1.0307201,5924.876457027046,2.973815107345581,15.516674041748049,2.004138135910034,2205.8159912109377,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 11:20:00,22772.5203125,56.57999954223633,0.0122685192152857,1.1318102621473372,2.687509846687317,1.0486593656241894,1.0,3816.7575337162066,3.000499391555786,15.521376037597657,1.922521424293518,2226.887969970703,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 11:30:00,30082.4953125,31.620000457763673,0.0172453710343688,1.3286107801832256,3.274612641334534,0.6206597499549389,0.2,2212.536361268345,3.0602696895599366,15.526620292663576,1.597844338417053,3501.4814453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 11:40:00,22571.576953125,0.0,0.0085648151114582,0.8692570709623396,3.532303261756897,0.0824652798473835,0.0,0.0,3.0619274139404298,15.532587814331055,1.2385423183441162,4518.373697916667,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 11:50:00,20554.4171875,0.0,0.006134259328246,0.7768671059049665,2.9648697137832647,0.0784866921603679,0.0,0.0,3.118339443206787,15.54203724861145,1.0139436960220336,3723.5863037109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 12:00:00,13287.283203125,0.0,0.0057870373129844,0.677620103303343,2.2697046518325807,0.0770399309694766,0.0,0.0,3.1410435676574706,15.55266189575195,1.0063360214233397,2198.16463797433,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 12:10:00,13054.783203125,49.239999008178714,0.0049768526107072,1.1212748073972765,1.7726155281066895,0.169089987874031,1.0,2255.99169859681,3.1607667446136474,15.554470443725585,1.0268086194992063,5094.786655970982,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 12:20:00,16309.9833984375,79.0999984741211,0.0038194458931684,1.7776987575925889,1.2956158876419068,1.0192418806254864,1.0,5329.852370562747,3.166791582107544,15.561704635620114,1.5829192638397214,4389.5089111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 12:30:00,13401.7498046875,72.4000015258789,0.0052083339542149,2.107137503568083,1.3651942610740662,1.3283058814704418,1.0079377,4409.278979489792,3.21842737197876,15.566044044494628,1.9354033470153809,2178.943429129464,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 12:40:00,11466.85,65.82000045776367,0.0071759272366761,0.9533310675062238,1.8025042772293092,0.5129665695130825,0.4051614,2403.916113308016,3.231765127182007,15.57002239227295,1.6702340364456176,3366.7052137586807,2.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 12:50:00,14359.449609375,0.0,0.0065972223877906,0.7166277193464338,2.1136595487594603,0.1343677639961242,0.0,0.0,3.2288456916809083,15.57128849029541,1.3054167747497558,5296.130929129465,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 13:00:00,21027.26640625,0.0,0.0057870373129844,0.6436193370260297,1.850254225730896,0.0752314813435077,0.0,0.0,3.2170098781585694,15.592448043823245,1.0670894861221314,4427.5173746744795,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 13:10:00,12458.0166015625,0.0,0.0053240746259688,1.002892925683409,1.246494746208191,0.0752314813435077,0.2,0.0,3.213026189804077,15.596064805984495,0.9643111944198608,2217.013875325521,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 13:20:00,19650.2330078125,64.95999908447266,0.0037037048488855,0.9833664738573132,0.8496402502059937,0.1957947599391142,1.0,2866.445232888281,3.2305556297302247,15.600947380065918,1.1981885194778443,2158.528610229492,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 13:30:00,20521.33359375,83.87999877929687,0.0038194458931684,0.593819632474333,0.4758738800883293,,1.0,4827.87353014735,3.2012883186340333,15.604926300048827,1.3764546155929565,3196.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 13:40:00,19322.7166015625,86.11999969482422,0.0047453712671994,1.3071161770261823,0.4056565761566162,1.2800202779471874,1.0,5213.145907903234,3.1275707244873048,15.604926300048827,1.4436975955963134,6060.221374511719,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 13:50:00,12279.483203125,86.91999969482421,0.0064814820885657,2.0833325409330428,0.8241149812936783,0.7033661417663096,1.0064350000000002,3168.8900640753136,3.1827135562896727,15.61053237915039,1.231493878364563,4779.839340209961,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 14:00:00,20555.250390625,96.5,0.0057870373129844,0.9616390430368484,1.3509538769721985,0.7530382089316845,0.8009444,3649.102210137107,3.181009531021118,15.606553649902343,0.9544434309005736,2209.635452270508,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 14:10:00,23704.133203125,19.8,0.0069444451481103,0.6775643014349042,1.581348896026611,0.6382921319454908,0.0,1512.0117105586985,3.1857972145080566,15.613426208496094,0.7471227884292603,2179.687554253472,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 14:20:00,17721.283203125,0.0,0.006134259328246,0.817419817391783,1.7437186002731324,0.0781250037252903,0.0,0.0,3.1903430938720705,15.61432991027832,0.6031998991966248,2188.3680623372397,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 14:30:00,12207.5169921875,0.0,0.0057870373129844,0.3975234472192823,1.41362361907959,0.0761357061564921,0.2,0.0,3.159226322174072,15.613968467712402,0.5042097568511963,4284.915093315973,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 14:40:00,24087.704296875,64.77999877929688,0.0040509272366762,0.3273301743902265,0.9129365801811218,0.2225597935418287,1.0,2987.948731495971,3.155613088607788,15.625723457336424,0.485255891084671,4693.576286315918,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 14:50:00,24166.835546875,86.2,0.0045138899236917,0.6701561355032026,0.6129746615886689,0.5269820354878902,1.0,4501.65264700751,3.092856502532959,15.634404373168945,0.5143144965171814,2105.406712123326,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 15:00:00,22898.233203125,97.0,0.0045138899236917,1.2108200096525252,0.6596090525388718,0.9722222499549388,1.0,5900.099709381082,2.9854225635528566,15.63874454498291,0.5752830266952514,2183.407784598214,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 15:10:00,17252.7,97.0,0.0063657414168118,0.6798192226327955,0.8702087938785553,1.679084699600935,1.0,4449.456755825388,2.9340953826904297,15.630968475341795,0.5560617327690125,4085.108444213867,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 15:20:00,15154.883203125,77.67999992370605,0.0071759268641471,0.7335916900075972,1.5458127617836,0.5343062691390514,0.4,2804.6202383073373,3.004166507720947,15.637840080261231,0.4832449972629547,4666.95598687066,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 15:30:00,21176.699609375,0.0,0.0071759264916181,0.97835278743878,1.932353377342224,0.2857349514961242,0.0,0.0,3.0168325424194338,15.634765434265136,0.3913303911685943,2116.56747000558,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 15:40:00,13734.4166015625,0.0,0.0062499999999999,1.0042257332243023,1.7629388570785522,0.0772207770496606,0.0,0.0,3.0156713008880613,15.640914726257323,0.3294162213802337,2204.8611363002233,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 15:50:00,17213.9333984375,0.0,0.0059027779847382,0.6912307106889783,1.2632071256637574,0.0755931716412305,0.2,0.0,3.0191739082336424,15.641727924346924,0.3019449532032013,2239.955322265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 16:00:00,14820.766796875,64.65999908447266,0.0037037048488855,0.5631704711355268,0.7744709372520446,0.3689236193895339,1.0,3292.9250954285917,2.948788118362427,15.643084716796873,0.3078602194786072,3945.932547433036,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 16:10:00,20289.566796875,76.77999877929688,0.0045138899236917,0.6132828020490705,0.5899522006511688,1.2058738283813,1.0,5036.569037341683,2.95607476234436,15.63440399169922,0.3301938116550445,4962.866644965277,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 16:20:00,16617.5833984375,55.67999954223633,0.0057870373129844,0.6132828020490705,0.8812291502952576,0.9375000111758708,0.8,3118.6754922511677,2.926866292953491,15.641276168823245,0.3611853301525116,2566.46834891183,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 16:30:00,20265.916796875,5.8599998474121096,0.0067129638046025,0.6132828020490705,1.2893590927124023,0.1938657388091087,0.0,352.4416331105705,2.9487040519714354,15.63241481781006,0.3274558067321777,2190.2282191685267,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 16:40:00,23243.06640625,0.0,0.0062499999999999,0.6132828020490705,1.3227443933486938,0.0790292266756296,0.0,0.0,2.99481315612793,15.641953706741331,0.2815753161907195,2183.40771484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
