time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-08 16:50:00,19536.7,0.0,0.0055555559694766,0.6132828020490705,0.7473769128322602,,0.0,0.0,2.944310188293457,15.64157740275065,0.2539348125457764,3690.27783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 17:00:00,15136.5333984375,32.83999938964844,0.0025462970137595,0.1189006128348409,0.4575163960456848,0.0759548619389534,0.8,1410.6625471053114,2.915065813064575,15.652126550674438,0.2459096670150757,5257.66796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 17:10:00,12789.4333984375,81.03999938964844,0.0031250003725289,0.1603523933328687,0.4104985550045967,0.1208044011145829,1.0,2280.948708705321,2.8987404823303224,15.654839134216308,0.2849092006683349,2164.434552873884,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 17:20:00,24065.537890625,98.3000030517578,0.0042824085801839,0.3776322924531995,0.3980142295360565,0.5154079869389534,1.0,4138.578965571422,2.90966911315918,15.644712257385256,0.4639367818832397,2242.8385467529297,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 17:30:00,25431.824609375,59.62000198364258,0.0048611119389533,1.3589259170927108,0.5073329113423825,1.3176359944045544,0.2,3820.112725937067,2.85950231552124,15.64850959777832,0.6521971464157105,3047.916650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 17:40:00,20187.433203125,0.0,0.0067129639908671,0.7975047492422163,0.7206604897975921,0.1402633152902126,0.0,0.0,2.887644052505493,15.646339797973631,0.5084932267665863,4765.97216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 17:50:00,22179.3,0.0,0.0028935186564921,0.9429165267385542,0.6389589667320251,0.0769675940275192,0.0,0.0,2.868519592285156,15.665689468383787,0.4323819875717163,2137.8471923828124,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 18:00:00,18436.3669921875,4.459999847412109,0.0028935186564921,0.6317129635252058,0.4536849901080131,0.0752314813435077,0.4,450.2060680671072,2.8736751079559326,15.657732963562012,0.3918903231620788,2192.013916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 18:10:00,17327.999609375,75.13999862670899,0.0035879638046025,1.099968054238707,0.3871991530060767,0.2486617490649223,1.0,3450.1283096303205,2.842641115188598,15.662072944641114,0.580896532535553,4943.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 18:20:00,22003.1359375,90.67999877929688,0.0043981492519378,0.877336444798857,0.3563370700925587,0.507957162708044,1.0,4448.088628419178,2.830827569961548,15.649956512451173,0.8265949487686157,3781.249951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 18:30:00,28210.25390625,75.47999954223633,0.0053240746259688,1.1471326612867414,0.3387347459793091,1.629195611923933,1.0,5121.217335443801,2.7916625499725343,15.657371330261231,1.0161131024360657,2173.6111328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 18:40:00,15007.3833984375,21.679999542236327,0.0069444451481103,0.5324302935041486,0.6635581374168396,0.3514901682734489,0.2,915.573703152564,2.7821263313293456,15.650137329101565,0.7467722654342651,2738.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 18:50:00,22864.45,0.0,0.0062499999999999,0.4048851394094526,0.9803464412689208,0.079933451861143,0.0,0.0,2.84680757522583,15.660807037353516,0.6029288291931152,5222.9166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 19:00:00,18941.38359375,0.0,0.0031250003725289,0.143215685430914,0.7152001261711121,0.0752314813435077,0.0,0.0,2.7373232364654543,15.676179122924804,0.464172065258026,2623.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 19:10:00,20129.900390625,16.18000030517578,0.0028935186564921,0.5598660492338239,0.4338014677166938,0.0789207182824611,0.6,1048.058961665599,2.694774055480957,15.676179122924804,0.4500330686569214,2112.5000244140624,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 19:20:00,18739.08359375,79.0999984741211,0.0040509268641471,1.4866395735181868,0.422886162251234,0.363787617534399,1.0,4079.648980664773,2.688061237335205,15.676179122924804,0.6990334033966065,2148.611083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 19:30:00,25187.418359375,94.43999938964843,0.0050925932824611,1.3541185640729962,0.4063813179731369,0.67491320297122,1.0,4578.713307613578,2.668220376968384,15.67093391418457,1.1580452919006348,4222.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 19:40:00,19821.896875,97.0,0.0060185186564921,0.9229535483755172,0.4244774632155895,0.9010597579181194,1.0,4236.71104841005,2.6830302715301513,15.674731826782226,1.1620466709136963,5448.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 19:50:00,19562.733203125,39.04000015258789,0.0075231490656733,0.2829064928926527,0.834507840871811,0.8144531480967998,0.0,2431.0231616209953,2.6564402103424074,15.670753479003906,0.9117141127586365,2153.8194580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 20:00:00,14690.166796875,0.0,0.0070601861923932,1.1410403036512435,1.2092720031738282,0.0880353026092052,0.0,0.0,2.721364641189575,15.67762565612793,0.6753353118896485,2179.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 20:10:00,18291.2498046875,0.0,0.0055555559694766,1.6751902126707137,0.8515509247779847,0.0760271996259688,0.0,0.0,2.714530897140503,15.682147026062012,0.641757607460022,3487.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 20:20:00,20927.533203125,16.020000076293947,0.0028935186564921,1.940789213124663,0.3904388160444795,0.0797164350748061,0.6295273,1282.032383812891,2.6867226123809815,15.687211036682127,0.5760727882385254,4996.875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 20:30:00,23155.183203125,79.0999984741211,0.0040509272366761,0.9788008474744856,0.3982852935791016,0.6244213007390499,1.0,5564.0372540565895,2.606945848464966,15.68703022003174,0.5162937998771667,3338.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 20:40:00,13129.1169921875,83.23999938964843,0.0056712966412305,3.233367731515318,0.4319997146725655,0.7929687611758708,1.03125,3342.286189406733,2.6512974739074706,15.681604766845703,0.8661457538604737,2132.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 20:50:00,17780.4498046875,96.3000030517578,0.0057870373129844,5.12119856113568,0.5210443958640099,0.4071903876960278,1.2096108,2887.3328383104445,2.6504817485809324,15.68124294281006,0.9735122442245482,2183.4490356445312,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 21:00:00,29394.360546875,96.3000030517578,0.0059027779847382,1.3135884546674788,0.603812626004219,1.1461950473487377,1.1179156,5062.449355153361,2.6466323375701903,15.67093391418457,0.6903472661972045,2174.305517578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 21:10:00,20514.124609375,30.8,0.0082175932824611,1.2324167751707136,0.976211029291153,1.0829716704785823,0.0,1983.507721216742,2.656147003173828,15.675998497009278,0.580505096912384,4541.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 21:20:00,22559.799609375,0.0,0.0074074085801839,1.4235470795072616,1.3425332069396974,0.0852864608168602,0.0,0.0,2.632353496551514,15.686667823791504,0.4499096691608429,4375.6943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 21:30:00,18277.816796875,0.0,0.0065972227603196,1.6313983702100814,1.0009239554405212,0.0772207770496606,0.0,0.0,2.6067325592041017,15.700411987304689,0.3702812552452087,2129.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 21:40:00,19884.1,47.599999237060544,0.0038194451481103,0.6220760249532759,0.5095288515090942,0.1149450257420539,1.0,2139.9220632898714,2.64126582145691,15.700411987304689,0.383391124010086,2124.305517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 21:50:00,25909.630859375,81.13999786376954,0.0043981492519378,1.7985520386137068,0.3588307559490203,0.5558449201285839,1.00249,5007.756970295182,2.6243730545043946,15.707284355163576,0.5211907625198364,2163.5416259765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 22:00:00,19511.733203125,96.6000030517578,0.0057870373129844,2.7031387829221787,0.3517274141311645,0.6010380499064922,1.0160025,4608.60844420753,2.5840057373046874,15.71180534362793,0.6774075746536254,4684.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 22:10:00,25921.0375,97.04000244140624,0.0062500003725289,2.3344487690366806,0.502440556883812,1.2029079727828502,1.0271488,4972.130096047752,2.542297744750976,15.70547561645508,0.691606605052948,4220.138940429688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 22:20:00,22233.883203125,68.46000061035156,0.0071759272366761,2.023452451173216,1.0289325416088104,1.33369502350688,1.0069268,3952.560616459539,2.5778102397918703,15.70547580718994,0.5691126942634582,2132.98603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 22:30:00,30657.148828125,57.68000030517578,0.0097222227603197,2.4060841106809674,1.5827866911888122,1.141059010475874,1.007236,4390.303785503937,2.5629348754882812,15.703667449951173,0.4512628018856047,2139.93056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 22:40:00,27786.175390625,35.959999084472656,0.0112268524244427,1.2475150131620467,1.87699134349823,1.073640053719282,0.8125888,3534.4330056736944,2.6113165855407714,15.701677703857422,0.3708132803440093,2109.375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 22:50:00,18776.316796875,1.4199999809265136,0.0092592600733041,0.9529366993345318,2.3437418222427366,0.1506799735128879,0.0,90.86813845257868,2.5913005828857423,15.701677703857422,0.3065163075923919,2157.291650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 23:00:00,26596.81328125,0.0,0.0069444458931684,0.9705679678358138,2.369907259941101,0.07913773432374,0.0,0.0,2.506823778152466,15.706922912597657,0.2630585789680481,5067.708203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 23:10:00,20336.96171875,0.0,0.0069444458931684,1.012003400269896,1.866065788269043,0.0768952555954456,0.2,0.0,2.458340311050415,15.721390724182127,0.2470735847949981,3317.7083251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 23:20:00,27576.16640625,63.119998931884766,0.005208334326744,0.6107254886068403,1.2136160850524902,0.3819444455206394,1.0,4558.664654629889,2.476889657974243,15.73368797302246,0.2477423220872879,2184.4618326822915,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 23:30:00,20843.902734375,85.73999786376953,0.0056712966412305,1.032086827699095,0.8401313543319702,0.6313295550644398,1.0,3957.9624652657303,2.4455052852630614,15.737666702270507,0.3360927522182464,2200.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 23:40:00,21707.28359375,99.0999984741211,0.0059027779847382,1.536702420655638,0.9628805875778198,0.5406539313495159,1.0,4236.014792780716,2.446723794937134,15.748879051208496,0.4619911551475525,2236.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-08 23:50:00,17844.7,98.39999847412108,0.0064814817160367,1.8241157316602767,1.0762372970581056,0.9895833544433116,1.0058888,5413.6339508935,2.479291009902954,15.74291114807129,0.426890903711319,3071.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 00:00:00,15268.5501953125,48.71999969482422,0.0076388901099562,1.555024626199156,1.3822211742401125,1.6688367895781997,1.0,3884.8256657952143,2.4427798271179197,15.74236831665039,0.3957206964492797,2193.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 00:10:00,12837.116796875,67.94000015258788,0.0079861121252178,1.6864490532316267,1.9829224586486816,0.2892071716487407,1.0,2112.7756986619224,2.453051710128784,15.7421875,0.3558404445648193,2188.19443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 00:20:00,23056.73359375,96.3,0.0069444458931684,1.511168494168669,2.192664456367493,1.1890914849936962,1.0,4332.604914457594,2.4652671813964844,15.73694305419922,0.2948276817798614,2243.05556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 00:30:00,19090.11640625,35.28000030517578,0.0089120378717779,1.0423123859800398,2.5109282493591314,1.0443793199956417,0.2,2070.094625722462,2.4392178058624268,15.736581230163576,0.2427864313125609,2216.66669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 00:40:00,16983.3166015625,0.0,0.0082175934687256,1.030962254945189,2.8488174200057985,0.0954861147329211,0.0,0.0,2.3931527137756348,15.743453407287598,0.2334246039390563,2972.56953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 00:50:00,10557.6501953125,0.0,0.0069444458931684,0.648484429065138,2.5690767049789427,0.0792100727558136,0.0,0.0,2.301991271972656,15.756113052368164,0.2229653269052504,4816.261474609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 01:00:00,11050.1166015625,15.379999923706055,0.0069444458931684,0.4394030117429792,2.001145577430725,0.0770399309694766,0.6,601.1085853419303,2.3901672840118406,15.772207832336424,0.2003165930509566,1393.05556640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 01:10:00,19395.616796875,79.0999984741211,0.005208334326744,0.824619057122618,1.5016761064529418,0.3867187596857547,1.0,3749.659621900264,2.4924264430999754,15.77076072692871,0.2663754761219024,863.541650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 01:20:00,21215.5328125,81.81999969482422,0.0056712966412305,1.4777657293714583,1.433875560760498,0.9343351982533932,1.0,4728.304012391682,2.538307857513428,15.770580101013184,0.4964505672454834,3132.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 01:30:00,21879.566796875,85.5000015258789,0.0068287044763564,1.7347794556058944,1.6242323398590088,1.012731485813856,1.0,5155.618754326621,2.4981416702270507,15.777995109558104,0.6028222680091858,4703.81953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 01:40:00,26730.70234375,75.8,0.0097222227603197,1.031086125317961,1.9466313123703003,1.4642107896506786,1.0,4786.760360673928,2.468642520904541,15.76515464782715,0.529974901676178,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 01:50:00,23419.655078125,24.180000591278077,0.0123842598870396,1.2181158089078965,2.5300310373306276,1.0731336809694767,0.4,2534.1142897159507,2.54144606590271,15.772207641601565,0.5034760594367981,467.3611328125,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 02:00:00,18961.6328125,0.0,0.0103009264916181,0.9328603410162032,2.9184317350387574,0.082585842659076,0.0,0.0,2.4196038246154785,15.763888359069824,0.4013127744197844,4472.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 02:10:00,21271.983203125,0.0,0.0076388899236917,0.6692436956800519,2.6830364942550657,0.0792100727558136,0.0,0.0,2.317579746246338,15.781430625915528,0.3516090214252472,3423.6111572265627,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 02:20:00,16760.583203125,0.0,0.00729166790843,0.5961381220258771,2.064304232597351,0.0764612279832363,0.2,0.0,2.340191459655762,15.795536422729493,0.2941919982433319,2090.2778076171876,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 02:30:00,18522.116796875,65.88000259399413,0.0059027787297963,0.8231127046979964,1.5569758415222168,0.1441333955153822,1.0,3351.966906643314,2.417890453338623,15.788664627075196,0.3473030269145966,2127.7777587890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 02:40:00,22985.166796875,81.64000091552734,0.0053240746259688,1.3491380237974226,1.341728973388672,0.7683738403022289,1.0,4544.039964650385,2.531950044631958,15.783239555358886,0.6342631340026855,2044.7917236328128,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 02:50:00,20825.98359375,85.0,0.0067129634320735,1.6851101421751082,1.5234236001968384,1.092086248844862,1.0,4944.0909681768535,2.5437339782714843,15.781250190734864,0.7383172035217285,2174.652783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 03:00:00,29964.810546875,51.119999694824216,0.0094907414168119,1.3061927103437485,1.90894775390625,1.6946614913642406,0.8,4397.650966632065,2.4946517944335938,15.775824737548827,0.6204492926597596,2128.125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 03:10:00,21769.1421875,0.4199999809265137,0.0106481486931443,1.2155748629011214,2.3319812059402465,0.2416811287403106,0.0,44.112167869343,2.4196852684020995,15.779260635375977,0.5274307727813721,2213.541748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 03:20:00,22032.7,0.0,0.0081018527969717,0.654036530200392,2.470692038536072,0.0792100727558136,0.0,0.0,2.3090694904327393,15.784505081176755,0.4226426303386688,2220.1388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 03:30:00,22853.23359375,0.0,0.0069444458931684,0.4801191055215894,2.02440869808197,0.0771846078336238,0.2,0.0,2.2497647285461424,15.794270515441896,0.3604277849197387,2187.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 03:40:00,17646.8001953125,65.82000122070312,0.0056712970137595,0.5611300730146467,1.616139531135559,0.2139395233243703,1.0,3182.6696725717484,1.879095983505249,15.79011116027832,0.3504017353057861,2195.4861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 03:50:00,22709.85,84.51999969482422,0.0053240746259688,0.9024970077909528,1.5441944122314453,0.6396122626960278,1.0,4792.536048610858,2.421447420120239,15.795717239379885,0.4522345066070556,2155.0925496419272,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 04:00:00,18497.01640625,96.6999969482422,0.0071759264916181,0.7767277264036238,1.636079049110413,1.1453269772231578,1.0,5142.217331531256,2.500228118896485,15.790472984313965,0.5480625033378601,2148.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 04:10:00,13023.8501953125,96.6999969482422,0.0092592600733041,0.6145098232664167,1.8966633319854735,1.2352430514991284,0.8,3867.237589368311,2.4887749195098876,15.790472984313965,0.5480625033378601,2153.6458129882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 04:20:00,17909.950390625,19.439999771118163,0.0111111117526888,0.6145098232664167,2.3249714374542236,0.5379231758415699,0.0,1212.2117180608573,2.428432559967041,15.7973445892334,0.4861896872520447,2066.3194091796877,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 04:30:00,16485.0333984375,0.0,0.0082175932824611,0.6145098232664167,2.4497166872024536,0.081235534697771,0.0,0.0,2.158547878265381,15.78649444580078,0.3901747345924377,2168.1134440104165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 04:40:00,15565.0666015625,0.0,0.0070601865649222,0.6145098232664167,2.232834076881409,0.0783962700515985,0.0,0.0,2.177030658721924,15.804759979248049,0.3493991434574127,835.4166748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 04:50:00,24893.365625,34.51999969482422,0.0059027791023254,0.23113279575482,1.7622134923934936,0.087167247198522,0.8,2000.0210659234945,2.1775829792022705,15.800781440734864,0.3250846862792969,586.3715209960938,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 05:00:00,32072.80546875,60.759999465942386,0.0049768526107072,0.363335069362074,1.416438603401184,1.648654478043318,1.0,5593.624755524737,2.354663944244385,15.788664436340332,0.3830399930477142,2186.523468017578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 05:10:00,12630.016796875,49.11999931335449,0.0067129638046025,0.5900699161924421,1.7995001316070556,0.4773401357233524,1.0,2685.7258723353757,2.563273000717163,15.800781440734864,0.5193032443523407,2230.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 05:20:00,17662.9833984375,97.31999816894532,0.0068287044763564,0.4827558779157697,2.1923478126525877,0.8752893221875032,1.0,4525.265657591795,2.5218881607055663,15.786675262451173,0.4676377475261688,2212.2396087646484,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 05:30:00,13044.49755859375,59.959999084472656,0.0082175934687256,0.1608423524536191,2.5002034425735475,1.5271990709006786,0.2,3378.33413723401,2.5151187419891357,15.795355415344238,0.4514792621135711,2217.737263997396,1.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 05:40:00,9008.5,0.0,0.0090277783572673,0.1727564447559416,2.625722622871399,0.2634006040170788,0.0,0.0,2.172584700584411,15.78721809387207,0.3938364684581756,2210.214111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 05:50:00,19878.5333984375,0.0,0.0075231492519378,0.1591247313655912,2.491427779197693,0.0794270858168602,0.0,0.0,1.7143548488616944,15.800238990783692,0.3459900319576263,2153.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 06:00:00,14583.466796875,0.0,0.0071759272366761,0.1373109065927564,2.2240314722061156,0.0792100727558136,0.2,0.0,1.0765280961990356,15.827003669738769,0.315453690290451,2153.125,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 06:10:00,9833.78330078125,65.87999877929687,0.0064814817160367,0.0961068236269055,1.80237295627594,0.1066984962671995,1.0,1627.3854999365988,1.636701500415802,15.820312881469729,0.3137269020080566,2156.59716796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 06:20:00,7854.28330078125,88.1,0.0060185186564921,0.1781825982965527,1.5281606435775756,0.1220100310941536,1.0,1607.8582238410922,2.5327043533325195,15.816334533691409,0.430895185470581,2162.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 06:30:00,16571.8998046875,97.4000015258789,0.0048611119389533,0.5294974588789045,1.4102875947952271,0.6987847127020359,1.0,4177.935845485033,2.584870433807373,15.812898445129395,0.6286399841308594,2175.0216369628906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 06:40:00,16045.9501953125,75.91999969482421,0.0064814820885657,0.3429195963777601,1.5447239398956298,1.3024450056254864,0.6,4190.012092470521,2.5267356872558593,15.813079261779786,0.62388916015625,2237.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 06:50:00,11505.183203125,1.7600000381469727,0.0090277787297963,0.3279974424280225,1.895220947265625,0.3397472823659579,0.0,129.43133990398832,2.439390230178833,15.819770240783692,0.5662577748298645,2202.132917131697,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 07:00:00,15661.1001953125,0.0,0.0070601865649222,0.246275606099516,1.866862082481384,0.0792100727558136,0.0,0.0,1.6480071783065795,15.805664253234864,0.4649810194969177,2104.3113403320312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 07:10:00,15763.8,0.0,0.0069444458931684,0.2657048248685895,1.6222991704940797,0.0755931716412305,0.0,0.0,1.0529330968856812,15.828269577026369,0.435942530632019,2192.85302734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 07:20:00,17912.733203125,49.91999893188476,0.0059027791023254,0.3025614582933484,1.293752384185791,0.3797743245959281,1.0,2780.5421261674956,0.9123025715351104,15.831705284118652,0.413564783334732,2192.418924967448,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 07:30:00,16994.2169921875,86.01999969482422,0.0055555559694766,0.205287640634924,0.9373990893363952,0.7600911371409893,1.0,3303.883746108643,2.31886396408081,15.82483367919922,0.4482836365699768,2178.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 07:40:00,21570.25,97.5999984741211,0.0064814817160367,0.9339868091978132,1.0876047253608705,,1.0,5041.210660805118,2.440065097808838,15.83043975830078,0.6394034385681152,2180.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 07:50:00,18217.333203125,55.01999893188477,0.008912037871778,1.5503870510496198,1.4846267104148865,1.403718214482069,1.0,4244.291534672252,2.435091495513916,15.82483367919922,0.6568812012672425,2159.8668619791665,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 08:00:00,12978.31640625,24.52000026702881,0.0120370376855134,1.073674681130797,1.95539448261261,,0.4,2196.003068260058,2.491064262390137,15.82664222717285,0.6109290957450867,2141.3194091796877,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 08:10:00,10466.033203125,0.0,0.0085648156702518,1.073674681130797,2.2443135261535643,0.1208044029772281,0.0,0.0,2.429632234573364,15.825014686584472,0.4920543074607849,2181.597216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 08:20:00,17919.3833984375,0.0,0.0069444458931684,0.543963944260031,2.1325554132461546,0.0778838756183783,0.0,0.0,2.2672613143920897,15.837492370605467,0.4180238187313079,2191.666796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 08:30:00,18693.0837890625,0.0,0.0069444458931684,0.16827120417729,1.5810556411743164,0.0752314813435077,0.2,0.0,2.321053266525269,15.84219455718994,0.3859009206295013,2199.30556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 08:40:00,10835.8166015625,69.65999908447266,0.0060185190290212,0.2044673257507382,1.1062804579734802,0.1710792779922485,1.0,2580.4316063793785,1.8269855499267575,15.84255599975586,0.4237898826599121,3989.087245396205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 08:50:00,15872.6001953125,99.0999984741211,0.0050925932824611,0.2110997759737073,0.9440974593162536,0.4946108050644398,1.0,3497.3753344390193,2.5347145557403565,15.842195129394533,0.5709090054035186,3821.527685546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 09:00:00,21676.616796875,98.5999984741211,0.006134259700775,0.311955662909895,1.0199281692504882,1.166268851608038,1.0,4821.211787757529,2.524348449707031,15.84129066467285,0.6841894626617432,2163.9660915798613,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 09:10:00,19203.250390625,29.399999809265136,0.0089120376855134,0.3170954667963087,1.5329396963119506,1.1584020890295506,0.0,2136.8074195605363,2.4853070259094237,15.842737579345703,0.6492444038391113,2227.1412217881943,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 09:20:00,18363.883203125,0.0,0.0079861119389533,0.3457532905973493,1.8316489696502685,0.1018156837671995,0.0,0.0,2.139973187446594,15.845450401306152,0.5331937968730927,4084.201311383928,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 09:30:00,14914.466796875,0.0,0.00729166790843,0.2626676493324338,1.580704140663147,0.0788483805954456,0.0,0.0,1.7084837436676026,15.855577087402343,0.4467990279197693,6345.775634765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 09:40:00,20355.416796875,33.820000076293944,0.0076388895511626,0.1766686522401868,1.1198577165603638,,0.8,2228.0442832408103,1.6526205778121947,15.87981071472168,0.4268802523612976,5637.847265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 09:50:00,21034.85,95.0999984741211,0.0056712966412305,0.1482632839120923,0.7173352777957916,0.3584345988929271,1.0,4621.664396340149,2.288058233261109,15.881800270080566,0.4713588297367096,5180.679547991072,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 10:00:00,23307.25,91.45999908447266,0.0062499999999999,0.5980753445066511,0.659054520726204,1.5650318525731564,1.0,5921.194379223552,2.5118897914886475,15.868417167663576,0.7804168939590455,4963.7586669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 10:10:00,16711.066796875,35.720000648498534,0.0074074082076549,1.2466466926969588,1.1716860294342042,1.3135669492185116,0.6,2976.0143611368853,2.5566532135009767,15.87619400024414,0.8786014080047607,2196.3975524902344,2.0,2221.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 10:20:00,11536.4501953125,0.0,0.0086805565282702,0.72428824538365,1.5503911256790162,0.0857204869389534,0.0,0.0,2.5199468612670897,15.872757720947266,0.6451007604599,5921.1515706380205,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 10:30:00,19251.216796875,0.0,0.0069444458931684,0.6760874413885175,1.437668299674988,0.0778838756183783,0.0,0.0,2.4870332717895507,15.885055351257323,0.5304779410362244,5749.5660400390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 10:40:00,28639.071484375,0.0,0.0061342604458331,0.7803439402021467,0.8604446887969971,0.0752314813435077,0.2,0.0,2.4317572116851807,15.885416984558104,0.4702621817588806,5220.341389973958,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 10:50:00,34006.04609375,65.29999923706055,0.0033564820885657,1.5668392681516707,0.4838097542524338,0.3085214309394359,1.0,4672.3900634905995,2.410118389129639,15.893735694885256,0.6248698234558105,5085.9374593098955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 11:00:00,33881.17578125,85.11999969482422,0.0050925932824611,3.699910929147154,0.3521961495280266,0.7368827275931835,1.0453468,5539.529980322653,2.3920944213867186,15.89156551361084,0.8509183764457703,5162.43505859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 11:10:00,27799.76875,93.6,0.0059027779847382,4.648788359109313,0.4046793818473816,1.4367524795234203,1.223422,5439.485810750046,2.3786063194274902,15.888491249084472,1.1712652087211608,5261.780831473215,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 11:20:00,29334.303125,65.68000030517578,0.0071759264916181,1.4815330051817,0.7637210428714752,1.6561776511371136,1.0434462,4993.1499841776085,2.357296085357666,15.89337387084961,1.1334943532943726,5142.939805772569,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 11:30:00,30537.226953125,13.140000295639036,0.0103009266778826,1.3638421797193587,1.2352188587188722,0.7788387350738047,0.2,1556.3167972803035,2.4022195816040037,15.89319305419922,0.807044517993927,5101.888000488281,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 11:40:00,30441.579296875,0.0,0.0077546307817101,2.3819284462369974,1.485239362716675,0.0788483805954456,0.0,0.0,2.409877967834473,15.898979759216308,0.643213427066803,2222.9455769856772,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 11:50:00,33688.78515625,0.0,0.0068287048488854,1.916121628228575,1.0589369535446167,,0.0,0.0,2.408511924743652,15.895363092422484,0.5027999639511108,4162.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 12:00:00,24124.324609375,33.619999694824216,0.0046296302229165,3.0319935345090925,0.7030169367790222,0.1011525864402452,0.8284409,1632.228329352038,2.4547540187835697,15.899522972106933,0.5035796642303467,6816.5146484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 12:10:00,22113.250390625,80.61999816894532,0.00416666790843,2.8206963085569443,0.4517089441418648,0.2736183367669582,1.0420867,3885.6131582830176,2.4278079509735107,15.901512145996094,0.5118958353996277,3201.1409040178573,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 12:20:00,23059.86640625,97.0999984741211,0.0053240746259688,3.3149114155210553,0.3661807782948016,0.5378327183425426,1.06138,4715.828664233783,2.377771759033203,15.90567111968994,0.7039504408836365,2385.561309814453,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 12:30:00,29270.922265625,92.0199981689453,0.0060185186564921,3.0582962536253033,0.527890058979392,1.4415750515957673,1.0492216,5194.234671806186,2.3769760131835938,15.902596473693848,0.8655333518981934,7354.0496826171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 12:40:00,33738.49296875,42.320001220703126,0.0077546305954455,2.5237772964872422,0.9889764130115508,1.3036506585776806,1.032182,4177.791048722918,2.388100528717041,15.905851554870605,0.7948115229606628,6157.009521484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 12:50:00,33610.028125,50.779999542236325,0.0108796304091811,1.7668311142362654,1.3592441201210022,0.6763599527378877,1.0030861,4187.443583338476,2.438875675201416,15.901512145996094,0.662262785434723,5720.703033447266,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 13:00:00,30511.5,50.63999862670898,0.0115740746259689,4.142320063058287,1.7407949447631836,1.38834635540843,1.1300754000000002,4367.85456108405,2.4109103679656982,15.903139686584472,0.5104711174964904,4766.685980902777,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 13:10:00,31076.36484375,44.09999847412109,0.0140046302229165,2.2465343021787705,2.0694823026657105,1.048719611018896,1.0462284,4127.973184365909,2.4728025436401366,15.90223503112793,0.4240156590938568,2203.0285915798613,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 13:20:00,20762.920703125,29.419999122619625,0.0181712970603257,0.8004971289075911,2.5083603382110597,0.7670235397915045,0.4,2131.7880475195557,2.449031448364258,15.905128669738769,0.3499459564685822,4617.621551513672,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 13:30:00,24692.808984375,0.0,0.0101851860061287,0.3967198812402784,2.816889023780823,,0.0,0.0,2.4558231830596924,15.90214467048645,0.3120658576488495,5278.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 13:40:00,17422.1345703125,0.0,0.00729166790843,0.7153784179128706,2.542696499824524,,0.0,0.0,2.475960493087769,15.901692867279053,0.2768546164035797,5284.72236328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 13:50:00,28284.09765625,17.41999969482422,0.0064814828336238,1.0328246139921249,1.9119722366333007,,0.6,1158.1423342610708,2.4716917991638185,15.898980140686035,0.2803152620792388,2210.06943359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 14:00:00,32803.9703125,79.0999984741211,0.0047453712671994,1.5464362883009015,1.4599249124526978,0.935329895466566,1.0,5043.955267602841,2.4782827377319334,15.901150703430176,0.4066683769226074,2215.169189453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 14:10:00,27625.502734375,76.45999908447266,0.0063657410442828,0.6052496933378279,1.523134207725525,1.180676103880008,1.0,5435.921895256491,2.4632293224334716,15.901873588562012,0.5866238713264466,4315.794235229492,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 14:20:00,21672.9482421875,57.45999984741211,0.008912037871778,0.9565734886564314,1.9320017337799071,1.479130607098341,1.0,4702.913361589003,2.481843137741089,15.900427627563475,0.6417095303535462,5637.648681640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 14:30:00,13945.3333984375,77.55999908447265,0.0085648156702518,2.278267385903746,2.2333539724349976,0.1830150447785854,1.005132,2299.941674436489,2.523431921005249,15.906575393676755,0.6250039935112,2651.90966796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 14:40:00,26857.127734375,99.0999984741211,0.0060185186564921,1.263724222127348,2.394539952278137,0.4808304272592067,1.0025868,4054.8206966204702,2.491472578048706,15.910372734069824,0.6577636361122131,3169.444384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 14:50:00,27772.269140625,89.34000091552734,0.0078703710809349,0.6887931012548505,2.4440733671188353,1.497323530167341,1.0,5727.157030385899,2.5117079257965087,15.90675621032715,0.7699825525283813,5065.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 15:00:00,24452.5953125,28.399999856948853,0.0113425932824611,2.059900619927794,2.7692686796188353,1.3926866464316845,0.6,3234.171427392891,2.464751958847046,15.910011291503906,0.7564121007919311,4884.796735491072,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 15:10:00,12554.133203125,0.0,0.0121527783572673,2.131660392228514,3.1469167947769163,0.0927734375,0.0,0.0,2.397418737411499,15.910734176635742,0.601904284954071,4758.060616629465,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 15:20:00,20415.350390625,0.0,0.00729166790843,0.695085706654936,3.152915596961975,0.0788483805954456,0.0,0.0,2.4277627944946287,15.910914993286132,0.4793142139911651,2111.235177176339,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 15:30:00,22786.750390625,0.0,0.0069444458931684,0.4497087323106824,2.5208144903182985,0.0790292266756296,0.0,0.0,2.4708979606628416,15.910372734069824,0.4313833475112914,5322.420619419643,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 15:40:00,18998.8,33.079999923706055,0.0057870373129844,0.8618850731290877,1.9349561214447024,0.1850043386220931,0.8,2589.7099405856607,2.4490293979644777,15.910011291503906,0.5468898415565491,5589.161690848215,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 15:50:00,19127.350390625,79.89999847412109,0.0049768526107072,2.113562943879515,1.4447752952575683,0.6069155149161816,1.0175177,4901.489680945619,2.4095609188079834,15.904224967956544,0.6554609537124634,5414.3517659505205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 16:00:00,21071.88359375,94.71999816894532,0.0063657406717538,1.45448804134503,1.4596593737602237,0.5870225690305233,1.0,4020.2596037747303,2.4229756355285645,15.910372734069824,0.842943811416626,2126.639662000868,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 16:10:00,27979.0484375,91.9999969482422,0.0069444447755813,1.45448804134503,1.8059369325637815,1.14908854290843,0.6,5076.830767264811,2.501028060913086,15.905128669738769,0.8235517859458923,3921.007025824653,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 16:20:00,20739.833203125,6.44000015258789,0.0098379636183381,1.45448804134503,2.2553940057754516,0.2780188992619514,0.0,435.93332148617503,2.468786191940308,15.908247947692873,0.6275930523872375,5273.654388427734,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 16:30:00,22464.73359375,0.0,0.0071759272366761,1.45448804134503,2.3345157384872435,,0.0,0.0,2.449487066268921,15.91096019744873,0.5259936690330506,4917.708203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 16:40:00,21111.133203125,0.0,0.0069444458931684,1.45448804134503,1.651505947113037,0.0750506371259689,0.0,0.0,2.4747247219085695,15.910734176635742,0.4509478986263275,4643.849173409598,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 16:50:00,21089.383203125,48.61999931335449,0.0059027787297963,1.457091882172972,1.0383066415786744,0.2873625643551349,1.00012,3249.516755880705,2.454639959335327,15.910734176635742,0.5638675928115845,2217.261893136161,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 17:00:00,29023.86328125,81.41999969482421,0.0050925932824611,1.1614156984724104,0.5482281625270844,0.6982421837747097,1.0,5360.402964717467,2.390427303314209,15.909649848937988,0.7395225405693054,3962.384263780382,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 17:10:00,32334.730859375,86.5,0.0059027779847382,1.576611425820738,0.5725437313318252,1.0449219159781933,1.0,5638.35486228995,2.4002059936523437,15.910011291503906,0.941043496131897,5751.0126953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 17:20:00,34241.315625,80.7000015258789,0.007291667535901,1.330668666306883,0.8931833744049072,1.3041630797088146,1.0,5068.347087329453,2.419079256057739,15.910372734069824,0.7879500985145569,4864.486741807726,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 17:30:00,33760.11953125,59.58000030517578,0.0097222229465842,1.256506206933409,1.3616233944892884,1.262779713918765,0.8,5063.249075768308,2.4154052257537844,15.910914993286132,0.6212418794631958,1779.5138626098633,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 17:40:00,27808.977734375,5.3,0.0118055561557411,1.6783667349256577,1.848141884803772,0.462601289153099,0.0,526.788870559845,2.481620216369629,15.910011291503906,0.4950891554355621,5211.082112630208,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 17:50:00,27611.708984375,0.0,0.0078703714534639,1.6172079824842511,1.992956805229187,0.0796440996229648,0.0,0.0,2.489712190628052,15.910011291503906,0.4057992219924927,4749.305615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 18:00:00,25102.45390625,0.0,0.0069444458931684,0.8809352778829632,1.48030743598938,0.0789207190275192,0.2,0.0,2.4487964630126955,15.912361907958983,0.346096920967102,2131.944482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 18:10:00,18553.466796875,63.85999946594238,0.0049768529832362,1.1497995876707137,0.9082000136375428,0.1705729179084301,1.0,2923.740032077623,2.451374053955078,15.914351654052734,0.425773561000824,4080.902783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 18:20:00,27656.5859375,87.23999938964843,0.0049768526107072,0.5968137108720838,0.5271557450294495,0.4021990783512592,1.0,4949.305372999467,2.3974380493164062,15.916160392761231,0.5415887713432312,5360.4166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 18:30:00,27738.214453125,97.5999984741211,0.0055555559694766,0.5120310151018201,0.5101630598306655,0.6344039432704449,1.0,5795.247788720439,2.3289649963378904,15.919415855407715,0.612371027469635,4955.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 18:40:00,32330.3953125,85.17999954223633,0.0068287048488854,1.2925021194852888,0.6148325502872467,1.529730885475874,1.0,5771.395779224226,2.3252877235412597,15.912542915344238,0.5801201105117798,4851.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
