time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-09 18:50:00,22142.878125,44.6,0.0075231492519378,3.2987265133298935,1.145596265792847,0.9666522078216074,1.037206,3231.885954877756,2.3517919063568113,15.91833038330078,0.608551299571991,1274.652734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 19:00:00,29977.203515625,65.19999923706055,0.0103009266778826,1.9572742962278429,1.4702028155326845,1.2759693317115306,1.03062,4919.737182455084,2.342045259475708,15.909830093383787,0.4625156998634338,6037.50009765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 19:10:00,29199.1140625,33.33999938964844,0.0096064822748303,1.928251888696104,1.9849612712860107,1.1092303209006786,1.0038049,4142.451510677615,2.2824384689331056,15.909649085998534,0.3771293222904205,4825.347265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 19:20:00,27171.4046875,44.60000076293945,0.0137731486931442,1.7166830324567854,2.383852815628052,0.8873155675828457,1.0,3621.377309310968,2.2920990943908692,15.902777481079102,0.3195717394351959,2665.97216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 19:30:00,23939.94921875,36.58000106811524,0.0143518524244427,0.8905423664487897,2.752138113975525,0.9124710373580456,0.4,2699.132253505018,2.324177646636963,15.90313949584961,0.2833808183670044,2193.402783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 19:40:00,22975.4,0.0,0.010416667535901,1.1312212252058087,2.9840412855148313,0.1157407402992248,0.0,0.0,2.358645963668823,15.903501510620114,0.2367555111646652,4866.6666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 19:50:00,21701.883203125,0.0,0.0075231492519377,0.7359395527280865,2.7322860956192017,0.0792100727558136,0.0,0.0,2.374662780761719,15.90313949584961,0.2346570521593093,5706.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 20:00:00,19696.6998046875,16.11999969482422,0.0071759268641471,1.56281323665753,2.1341325998306275,0.0831886585801839,0.6,896.682899325617,2.374763011932373,15.903320503234864,0.230024367570877,5668.05546875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 20:10:00,33236.124609375,79.0999984741211,0.0047453712671994,2.5738334679044783,1.6486108779907227,0.4717158578336239,1.0022546,5144.719873978671,2.3420817375183107,15.903320503234864,0.230024367570877,3416.66669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 20:20:00,27684.278515625,94.39999847412108,0.0057870373129844,0.8864819549955427,1.37150297164917,0.7180989556014538,1.0246737,5663.357795563179,2.312163734436035,15.90313949584961,0.4407022416591644,2152.777783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 20:30:00,27119.282421875,99.0999984741211,0.006134259328246,2.3149015926755965,1.5130154848098756,1.2253327660262583,1.0,6425.515862070301,2.358734130859375,15.904224014282226,0.5818410038948059,5245.83349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 20:40:00,16962.859765625,99.0999984741211,0.0070601861923932,2.7338911556638776,1.8090522289276123,0.890190964192152,1.0362954,4049.802841140396,2.3247045516967773,15.909287643432616,0.5869234204292297,5469.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 20:50:00,25706.594921875,99.0999984741211,0.0065972227603196,2.9210831665433945,2.130696940422058,0.4532696954905987,1.0653089,4228.5841665412645,2.300387668609619,15.91181926727295,0.5361265420913697,2826.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 21:00:00,27795.1421875,78.71999893188476,0.0081018527969717,1.882606985513121,2.440560054779053,1.7006655149161816,1.0,5529.31603970934,2.290961503982544,15.902596473693848,0.5511164546012879,2222.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 21:10:00,27166.63818359375,35.58000106811524,0.0089699081145226,2.9031127714551985,2.903660833835602,1.042842160910368,1.0335184,3992.653392872055,2.343379259109497,15.902822732925417,0.576789453625679,4700.347314453125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 21:20:00,19103.116796875,57.75999908447265,0.0146990748122333,2.010485699120909,3.243060803413391,0.842954271286726,1.0316621,3131.4635209638204,2.36592812538147,15.90223503112793,0.4437703609466553,4847.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 21:30:00,30669.453515625,46.599998474121094,0.0134259266778826,1.288098242226988,3.5740329027175903,1.176866310089827,0.4,2797.3719134796515,2.3682071208953857,15.902416038513184,0.354020756483078,3270.486279296875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 21:40:00,27625.01953125,0.0,0.0129629637813195,1.189657571259886,3.816879630088806,0.2109555853530764,0.0,0.0,2.32965669631958,15.90223503112793,0.3041518688201904,2158.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 21:50:00,20347.391015625,0.0,0.0075231492519377,0.94380848640576,3.7827234506607055,0.07913773432374,0.0,0.0,2.33468074798584,15.902416038513184,0.2752597153186797,4977.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 22:00:00,16856.8169921875,0.0,0.0075231492519377,0.8401966237463055,3.273948836326599,0.0792100727558136,0.0,0.0,2.387296676635742,15.906394386291504,0.2659968793392181,4743.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 22:10:00,13898.7333984375,0.0,0.0069444458931684,1.2151243948377668,2.6470449686050417,0.0775462977588176,0.0,0.0,2.3915639877319337,15.911095809936525,0.328441309928894,2147.222216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 22:20:00,21208.733203125,47.49999923706055,0.006250000745058,1.4383568071760238,1.9047247648239136,0.1243308782577514,1.0,2327.7944973330773,2.4182299613952636,15.910192108154297,0.5065772533416748,3121.874951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 22:30:00,27231.761328125,81.31999816894532,0.0043981492519378,1.6428679727949205,1.4354132652282714,0.533637135475874,1.0,4683.8506950252995,2.4121710300445556,15.910192108154297,0.746773362159729,4406.105285644531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 22:40:00,21780.452734375,96.34000244140624,0.0059027779847382,1.3669890427030622,1.2665479063987732,0.6432050876319408,1.0,3940.827309991168,2.4031051635742187,15.910553550720214,0.8708889484405518,2208.680517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 22:50:00,27288.4453125,84.56000137329102,0.0064814817160367,3.138236668054014,1.7215652465820312,1.5381944589316845,1.0281347,5115.961025089307,2.407922554016113,15.910192108154297,0.8577320218086243,2197.56953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 23:00:00,18641.233203125,50.24000015258789,0.0097222229465842,2.119612886849791,2.23463180065155,1.1035156659781933,1.0294548,3708.556059900408,2.4015230178833007,15.903682136535645,0.6883021473884583,2190.277783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 23:10:00,18396.9666015625,33.62000007629395,0.0137731488794087,1.2847664141096176,2.6695700883865356,1.0369646959006786,0.4,2558.592979777757,2.348106861114502,15.908745193481446,0.5574362874031067,4465.9720703125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 23:20:00,14943.5330078125,0.0,0.010416667535901,1.1512811445631086,2.876548933982849,0.1074942141771316,0.0,0.0,2.3382758140563964,15.91091537475586,0.4425395250320434,4809.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 23:30:00,19537.23359375,0.0,0.0075231492519377,1.1187919163145126,2.629617619514465,0.0789930574595928,0.0,0.0,2.348495864868164,15.919777870178226,0.364364367723465,2647.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 23:40:00,14120.8666015625,15.640000152587891,0.0068287048488854,0.9666520141996444,2.0928187131881715,0.0802228026092052,0.6,574.0839751784758,2.376198673248291,15.918692016601565,0.3827667772769927,2038.8888916015624,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-09 23:50:00,18390.683203125,79.0999984741211,0.0050925932824611,1.0478284620679914,1.6271806240081788,0.2289496473968029,1.0,3266.837218767793,2.4359579563140867,15.9270112991333,0.5860388159751893,2073.611083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 00:00:00,19790.8001953125,93.31999969482422,0.0050925932824611,2.065537693444639,1.3580013751983642,0.7475405029952527,1.000101,4973.004093299708,2.3844839572906493,15.925744819641114,0.7340595364570618,4285.763818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 00:10:00,12491.0333984375,96.9000015258789,0.006134259700775,2.065537693444639,1.3684338808059693,0.5642360858619213,1.0,3830.2628969861216,2.368775415420532,15.928457832336424,0.7989933013916015,3800.69453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 00:20:00,18106.899609375,96.9000015258789,0.0075231492519378,1.40638629430905,1.496317768096924,1.152126770466566,1.0,4843.120046732509,2.378371810913086,15.918873023986816,0.7448314189910888,2092.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 00:30:00,14342.9166015625,77.78000068664551,0.008912037871778,0.8875612401403487,1.99096999168396,1.206452589482069,0.4,3514.1746552181635,2.395610237121582,15.918692207336424,0.7135331034660339,2189.930517578125,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 00:40:00,19070.133203125,0.0,0.0107638895511627,0.4865817987360059,2.4747262477874754,0.2361111134290695,0.0,0.0,2.426730012893677,15.918511199951173,0.5807258367538453,2105.1794637044272,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 00:50:00,14460.5166015625,0.0,0.0074074085801839,0.4022898220457135,2.454262900352478,0.0788483805954456,0.0,0.0,2.3924839973449705,15.928457832336424,0.4662436842918396,2189.58330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 01:00:00,18265.03359375,0.0,0.0069444458931684,0.456809087935835,1.9196976900100708,0.0789388036355376,0.2,0.0,2.38333683013916,15.921043205261231,0.4124689221382141,2600.69443359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 01:10:00,17608.2,62.89999923706055,0.0049768529832362,0.6862453483976423,1.421434497833252,0.2345920145511627,1.0,3158.044286627167,2.4154170036315916,15.92881965637207,0.4806757271289825,5568.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 01:20:00,21986.783203125,74.87999954223633,0.0050925932824611,0.809338691178709,1.097457766532898,1.1468279473483562,1.0,4803.5147601447115,2.4068877696990967,15.916160392761231,0.5837416410446167,2755.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 01:30:00,19501.6001953125,39.98000030517578,0.0069444451481103,1.0569504999555648,1.5401396036148072,1.1427228026092051,0.8,3340.58149175983,2.460682249069214,15.91706428527832,0.6783249735832214,2204.86103515625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 01:40:00,14638.3333984375,1.4,0.0090277783572673,1.6892150186933574,1.9374236583709716,0.2259657140821218,0.0,122.33521878631105,2.469024658203125,15.913628196716308,0.6191462516784668,2236.45830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 01:50:00,15193.3666015625,0.0,0.0069444458931684,1.4077602171339094,1.8268654346466064,0.0788483805954456,0.0,0.0,2.440778064727783,15.91543655395508,0.4887130260467529,2183.68056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 02:00:00,11868.8,0.0,0.0069444458931684,0.6397224091924726,1.475987148284912,0.0779441557824611,0.0,0.0,2.4862030506134034,15.912361907958983,0.4317333102226257,2090.9722412109377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 02:10:00,18425.6666015625,34.83999938964844,0.0055555563420056,0.8784654163755474,1.029628622531891,0.1558883108198642,0.8,2188.2733054659707,2.4752172946929933,15.91688346862793,0.4593214452266693,2198.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 02:20:00,17397.366796875,76.5,0.0047453712671994,1.2377690815366804,0.7083313226699829,1.2120225243270395,1.0,5898.916885512709,2.5159411430358887,15.912905311584472,0.5651774883270264,2143.402783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 02:30:00,11801.866796875,39.28000030517578,0.0068287041038274,1.6268645548261702,0.8843019723892211,1.0772569231688975,1.0,2734.6444429104954,2.4725544929504393,15.90928840637207,0.6586479902267456,2180.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 02:40:00,10409.4666015625,87.5,0.0060185186564921,1.5887992882169784,1.2612818717956542,0.4144061021506786,1.0,2913.437008236867,2.475706195831299,15.908202934265136,0.6251128673553467,2216.666650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 02:50:00,13552.216796875,99.0999984741211,0.0064814817160367,1.0958276414312422,1.3634866714477538,0.7142650537192822,0.8,3449.3493575336834,2.4879430294036866,15.901150703430176,0.4947327017784119,3042.361181640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 03:00:00,13436.2666015625,20.61999969482422,0.0079861121252178,0.8898659729398786,1.513227391242981,0.5933521576225758,0.0,886.2122667089352,2.3365596771240233,15.904044151306152,0.4186333179473877,3455.555615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 03:10:00,16883.66640625,0.0,0.0075231492519377,0.6344368242658673,1.5591182470321656,0.081470631994307,0.0,0.0,2.088553714752197,15.922489356994628,0.3602174341678619,2121.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 03:20:00,21637.63359375,0.0,0.0069444458931684,0.7243817233480512,1.2835370540618896,0.0789930574595928,0.2,0.0,2.359081745147705,15.915617370605467,0.3310645759105682,2098.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 03:30:00,17077.783203125,66.31999855041504,0.0047453716397285,0.7012430452741681,0.868298614025116,0.5744357593357563,1.0,4296.401388963595,2.413925886154175,15.917606735229493,0.39548220038414,2165.624951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 03:40:00,17742.1833984375,86.15999908447266,0.0055555559694766,0.9944376253522932,0.6826709568500519,0.7692419223487377,1.0,4457.411670236074,2.415102481842041,15.918511199951173,0.5339207768440246,2184.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 03:50:00,21664.9,97.0,0.0063657410442828,1.118873813096434,0.897826075553894,0.8973524086177349,1.0,4900.6343783838,2.4099496841430663,15.926830291748049,0.6084965467453003,2121.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 04:00:00,17619.866796875,93.03999938964844,0.0085648154839873,0.7334204339422284,1.1992182612419129,1.2565827541053296,1.0,4481.112837932466,2.405765104293823,15.919053840637208,0.6119624495506286,2164.3518269856772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 04:10:00,16767.316796875,61.660000801086426,0.0096064822748303,0.7334204339422284,1.7092612624168395,1.2759693317115306,0.4,3667.8938450893183,2.4076067447662353,15.923213577270507,0.6047306060791016,2149.160847981771,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 04:20:00,14070.0337890625,0.0,0.0103009268641471,0.7334204339422284,2.0367883682250976,0.2685546772554516,0.0,0.0,2.166548728942871,15.925202941894533,0.5235933363437653,2140.625048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 04:30:00,10464.8,0.0,0.0084490749984979,0.7334204339422284,1.9376906394958495,0.0798430293798446,0.0,0.0,1.5920835971832277,15.924841117858886,0.4185869991779327,2176.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 04:40:00,10958.716796875,0.0,0.00729166790843,0.5377959453500807,1.638488221168518,0.0790653958916664,0.2,0.0,0.7901797652244568,15.929000663757323,0.3751494824886322,2221.874951171875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 04:50:00,14716.633203125,66.07999954223632,0.0050925936549901,0.249364145938307,1.238546633720398,0.9409963463743528,1.0,4826.471683786961,1.518828821182251,15.9270112991333,0.374038290977478,445.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 05:00:00,16943.0828125,38.6,0.0060185186564921,0.1442673915065823,1.005162537097931,1.50983791872859,1.0,3783.2131756304634,2.3239956855773927,15.919777870178226,0.4524840474128723,892.0717569986979,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 05:10:00,21155.133203125,62.00000076293945,0.006134259328246,0.327402486745268,1.416940653324127,0.9724030308425426,0.8,4167.452890053928,2.5083055019378664,15.919777870178226,0.6868119359016418,2219.444482421875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 05:20:00,19216.333203125,7.439999695122241,0.0087962973862886,0.3576563202776014,1.708195686340332,0.7040653876960277,0.0,555.397775619854,2.315615940093994,15.920862197875977,0.599921441078186,2212.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 05:30:00,22650.68359375,0.0,0.0075231492519377,0.173264565411955,1.8463472127914429,0.081235534697771,0.0,0.0,1.7472136735916135,15.911457633972168,0.5076345682144165,2209.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 05:40:00,18799.56640625,0.0,0.0070601865649222,0.1847984843887387,1.5732895612716675,0.07913773432374,0.0,0.0,1.2892547607421876,15.92050075531006,0.4451680481433868,2212.499951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 05:50:00,21635.16640625,34.32000045776367,0.006250001117587,0.149751763883978,1.1225342750549316,0.0883728799720605,0.8,2379.3535497528865,1.1813109874725345,15.92972469329834,0.4376660108566284,2183.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 06:00:00,18714.91640625,71.0,0.0049768526107072,0.1382468738593159,0.8507578253746033,1.3192635886371136,1.0,5483.266920005217,2.1596143007278443,15.9186918258667,0.4971391558647156,2173.6110636393228,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 06:10:00,10818.06669921875,37.73999938964844,0.0065972227603196,0.2975760960020124,1.2100419998168943,0.8278356365859508,1.0,2930.9947041620026,2.4875003337860107,15.917606544494628,0.7278154015541076,2195.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 06:20:00,6323.362109375,48.56000022888183,0.0068287037312983,0.3529831134714185,1.4966785192489624,0.1557978857308626,0.2,1190.2350533224185,2.5464091300964355,15.917244911193848,0.7445737481117248,2201.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 06:30:00,10644.29990234375,0.0,0.0069444458931684,0.2142402523197232,1.155570960044861,0.079933451488614,0.0,0.0,2.10230667591095,15.907118034362792,0.6044699311256408,6564.402734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 06:40:00,15931.4501953125,0.0,0.0053240749984979,0.2126676523126661,0.9207053780555724,0.0790292266756296,0.0,0.0,1.5277784585952758,15.93496780395508,0.5891589403152466,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 06:50:00,11221.53359375,5.5,0.0043981485068797,0.1516662308014928,0.617864990234375,0.0755931716412305,0.4,458.0261127255744,1.396288537979126,15.93189353942871,0.5608380317687989,1276.7361328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 07:00:00,9925.47529296875,69.7999984741211,0.0042824085801839,0.2201910221017896,0.3631774842739105,1.4131221137940884,1.0,4173.491749464379,1.7656859636306763,15.901330947875977,0.6289312720298768,5101.68634905134,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 07:10:00,6665.25234375,43.97999992370605,0.0059027779847382,0.2874273025430738,0.4855120897293091,1.5053530521690843,1.0,1755.1869229880854,2.4272805213928224,15.558630180358886,1.0715530157089233,6137.2975667317705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 07:20:00,9919.9296875,85.97999877929688,0.0046296305954455,0.3149470620788633,0.4881424993276596,0.8119936175644398,0.6,4431.6443779971905,2.453385925292969,15.871672439575196,1.04322030544281,5257.523111979167,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 07:30:00,5253.7609375,6.5,0.0070601861923932,0.746637334767729,0.5405379191040993,0.2985749477520585,0.0,272.2278359965739,2.2895647525787353,15.901150512695311,0.9252395749092102,5157.1181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 07:40:00,7846.6392578125,0.0,0.0035879630595445,1.5964528107084337,0.6744097113609314,0.0792100727558136,0.0,0.0,2.439751720428467,15.904948616027832,0.8132893800735473,3965.277685546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 07:50:00,15447.56640625,0.0,0.0028935186564921,0.8545657300390304,0.4597366750240326,0.0793909169733524,0.0,0.0,2.5138322830200197,15.89626693725586,0.7737501859664917,2178.472216796875,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 08:00:00,18962.350390625,49.94000015258789,0.0030092597007751,0.9137498163618144,0.3541375119239091,,1.0,3054.8198390828584,2.559810924530029,15.891384315490722,1.257254123687744,7147.2083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 08:10:00,27267.160546875,79.0999984741211,0.0043981492519378,0.9137498163618144,0.3469166134484112,0.9689670376479624,1.0,5781.84897404648,2.518458938598633,15.88776741027832,2.0395055770874024,6675.20263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 08:20:00,28582.34921875,56.14000015258789,0.0053240746259688,0.8751994156278669,0.4191504414658993,1.2970920257270335,1.0,4629.27587261765,2.543465232849121,15.886863136291504,2.5277223110198976,5569.09716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 08:30:00,30689.3921875,13.18000030517578,0.0074074078351258,0.9250999473966656,0.7330683082342148,0.4541377253830433,0.0,1295.3518910774314,2.535847473144531,15.886139488220214,2.180236554145813,5288.19453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 08:40:00,32537.921484375,0.0,0.0053240746259688,0.6835089945234357,0.813967251777649,0.0810908585786819,0.0,0.0,2.5390820026397707,15.885054397583009,1.700140357017517,5295.1389567057295,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 08:50:00,20433.059765625,0.0,0.0028935186564921,0.3950335883535444,0.5160935878753662,0.0790292266756296,0.0,0.0,2.6393041610717773,15.874565696716308,1.4836880445480347,5235.06923828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 09:00:00,19525.583203125,18.1,0.0028935186564921,0.1969859891571103,0.4259745895862578,0.0837914769848187,0.6,1454.6150703676062,2.702196216583252,15.86570472717285,1.611816358566284,5271.18037109375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 09:10:00,23079.316796875,79.0999984741211,0.0040509268641471,1.1471127414144575,0.5423475623130798,0.2479383684694766,1.0,6049.528892422726,2.738750123977661,15.860098838806152,2.644647979736328,5167.1005859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 09:20:00,19800.25,84.68000030517578,0.0053240746259688,1.6973243021406232,0.5531251579523087,0.887827944010496,1.0,3690.5803099309937,2.7656857490539553,15.860279273986816,3.706041097640991,5153.7542724609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 09:30:00,23179.340625,79.96000213623046,0.0048611119389533,0.7568300508894026,0.5721412003040314,0.6605360321700573,0.4,3823.727567927474,2.7867720127105713,15.853407669067384,3.820184564590454,5129.960309709822,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 09:40:00,23954.8171875,0.0,0.0064814824610948,0.7854965829290449,0.6477728307247161,0.2338324636220932,0.0,0.0,2.8113925457000732,15.857205200195311,3.0073760032653807,2171.4410400390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 09:50:00,18789.6671875,0.0,0.0028935186564921,2.1979900860227644,0.5649611830711365,,0.0,0.0,2.832058143615723,15.84237575531006,2.6364049434661867,4952.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 10:00:00,17278.3,0.0,0.0026620373129844,0.77791915172711,0.4274029672145842,0.0788483805954456,0.2,0.0,2.925517272949219,15.832790946960449,2.3447756290435793,7456.452718098958,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 10:10:00,10384.65,65.39999885559082,0.003125000745058,0.6515581035055219,0.4912258610129356,0.1018156837671995,1.0,3136.0593914951537,3.0204598903656006,15.82591896057129,3.1911402702331544,7076.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 10:20:00,13067.266796875,88.28000030517578,0.0034722235053777,3.8720281147398055,0.5736264258623123,0.1072410307824611,1.0237189,2673.987770779072,3.0202085971832275,15.825557136535645,4.144840049743652,6121.67236328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 10:30:00,23990.500390625,97.8000030517578,0.00416666790843,5.957357504311949,0.5320265859365463,,1.455718,4890.049422886369,3.017564344406128,15.823567962646484,4.9016741752624515,6448.6111328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 10:40:00,24652.67421875,97.8000030517578,0.0046296305954455,2.117309858743101,0.4563825443387032,0.6070963554084301,1.1108540000000002,4452.9606577489185,3.0316678524017333,15.825737953186035,4.377190399169922,6778.935139973958,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 10:50:00,29927.065234375,97.8000030517578,0.0059027783572673,5.650179483834655,0.6229394018650055,0.9673755817115308,1.1928292,5437.284547821471,2.9423970222473144,15.823567962646484,3.901839447021485,7268.012298583984,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 11:00:00,27837.734765625,97.8000030517578,0.0091435192152857,6.789964106027037,1.0135244607925415,0.9759596598645052,1.5,5392.10823562181,2.9351476192474366,15.825195503234864,3.2480138301849366,7004.557342529297,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 11:10:00,34030.094140625,97.8000030517578,0.0133101858198642,1.6397013449110092,1.303383505344391,0.947024505585432,1.079904,5108.121299005972,2.901521110534668,15.824833869934082,2.7608166217803953,7006.184997558594,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 11:20:00,37247.64453125,97.8000030517578,0.0168981488794088,2.7082895540632306,1.5415700435638429,1.0257523072262604,1.0,5333.526128322412,2.9002185821533204,15.825376319885256,2.3237574100494385,6499.379952566965,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 11:30:00,41735.8859375,97.8000030517578,0.021759260026738,4.200469353143125,1.816568684577942,1.19303385540843,1.0950848,5423.92504897422,2.916225862503052,15.825557136535645,1.9287350654602051,6272.44548688616,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 11:40:00,34396.258984375,78.6200023651123,0.0251157414633779,1.2970317863859235,2.2938175439834594,,0.4918456000000001,4532.681527899504,2.92075514793396,15.825557136535645,1.629997444152832,5962.15283203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 11:50:00,27703.30625,0.0,0.0163194453343748,1.2195622467435898,2.61860363483429,,0.0,0.0,2.9397304534912108,15.821940422058104,1.341874623298645,6156.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 12:00:00,21176.16640625,0.0,0.0070601865649222,1.1100182794965805,2.5355965852737428,,0.0,0.0,2.941260290145874,15.807473373413083,1.128473973274231,4586.458251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 12:10:00,23765.230078125,5.1200000762939455,0.0064814817160367,1.2108563327230513,1.81499662399292,,0.4,509.30164140441656,2.8886567115783692,15.800962257385256,1.0735236406326294,6716.66669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 12:20:00,25815.219140625,75.7999984741211,0.00416666790843,2.306373836938292,1.195743155479431,0.3294089995324611,1.0097852,5076.153533885175,2.8474898815155028,15.781250190734864,1.140688967704773,5482.542371961806,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 12:30:00,28200.178125,92.0199981689453,0.0049768526107072,0.7407984518446027,0.7785608053207398,0.2910397412876288,1.000213,4408.540086645511,2.9028392791748048,15.778537940979003,1.3087600231170655,5226.453948974609,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 12:40:00,35218.309375,98.0999984741211,0.0043981492519378,1.8924140953458848,0.6999946057796478,0.353370975703001,1.0,5377.910010370917,2.7845405101776124,15.766058540344238,1.4099684238433838,5313.3681640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 12:50:00,34935.04921875,98.0999984741211,0.0046296305954455,4.092023088876158,0.7293028354644775,,1.134802,5484.564280070726,2.8051419258117676,15.760633087158205,1.2999106407165528,5152.43056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 13:00:00,34747.81171875,98.0999984741211,0.0050925932824611,1.1925189518369734,0.8953195571899414,0.6700303964316845,1.0216392,5942.5833578428155,2.778361177444458,15.750325393676755,1.220268440246582,5250.991978236607,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 13:10:00,33678.27578125,98.0999984741211,0.0057870373129844,3.843315555993468,1.037099266052246,0.6957103423774242,1.0561749,6417.033471445373,2.723664426803589,15.74670867919922,1.0948899269104004,5175.347307477678,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 13:20:00,24010.94453125,98.0999984741211,0.0059027779847382,4.758319570962341,1.1545194029808044,0.7743778837223848,1.2959005,5316.43167349213,2.740070676803589,15.74508113861084,1.0126643657684329,5148.329071044922,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 13:30:00,23089.950390625,98.0999984741211,0.0059027779847382,1.382289793435484,1.3949041724205018,1.020869504660368,1.0180734,5518.562326056188,2.8022891998291017,15.74128360748291,0.9536277890205384,3219.990129743303,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 13:40:00,23017.066796875,96.5999984741211,0.0069444455206393,4.412348654214293,1.695230531692505,1.0720486057301362,1.0731828,4792.615951336903,2.8182726860046388,15.74345359802246,0.9404629111289978,1476.2369842529297,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 13:50:00,29612.950390625,93.69999847412107,0.0091435194015502,3.929378988686949,2.163445782661438,1.4190900139510632,1.1837240000000002,5037.5407990919575,2.8043264389038085,15.737666702270507,0.8287271738052369,5096.60205078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 14:00:00,34573.48359375,48.87999954223633,0.0133101858198642,0.8744527482427655,2.814852499961853,,0.4200820999999999,3565.217368768612,2.768462038040161,15.737847518920898,0.6221012115478516,5394.44443359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 14:10:00,34680.65859375,0.0,0.0105324082076549,2.6413910889066754,3.358195662498474,,0.0,0.0,2.7607659816741945,15.738570976257323,0.4822739124298095,4372.9166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 14:20:00,34477.68203125,0.0,0.0069444458931684,1.2452747606672347,3.0711459875106812,,0.0,0.0,2.7650081157684325,15.732784271240234,0.3901744544506073,4009.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 14:30:00,33907.83203125,0.0,0.0063657406717538,1.0150932335294782,2.340332198143005,0.0788483805954456,0.0,0.0,2.7499288082122804,15.722294425964355,0.3589298963546753,3341.435262044271,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 14:40:00,33301.290234375,33.22000007629394,0.0053240746259688,2.0751642488874493,1.6476357936859132,0.286096652969718,0.8,2735.168495209581,2.7320136070251464,15.717230796813965,0.3833939433097839,2171.3789585658483,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 14:50:00,21772.7517578125,80.07999877929687,0.00416666790843,1.909569432679564,1.2636464357376098,,1.0292491,4594.300772318567,2.688404655456543,15.712347793579102,0.4769849002361297,4934.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 15:00:00,20657.91953125,98.35999908447266,0.0049768526107072,1.4926922583021225,1.2496413230895995,0.4292052499949932,1.0,3535.715808951365,2.6089682579040527,15.708731079101565,0.5530661582946778,5467.990417480469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 15:10:00,31927.348046875,96.65999908447266,0.0050925932824611,2.5767262005247176,1.4715941071510314,1.3284866772592068,1.0,5448.652344207831,2.5359615802764894,15.703125381469729,0.5013840079307557,4143.518608940973,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 15:20:00,27597.7375,57.2999984741211,0.0075231488794088,3.2941860222257673,1.904395294189453,1.568287055939436,1.0907819,5054.5531474857235,2.5298553466796876,15.69932746887207,0.4101617574691771,1464.2857186453682,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 15:30:00,26869.2203125,22.599999809265135,0.0107638895511627,1.1813085340894758,2.4682018995285033,0.6770832948386669,0.4037774,2060.8421401606524,2.5824880599975586,15.69426383972168,0.3535938262939452,2197.4826456705728,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 15:40:00,27713.701171875,0.0,0.0075231492519378,0.8444571279920637,2.693117308616638,0.0824652798473835,0.0,0.0,2.590260457992554,15.692816925048827,0.3038673102855682,4898.00341796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 15:50:00,27287.78125,0.0,0.0063657406717538,1.1863234066404402,2.3871500730514525,0.0793909169733524,0.0,0.0,2.55129280090332,15.680880546569824,0.2641680657863617,4498.387939453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 16:00:00,21574.569140625,17.14000015258789,0.0060185186564921,0.7855098270811139,1.8455334901809692,0.0792100727558136,0.6,768.6175991937902,2.522859859466553,15.675862789154053,0.2481610596179962,4032.8414306640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 16:10:00,20660.3208984375,79.0999984741211,0.00416666790843,0.7855098270811139,1.3667074918746949,0.221715860068798,1.0,3502.782730597387,2.528406000137329,15.67003002166748,0.269055163860321,1811.383928571429,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 16:20:00,21387.002734375,94.55999908447264,0.0043981492519378,0.7855098270811139,1.1650044918060305,0.6787109188735485,1.0,4594.2446270560595,2.4603597640991213,15.668402671813965,0.3352240264415741,2159.5981968470983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 16:30:00,21979.766796875,92.81999969482422,0.0048611119389533,0.7855098270811139,1.3832899570465087,1.392867486923933,1.0,5548.757022313179,2.461284351348877,15.662073516845703,0.3724387109279632,5041.9560953776045,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 16:40:00,17478.5169921875,60.060000610351565,0.0069444451481103,0.7855098270811139,1.7719892501831054,1.1724175624549389,1.0,4118.037300668242,2.422767972946167,15.65990333557129,0.3596277892589569,5093.998151506697,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 16:50:00,12811.5666015625,16.060000228881837,0.0092592598870396,0.7198105358518659,2.160584235191345,0.752435407290856,0.0,1097.7323867535704,2.538140821456909,15.661892509460449,0.3168116867542266,5116.102355957031,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 17:00:00,11492.5333984375,0.0,0.0068287041038274,0.4975896858610212,2.3540446043014525,0.0840928833931684,0.0,0.0,2.4620912075042725,15.66026496887207,0.2661107897758484,716.889910016741,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 17:10:00,14353.6333984375,0.0,0.0063657406717538,0.2790119194425641,1.953997015953064,0.0792100727558136,0.0,0.0,2.4881861209869385,15.65447769165039,0.2340336084365844,2115.7407430013022,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 17:20:00,21173.633203125,32.31999969482422,0.0049768526107072,0.5453091763891279,1.4304519891738892,0.1538085956126451,0.8,1646.1206597944397,2.5301230430603026,15.650137329101565,0.2420225679874419,4182.291650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 17:30:00,21850.483203125,79.81999816894532,0.0039351865649223,1.12726077074185,1.1854816198349,0.4725115828216076,1.0,3507.141642632475,2.483342266082764,15.647062873840332,0.2904866904020309,4957.9861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 17:40:00,21299.10234375,97.93999938964843,0.0045138899236917,0.8079061769880355,1.1398935198783875,0.5609085611999035,1.0,4639.981447207029,2.4897071361541747,15.64850978851318,0.308018809556961,3331.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 17:50:00,17348.8330078125,99.0,0.0056712970137595,0.3036968016065656,1.2377689719200131,1.614800351113081,1.0,5281.741594564685,2.46592264175415,15.645796585083009,0.3474600911140442,2175.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 18:00:00,11813.7833984375,99.0,0.0071759272366761,0.6220484339632094,1.721587634086609,0.8327546410262585,0.8,3113.9710254688716,2.5077164649963377,15.641998863220214,0.4023578345775604,3205.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 18:10:00,13003.9001953125,20.43999938964844,0.0090277783572673,1.210028960648924,2.1848695993423464,0.5968605197966099,0.0,1164.508815285604,2.518589973449707,15.641094970703126,0.3888106048107147,5531.94453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 18:20:00,17203.200390625,0.0,0.0069444447755813,0.390329583827406,2.257134222984314,0.0832609973847866,0.0,0.0,2.4790122032165525,15.641998863220214,0.3242424964904785,5472.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 18:30:00,10069.8833984375,0.0,0.0063657406717538,0.3199908011592923,1.9798765897750856,0.07913773432374,0.0,0.0,2.4344460010528564,15.6354887008667,0.2936098515987396,5540.62509765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 18:40:00,7355.1744140625,35.63999977111816,0.0057870373129844,0.8264968180097639,1.3765121459960938,0.0868055574595928,0.8,870.6929937432717,2.425117778778076,15.633860969543456,0.3084501028060913,2118.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 18:50:00,14289.233203125,99.0999984741211,0.0037037052214145,1.272623755875975,0.9153228521347044,0.3873697958886623,1.0,3615.863968023657,2.409876012802124,15.627531433105467,0.3843586266040802,2173.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 19:00:00,22304.46640625,82.63999862670899,0.00416666790843,0.7757604860700666,0.7548200011253356,1.5896990947425365,1.0,5482.483663979335,2.341568756103515,15.623914527893067,0.4878760695457458,2206.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 19:10:00,18868.850390625,14.980000162124634,0.0064814820885657,0.3415640019811689,1.1032901227474212,0.8284866712987423,0.2,1137.1952354500822,2.3244137287139894,15.625,0.4864933609962463,4168.750048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 19:20:00,22081.9,0.0,0.0065972227603196,0.6582413696683942,1.4399878263473511,0.0852141223847866,0.0,0.0,2.3640478610992433,15.62518081665039,0.4052018463611603,4766.6666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 19:30:00,21724.01640625,0.0,0.0059027779847382,1.15856074327603,1.1500584363937378,0.0799334518611431,0.0,0.0,2.3511826038360595,15.62427635192871,0.3397044539451599,2081.9444580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 19:40:00,10942.5333984375,4.379999923706055,0.0038194451481103,0.649757280293852,0.6080392479896546,0.07913773432374,0.4,271.4854246679389,2.35783109664917,15.624638175964355,0.309901225566864,2182.638916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 19:50:00,17018.7166015625,75.05999908447265,0.0026620380580425,0.7112994753755628,0.4220575883984566,0.2190393477678298,1.0,2809.06042181959,2.348700618743897,15.622829818725586,0.4038374185562133,2227.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 20:00:00,21793.466796875,88.91999969482421,0.0039351865649223,1.027257671300322,0.3586161039769649,0.8505497507750988,1.0,4478.7928043491665,2.361775779724121,15.61541519165039,0.4666307449340819,5224.30546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 20:10:00,16659.616796875,99.0999984741211,0.0043981492519378,2.784812977258116,0.5451757699251175,1.756655066460371,1.0034248,4483.820061583862,2.333197069168091,15.615777206420898,0.4690902233123778,5094.44453125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 20:20:00,12865.23359375,99.0999984741211,0.0059027779847382,2.0351457142271103,0.9200723469257356,0.6718749932944774,1.0590566,2582.286006809436,2.3261474609375,15.61053295135498,0.4784238815307617,2545.83330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 20:30:00,20853.566796875,40.279998779296875,0.0070601852610706,1.483646919671446,1.15626403093338,0.8013599388301372,0.0,1795.1860841958794,2.368651962280274,15.608001136779786,0.4365627527236937,859.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 20:40:00,17524.2837890625,0.0,0.0068287044763564,1.4778921865858137,1.3829269289970398,0.0941840313374996,0.0,0.0,2.401692962646485,15.607458877563475,0.3597294688224792,2288.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
