time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-10 20:50:00,14985.783203125,0.0,0.006134259328246,1.133332207147032,1.1967411279678344,0.0798611141741275,0.0,0.0,2.381670618057251,15.606373596191409,0.3108441650867461,5184.027734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 21:00:00,16815.0,47.6799991607666,0.0048611119389533,0.8168646001257001,0.7321373820304871,0.1527777798473834,1.0,2028.4853421194025,2.3697316646575928,15.605107498168945,0.2785703718662261,3730.555517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 21:10:00,20650.316796875,81.23999938964843,0.0038194458931684,0.960254504624754,0.4665228605270385,0.583550351113081,1.0,4043.71113619708,2.344574308395386,15.613787841796874,0.2956681370735168,2216.319384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 21:20:00,19361.0,93.31999969482422,0.0045138899236917,1.7529020571149885,0.5323518976569176,1.1224681906402112,1.0,5080.670334123903,2.3270199298858643,15.609809303283692,0.3780193865299225,2143.055517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 21:30:00,12664.483203125,63.85999984741211,0.006134259328246,1.9021213554777203,0.8127926170825959,1.2670717529952529,1.0041839,3121.2844987549106,2.310411500930786,15.611074829101565,0.42219517827034,3089.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 21:40:00,19190.433203125,71.0599983215332,0.0068287048488854,1.4996780895628037,1.362289345264435,0.9040075354278088,1.0,3706.864697378898,2.3482006072998045,15.606192779541017,0.3953077018260956,5504.1666015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 21:50:00,21833.500390625,40.05999894142151,0.0085648154839873,1.3294484161771831,1.71373610496521,1.5018084459006786,0.6,3015.6018066318375,2.3085951805114746,15.607097244262697,0.3374014019966125,2183.33330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 22:00:00,12752.5666015625,0.0,0.0089120376855134,1.1747553371824324,2.105262112617493,0.1506076425313949,0.0,0.0,2.32709379196167,15.606011772155762,0.2886639893054962,2145.1388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 22:10:00,15295.8498046875,0.0,0.0064814817160367,0.6350369119085371,2.001157832145691,0.0817418999969959,0.0,0.0,2.382387161254883,15.609447479248049,0.2595543205738067,3613.888818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 22:20:00,10866.9166015625,4.220000076293945,0.0063657406717538,0.5789239549078047,1.5885637998580933,0.0797164373099803,0.4,199.936677172342,2.394251251220703,15.609990310668945,0.238407289981842,2193.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 22:30:00,17674.6666015625,74.89999847412109,0.0038194458931684,0.9515839957632124,1.117780590057373,0.4694010391831398,1.0,3387.162796177961,2.3943942546844483,15.606192779541017,0.2427581131458282,2151.7361328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 22:40:00,18324.849609375,87.0999984741211,0.0043981492519378,0.8431978129781781,0.9917112350463868,1.161241310089827,1.0,4897.674095719487,2.3472567558288575,15.612883377075196,0.3130130529403686,3670.138818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 22:50:00,12396.5998046875,99.0999984741211,0.006134259328246,0.9170444154180584,1.3516133427619934,1.5184461764991284,1.0,4022.3152486251506,2.3174112319946287,15.609809303283692,0.3689850747585296,4247.222119140625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 23:00:00,12944.3666015625,99.0999984741211,0.0075231485068797,1.0711007141508162,1.886982297897339,0.8631365589797497,0.8,3335.057486072493,2.300215148925781,15.611255836486816,0.3764654695987701,2231.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 23:10:00,17235.149609375,20.460000610351564,0.0106481488794088,0.8116582655347884,2.1914838314056397,0.97916666790843,0.0,1443.3463812140917,2.2833067417144775,15.605830955505372,0.3562021493911743,2152.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 23:20:00,12846.6666015625,0.0,0.007870371453464,0.6082888388074934,2.2899851322174074,0.0891927100718021,0.0,0.0,2.2731706619262697,15.615957641601565,0.2975737512111663,2104.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 23:30:00,17445.4498046875,0.0,0.0067129638046025,0.5241474890150128,2.0444647073745728,0.0815972246229648,0.0,0.0,2.32848801612854,15.614872360229493,0.2683323085308075,4298.610986328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 23:40:00,17822.55,47.35999984741211,0.0048611119389533,0.5293588661588727,1.6843839406967165,0.2615740768611431,1.0,2880.3249741504355,2.314767026901245,15.624457359313965,0.268127554655075,4882.986059570312,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-10 23:50:00,17351.383203125,82.47999877929688,0.0045138899236917,0.6441146277822554,1.5237812280654908,0.5792824022471905,1.0,4126.494410409968,2.312734508514404,15.636393737792968,0.325015777349472,854.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 00:00:00,19935.716796875,96.55999755859376,0.0054398152977227,0.8153697275556622,1.4766681432723998,1.179976850003004,1.0,4959.994048896954,2.3177322864532472,15.633138847351074,0.4493827104568481,2143.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 00:10:00,16511.5001953125,55.75999908447265,0.0069444458931684,0.8153697275556622,1.839490294456482,1.4912470750510691,1.0,3567.267995422094,2.3769094467163088,15.634404373168945,0.584129786491394,2060.7638916015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 00:20:00,12293.466796875,19.339999389648433,0.0096064822748303,0.7837522053159772,2.319034290313721,0.5223524235188961,0.2,1328.3202310710967,2.3751604557037354,15.634947204589844,0.5493121206760406,2141.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 00:30:00,8330.9666015625,0.0,0.0077546305954455,0.8102063083089887,2.5286035776138305,0.0858651630580425,0.0,0.0,2.3255312919616697,15.638021087646484,0.4433049082756042,5808.33330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 00:40:00,10872.6333984375,0.0,0.0069444458931684,0.7190288805402815,2.193332886695862,0.0797164365649223,0.0,0.0,2.3228946685791017,15.65628604888916,0.3651662468910217,1961.80546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 00:50:00,17896.366796875,15.599999618530273,0.0061342600733041,0.5258659386076032,1.5581949710845948,0.0914351858198642,0.6,1153.739866659509,2.360556221008301,15.660987854003906,0.3616528689861297,1735.41669921875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 01:00:00,21881.533203125,78.65999908447266,0.0040509272366761,0.7441714190877973,1.1543985247612,0.9616608910262584,1.0,5012.408146045247,2.362204933166504,15.660445594787598,0.5701517105102539,2162.847216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 01:10:00,16840.6333984375,77.80000152587891,0.0053240746259688,1.483660461846739,1.1504000186920167,0.7968750052154064,1.0,4077.7876453819977,2.37893671989441,15.67310447692871,0.7447539448738099,2212.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 01:20:00,18863.46640625,84.38000030517578,0.0071759268641471,1.5261158012785017,1.427348256111145,1.4239004783332347,1.0,4576.496849543446,2.3673454761505126,15.66388168334961,0.7525697827339173,5270.13876953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 01:30:00,17327.183203125,49.32000045776367,0.008796296827495,1.486123111192137,1.8782427072525023,1.325593154877424,1.0,3825.4750581948406,2.3578930377960203,15.671115493774414,0.7417941570281983,2137.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 01:40:00,16764.3166015625,19.63999977111817,0.0121527785435318,0.8368441008962689,2.351539158821106,0.9740306995809078,0.4,1549.720715730246,2.4037071228027345,15.666412925720214,0.612874174118042,2148.2638671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 01:50:00,15155.8998046875,0.0,0.0092592598870396,0.5212620460428297,2.601256346702576,0.0928096093237399,0.0,0.0,2.4079169750213625,15.670210838317873,0.4824287593364715,2154.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 02:00:00,22841.033203125,0.0,0.0069444458931684,0.5252037071622907,2.408856177330017,0.0817418999969959,0.0,0.0,2.423175048828125,15.675637245178226,0.4124693512916565,2187.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 02:10:00,14044.466796875,19.039999771118165,0.0061342600733041,0.5051784896291791,2.0227089405059813,0.0927372686564922,0.6,910.1319064450412,2.446794223785401,15.675637245178226,0.3736603140830993,2234.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 02:20:00,13355.9,79.0999984741211,0.0043981492519378,0.5472857617773115,1.5940694093704224,0.3682725749909877,1.0,3105.3628247456913,2.448799657821655,15.677083587646484,0.4677141308784485,2137.3455946180557,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 02:30:00,17720.51640625,90.57999877929689,0.0048611119389533,0.6181205295957624,1.5251429319381713,0.8775498978793621,1.0,4805.03215307385,2.4465662479400634,15.678891944885256,0.5997942566871644,2210.1659206814234,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 02:40:00,12611.21640625,48.60000076293945,0.0071759268641471,0.7779946350492536,1.8162291049957275,1.7847222499549389,1.0,4007.15944179902,2.470477247238159,15.674913215637208,0.6805407643318176,2132.638916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 02:50:00,7805.69560546875,19.839999389648437,0.0083333341404795,0.743176104966551,2.241574764251709,0.3216145880520343,0.2,1149.3207078326232,2.4570773124694822,15.682147216796874,0.648690378665924,2250.69443359375,1.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 03:00:00,7395.95556640625,0.0,0.00729166790843,0.3990752303041517,2.4021636247634888,0.0844184048473834,0.0,0.0,2.238956022262573,15.675456237792968,0.5219294428825378,4961.110986328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 03:10:00,14300.6166015625,0.0,0.0068287048488854,0.3498685860075056,2.085289168357849,0.0802951410412788,0.0,0.0,1.88093421459198,15.691551017761231,0.4479069590568542,1013.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 03:20:00,20387.6171875,5.740000152587891,0.0068287048488854,0.3451755129732191,1.5269779443740843,0.0789930574595928,0.4,582.4376082055154,2.0497406005859373,15.700231742858886,0.4254089593887329,917.708349609375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 03:30:00,19703.583203125,67.80000152587891,0.0038194458931684,0.402450528088957,1.134260320663452,1.303674753755331,1.0,5101.2051497887205,2.333234739303589,15.679615211486816,0.4738471984863281,2194.09716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 03:40:00,11825.083203125,40.67999954223633,0.0056712970137595,0.8904007577337325,1.2807294368743896,0.7177372924983502,1.0,3280.3529800252422,2.4425928592681885,15.70511474609375,0.7103280305862427,2175.34716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 03:50:00,11124.7001953125,80.02000122070312,0.0063657410442828,0.5780231141485273,1.466496753692627,0.6962528876960278,1.0,2832.7652940670705,2.3647029399871826,15.68088150024414,0.6459002375602723,2231.249951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 04:00:00,15068.7,79.93999862670898,0.006134259700775,0.5430498146452009,1.8605085611343384,1.3309461764991284,0.4,4335.678064386525,2.416109228134155,15.700050163269044,0.6390512943267822,2179.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 04:10:00,11265.2501953125,0.0,0.0076388901099562,0.5430498146452009,1.9660362720489504,0.4917534604668616,0.0,0.0,2.1594080448150637,15.683955764770507,0.6557377576828003,2206.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 04:20:00,10629.583203125,0.0,0.0071759272366761,0.5430498146452009,2.003657269477844,0.0830439835786819,0.0,0.0,1.5724585056304932,15.694082832336424,0.5725755095481873,2202.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 04:30:00,10401.866796875,0.0,0.0067129638046025,0.5430498146452009,1.7926245212554932,0.0795717604458331,0.2,0.0,0.9413935542106628,15.70909309387207,0.3995207130908966,2196.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 04:40:00,19222.3166015625,66.17999954223633,0.0046296309679746,0.3814861142076551,1.167310929298401,0.483579284697771,1.0,3560.711130512382,1.461140179634094,15.70601863861084,0.3634480118751526,2267.7951049804688,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 04:50:00,16865.6171875,59.85999984741211,0.0052083339542149,0.1590684347786008,1.0218167543411254,1.631040196865797,1.0,5046.7861145051575,2.2858691215515137,15.704752731323245,0.420225954055786,2288.194482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 05:00:00,13278.233203125,49.1200008392334,0.0059027779847382,0.2861133449710905,1.503012406826019,0.4780815981328487,1.0,2077.3342693592244,2.5424938678741453,15.709635543823245,0.6263933777809143,2217.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 05:10:00,21483.28359375,80.52000045776367,0.006134259328246,0.2129031979478894,1.7757189273834229,1.3586877696216106,0.6,4191.245727925754,2.4049275398254393,15.706741905212402,0.6091970920562744,2183.680615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 05:20:00,21972.250390625,3.459999847412109,0.0077546307817101,0.1624463730491696,2.05840003490448,0.4487123996019363,0.0,291.10984021611563,2.330781841278076,15.71668872833252,0.5681580185890198,2189.236083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 05:30:00,17394.833203125,0.0,0.0069444458931684,0.0905185171402989,1.890965747833252,0.0831886595115065,0.0,0.0,1.8237222194671632,15.70601863861084,0.4553204715251923,2169.0972412109377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 05:40:00,14556.2333984375,0.0,0.0068287048488854,0.0691877485252915,1.6787588834762572,0.0792100727558136,0.0,0.0,1.5574400424957275,15.726815605163576,0.4197482526302337,2211.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 05:50:00,13888.4001953125,34.35999984741211,0.0064814820885657,0.0808738284744321,1.4196940422058106,0.0981626152992248,0.8,1654.4594953773674,0.7903863310813903,15.737304306030271,0.4095110356807708,2163.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 06:00:00,12239.31640625,90.81999816894532,0.0040509272366761,0.0826556333340703,1.0641008734703064,1.1270254664123058,1.0,4897.48109872826,2.217727708816528,15.725730705261231,0.414640986919403,2168.692179361979,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 06:10:00,7327.7453125,99.0999984741211,0.0059027779847382,0.1206437283195554,1.282993996143341,1.6468460492789745,1.0,3601.426798136507,2.4347196578979493,15.729708862304689,0.6567639827728271,2204.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 06:20:00,7925.85537109375,60.01999893188477,0.0062500003725289,0.1756059133447705,1.7758179664611815,0.4385488890111446,0.2,1676.9155815376228,2.5009202480316164,15.73043212890625,0.7077354431152344,2201.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 06:30:00,14185.483203125,0.0,0.0074074085801839,0.0851511054672299,1.7872317552566528,0.1016348391771316,0.0,0.0,2.2143441438674927,15.728623962402343,0.5398681640625,2254.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 06:40:00,13354.883203125,0.0,0.0067129638046025,0.0864528485573827,1.5788854598999025,0.0802228033542633,0.0,0.0,1.7503206729888916,15.746347045898435,0.4983330130577087,2175.347216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 06:50:00,13574.2333984375,5.479999923706055,0.0063657406717538,0.0842801534570752,1.150064206123352,0.078631368279457,0.4,458.18284565820034,1.175813114643097,15.755208587646484,0.446397477388382,2156.597265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 07:00:00,11069.8666015625,76.19999847412109,0.0043981492519378,0.0936415770091115,0.7092266798019409,0.5418113641440868,1.0,3544.703337523926,1.7108256816864014,15.747974395751951,0.4233958303928375,2186.8799351283483,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 07:10:00,12929.94970703125,79.23999938964843,0.0050925932824611,0.1885676466859876,0.8437578499317169,1.428023736923933,1.0,4246.0648137305725,2.373453712463379,15.74453830718994,0.6104104876518249,2162.847314453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 07:20:00,6834.90888671875,93.19999847412107,0.006134259328246,0.2104674124158917,1.275126326084137,0.5452473945915699,0.6,2440.3119412430015,2.4928749561309815,15.747432708740234,0.749122965335846,2158.2754923502603,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 07:30:00,12910.1666015625,6.5,0.0069444451481103,0.1409725480712949,1.4098143100738525,0.2123119242489337,0.0,330.93958305836156,2.266049528121948,15.74707088470459,0.6351477265357971,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 07:40:00,20661.099609375,0.0,0.0067129638046025,0.203312335256487,1.2459672451019288,0.0794813390821218,0.0,0.0,1.7838558197021483,15.747432136535645,0.5520535588264466,1318.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 07:50:00,10769.6357421875,0.0,0.0063657406717538,0.2861616485752164,0.9210951328277588,0.0786675363779067,0.0,0.0,1.443573570251465,15.761537742614744,0.4938088178634642,2213.8888671875,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 08:00:00,6263.85654296875,50.02000007629395,0.0054398152977227,0.402516993228346,0.5695511877536773,0.2246093675494194,1.0,2207.827177453225,1.1015421509742738,15.766782188415528,0.4562238931655883,2698.4953816731772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 08:10:00,9137.76669921875,72.7999984741211,0.00416666790843,0.4242327832616864,0.4951222032308578,1.3557942621409893,1.0,4350.050384132961,2.2251226902008057,15.756655502319337,0.4866776049137115,4022.693394252232,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 08:20:00,7753.46669921875,43.53999938964843,0.0059027783572673,0.3508160733617841,0.8586618930101395,1.0081501118838787,1.0,2174.7096914449153,2.475105857849121,15.764431571960449,0.6397588610649109,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 08:30:00,7084.0119140625,37.05999984741211,0.0062500003725289,0.1688427173532544,1.020696258544922,0.2871817089617252,0.0,1456.9839611709626,2.4660773277282715,15.76280345916748,0.6564315557479858,1316.5922677176338,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 08:40:00,8080.03330078125,0.0,0.0069444458931684,0.0940807604230939,0.9955884218215942,0.0857204888015985,0.0,0.0,2.068779158592224,15.7561128616333,0.5413298726081848,2181.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 08:50:00,10104.75,0.0,0.0059027779847382,0.124899496976286,0.9019806385040284,0.0788483805954456,0.0,0.0,1.7887506246566771,15.782516288757323,0.5338709950447083,2212.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 09:00:00,16406.7,18.14000015258789,0.0037037048488855,0.1177359365858136,0.5976007342338562,0.0927734374999999,0.6,1300.53399402874,1.1321901082992554,15.805121421813965,0.4569043576717376,2221.18056640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 09:10:00,14363.7501953125,91.0999984741211,0.0039351865649223,0.117799647990614,0.364491719007492,1.2033420018851757,1.0,3696.691742524232,1.9136059999465944,15.781611824035645,0.4453778386116028,2231.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 09:20:00,15774.51640625,99.0999984741211,0.0046296305954455,0.4301953577436506,0.5308779120445252,0.8935546688735485,1.0,4146.759405302901,2.510471153259277,15.782877922058104,0.6337580561637879,2177.227986653646,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 09:30:00,20660.18359375,54.20000076293945,0.0060185186564921,0.629235138837248,1.0211188197135923,1.6191949360072613,0.4,3236.5738516611004,2.533189868927002,15.789749717712402,0.7108775854110718,2229.8900553385415,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 09:40:00,19469.2,0.0,0.0074074085801839,0.4754501008428632,1.3744511127471926,,0.0,0.0,2.293888521194458,15.79390926361084,0.5584899544715881,5301.777734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 09:50:00,16025.88359375,0.0,0.0068287048488854,0.3869021677412091,1.3241352558135986,,0.0,0.0,1.7416419982910156,15.807472801208496,0.5226076126098633,5143.0556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 10:00:00,15017.1001953125,0.0,0.0032407414168119,0.3349893891252576,0.7921335339546204,,0.2,0.0,1.7162041187286377,15.861725997924804,0.460224574804306,2664.930517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 10:10:00,12997.866796875,65.51999893188477,0.0037037052214145,0.3721674644388258,0.4328847765922546,0.4135320087273915,1.0,3811.18184801842,1.9608954906463625,15.839120292663576,0.4360409796237945,2151.6927490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 10:20:00,14549.3833984375,78.41999969482421,0.0045138899236917,0.7385694825090467,0.420999801158905,1.253255169838667,1.0,4379.60055127823,2.4314409255981446,15.826642036437988,0.7033143997192383,2131.9444376627603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 10:30:00,13397.9001953125,78.36000061035156,0.0059027779847382,1.7429841303266584,0.7627999603748321,0.8452690951526165,1.0027334,4025.2189545153487,2.56188702583313,15.840747833251951,1.0591734409332276,2126.860089983259,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 10:40:00,13259.0166015625,86.15999908447266,0.0069444455206393,1.1388153814710678,0.9315987467765808,0.7687717191874981,1.0,2765.9113857694547,2.529838705062866,15.832067680358886,0.7561087727546691,2204.861101422991,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 10:50:00,22783.583203125,40.3,0.0078703712671994,1.0700643801130354,1.0772027015686034,1.1932146959006786,0.0,2374.0363805816496,2.4352698802947996,15.840928649902343,0.6841825246810913,5320.064644949777,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 11:00:00,17892.049609375,0.0,0.0079861121252178,0.6823817753233015,1.3429255962371829,0.1517288777977228,0.0,0.0,2.014839458465576,15.84255599975586,0.5585005521774292,4019.4691336495534,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 11:10:00,16565.7666015625,0.0,0.0069444458931684,0.4254393362440168,1.173158383369446,0.0821035914123058,0.0,0.0,1.720359253883362,15.86678981781006,0.4764932990074157,2134.7221923828124,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 11:20:00,23274.01484375,49.439999389648435,0.0056712973862886,0.4468553864397108,0.680409848690033,0.3090036697685718,1.0,2851.478126235896,1.3681078910827638,15.867513465881348,0.4517289400100708,2165.3646036783853,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 11:30:00,22591.640625,67.25999908447265,0.0050925932824611,0.7533367657102643,0.5181191295385361,1.4326533488929272,1.0,4544.392870143324,2.3428000926971437,15.85829029083252,0.5378424406051636,5374.131870814732,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 11:40:00,20173.56640625,57.65999984741211,0.0063657410442828,1.423566582147032,0.8410127997398377,1.0400390438735485,1.0,4197.458998259279,2.432151222229004,15.870949363708496,0.8156402587890625,3506.94442313058,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 11:50:00,15386.933203125,39.640000915527345,0.0084490749984979,1.276099016610533,1.141174328327179,0.6190321408212185,1.0,3041.243231670711,2.4188828468322754,15.865343284606933,0.7354381203651428,2178.2408040364585,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 12:00:00,13186.0666015625,27.45999984741211,0.009375000745058,1.218874051515013,1.6177792429924012,,0.2,1562.9096852124756,2.5189335346221924,15.877640342712402,0.7161979079246521,2210.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 12:10:00,19186.8,0.0,0.0078703712671994,0.7379419707693159,1.7290780544281006,0.0821035914123058,0.0,0.0,2.4555104255676268,15.872576904296874,0.7161979079246521,3791.088012695313,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 12:20:00,11912.43359375,0.0,0.0069444458931684,0.4939496123231947,1.5389734745025634,,0.0,0.0,2.459201383590698,15.882341766357422,0.523215788602829,5033.68046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 12:30:00,9425.4498046875,5.1200000762939455,0.0068287048488854,0.3815080010332166,1.013097894191742,,0.4,262.33855872930616,2.450020503997803,15.884150123596193,0.4283978998661041,4240.625048828125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 12:40:00,17507.1166015625,75.81999893188477,0.0046296305954455,0.3740720593370496,0.6176347315311432,0.6206597499549389,1.0,4211.5802458895005,2.446520280838013,15.89518222808838,0.5102345705032348,2105.758097330729,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 12:50:00,18514.45,59.74000015258789,0.0054398152977227,0.4483491980470716,0.4652970880270003,1.5580391896267731,1.0,3863.570335572908,2.4020257949829102,15.887586402893067,0.6994500398635864,2162.109405517578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 13:00:00,16813.333203125,43.17999954223633,0.0070601861923932,0.560553874913603,0.7739924013614654,0.5841290466487408,0.6,2739.9133935611744,2.4702076435089113,15.8982572555542,0.8199886560440064,4861.731166294643,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 13:10:00,17169.233203125,0.0,0.0087962970137595,0.5889883183874189,1.127860677242279,,0.0,0.0,2.441772937774658,15.893012046813965,0.6932493805885315,5645.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 13:20:00,18939.583203125,0.0,0.0069444458931684,0.7442477726377547,1.2204811453819275,,0.0,0.0,2.4275535583496093,15.90458641052246,0.5655876398086548,3060.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 13:30:00,15409.5169921875,0.0,0.0064814817160367,0.4644780659116804,0.7827942907810211,,0.0,0.0,2.483577823638916,15.901512336730956,0.499489402770996,2175.0,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 13:40:00,12379.9833984375,49.13999938964844,0.0032407414168119,0.3450514518655835,0.414968791604042,0.2473958395421505,1.0,2162.713760730031,2.4818665981292725,15.907660293579102,0.6083644747734069,4184.027762276785,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 13:50:00,18641.4171875,78.67999877929688,0.0043981492519378,0.6996545755304395,0.3457597695291042,0.9092881791293622,1.0,4574.8601890953105,2.500471258163452,15.90151252746582,0.7856958270072937,4627.232125418527,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 14:00:00,17173.383203125,51.00000076293945,0.0059027783572673,1.9294768714345991,0.4980834146961569,1.4617693834006786,1.0,3652.640033536435,2.4745597362518312,15.905851936340332,0.9505571007728576,2808.531720842634,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 14:10:00,15820.0,63.480001831054686,0.0082175934687256,1.385092928353697,0.8835175395011902,,1.0130568,2749.5223572504074,2.4783607006072996,15.904767417907715,0.8649924874305726,2115.2777587890623,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 14:20:00,22725.900390625,33.239999771118164,0.0092592598870396,0.5468178891576826,1.1865882277488708,0.6325954757630825,0.0,1486.376164303554,2.4659889221191404,15.904405403137208,0.6848300695419312,2198.5367606026784,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 14:30:00,15040.2333984375,0.0,0.0077546305954455,0.7000196003355085,1.3765714287757873,,0.0,0.0,2.5158259868621826,15.907841110229493,0.5818665266036988,5336.4583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 14:40:00,16105.1333984375,0.0,0.0068287048488854,0.6999896788038312,1.0597909688949585,0.0788483805954456,0.0,0.0,2.478934717178345,15.912543106079102,0.4830024063587189,4788.7731526692705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 14:50:00,8970.4166015625,48.99999923706055,0.0054398152977227,0.6172090672887861,0.6121973156929016,0.1428674794733524,1.0,1681.7141191286196,2.488288736343384,15.917968368530271,0.4848730206489563,1856.0267682756696,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 15:00:00,7336.4173828125,91.0999984741211,0.00416666790843,0.4743729376234113,0.3982753708958625,0.2027271464467048,1.0,2907.977557921133,2.4727252960205077,15.917968368530271,0.6479356527328491,2265.432115342882,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 15:10:00,8617.85,99.0999984741211,0.0048611119389533,1.0997056209482252,0.3916832707822322,0.7702184431254864,1.0,3044.637123915137,2.3958645343780516,15.917968940734864,0.8171554803848267,5098.71027483259,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 15:20:00,11114.1,99.0999984741211,0.0063657410442828,2.988935973588377,0.5625554636120796,0.7946325354278088,1.024786,2872.537810465928,2.38332052230835,15.91597900390625,0.8632025003433228,4855.179443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 15:30:00,20285.93359375,94.4199996948242,0.0077546305954455,1.90705528492108,0.7831398010253906,1.2915943317115306,1.0360739,4107.4909904593615,2.422728490829468,15.916159629821774,0.774457585811615,2486.1111328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 15:40:00,25613.41640625,52.88000068664551,0.0106481488794088,0.8922146343626082,1.0837011456489565,1.3296621851623058,0.6,2998.765994477659,2.396876907348633,15.916883277893067,0.644415271282196,2140.2391899956597,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 15:50:00,28862.6953125,0.0,0.0118055561557411,0.5474129342474042,1.626057827472687,0.0853587985038757,0.0,0.0,2.421603155136109,15.916159629821774,0.529341721534729,2583.7847493489585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 16:00:00,19022.490625,0.0,0.0076388899236917,0.4406966947950422,1.6438122510910034,0.0821035914123058,0.0,0.0,2.4427911758422853,15.916159629821774,0.4544800460338593,5749.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 16:10:00,15507.2833984375,4.879999923706055,0.0069444458931684,0.4278841936029492,1.250776720046997,,0.4,301.0633951379699,2.4312389373779295,15.920138359069824,0.3887287497520447,4809.0279296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 16:20:00,13327.9498046875,75.53999862670898,0.0046296305954455,0.4278841936029492,0.7892921566963196,,1.0,3425.0859044777208,2.4523877143859862,15.926106452941898,0.4355712056159973,2137.5,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 16:30:00,12587.31640625,90.61999969482422,0.0055555559694766,0.4278841936029492,0.6109648406505584,0.4123264066874981,1.0,3765.009228378635,2.461412286758423,15.92755355834961,0.6032056450843811,2852.7198486328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 16:40:00,13232.78359375,94.71999969482422,0.0064814820885657,0.4278841936029492,0.7085815727710724,1.2160011492669582,1.0,4476.833660523635,2.4555898189544676,15.934064292907715,0.7587608218193054,4701.388997395833,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 16:50:00,10895.5166015625,92.97999877929688,0.0098379634320735,0.6551889383234084,1.028707891702652,0.7613570503890514,1.0,2823.4508387397063,2.455654335021973,15.934064292907715,0.753854262828827,2320.9325648716517,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 17:00:00,12881.683203125,77.539998626709,0.0123842600733041,1.214440491143614,1.4794553875923158,0.934425663203001,0.4,3028.919805486453,2.4849805355072023,15.933341026306152,0.7000632166862488,2138.5030924479165,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 17:10:00,15796.03359375,0.0,0.0118055559694766,0.9327269815839824,1.7192047595977784,0.5389178246259689,0.0,0.0,2.4634658813476564,15.934787559509278,0.578399395942688,2266.49307686942,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 17:20:00,12055.55,0.0,0.0077546305954455,0.6924896978773176,1.7830392599105835,0.0788483805954456,0.0,0.0,2.492956209182739,15.94220199584961,0.493582957983017,4895.8332926432295,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 17:30:00,18057.7498046875,16.54000015258789,0.0067129641771316,0.5791830443777143,1.4406229496002196,0.0957272412876288,0.6,1118.5884658007417,2.474119186401367,15.942156791687012,0.4364390969276428,2463.9757486979165,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 17:40:00,17448.6998046875,79.0999984741211,0.0047453712671994,0.7317808532156049,0.9651486992835998,0.5836950443685055,1.0,3903.222322737314,2.541483020782471,15.95106315612793,0.529263561964035,2115.625048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 17:50:00,20599.46640625,82.06000213623047,0.0064814820885657,1.1685748123563826,0.953952294588089,1.0455729059875012,1.0,3901.359683295669,2.532728099822998,15.94401035308838,0.7456004977226257,3781.944458007813,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 18:00:00,24263.5203125,73.9599998474121,0.0096064820885658,1.5291622661985458,1.3947062969207764,1.4213686160743235,1.0,4602.393979244773,2.515883255004882,15.951424598693848,0.8270414352416993,4761.11103515625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 18:10:00,24757.641015625,35.35999984741211,0.0142361117526888,1.3440623068250717,1.72271785736084,1.05772570297122,0.8,3080.8405364937175,2.532671022415161,15.950701713562012,0.7049843430519104,2103.4722412109377,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 18:20:00,17217.3333984375,2.2399999618530275,0.0142361120320856,0.9256166302599012,2.14401319026947,0.1673177130520343,0.0,137.4107936372019,2.554293966293335,15.954679679870605,0.5427259504795074,2236.111083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 18:30:00,23309.36640625,0.0,0.0078703714534639,0.3048087709583341,2.1531772136688234,0.080439818650484,0.0,0.0,2.5664241313934326,15.959200859069824,0.3535471498966217,2254.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 18:40:00,22533.53359375,0.0,0.0069444458931684,0.1230176069773732,1.7851722478866576,0.0781250037252903,0.2,0.0,2.5797902584075927,15.961009216308591,0.4283298492431641,3969.833203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 18:50:00,28529.852734375,63.859999084472655,0.0048611123114823,0.6626857885159552,1.4171672344207764,0.6247106589376926,1.0,4322.677702805399,2.5681737899780273,15.966073417663576,0.4556689143180847,5438.1943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 19:00:00,25886.5125,65.71999969482422,0.0067129638046025,0.7412916385568677,1.2836368203163149,1.1767939500510691,1.0,4643.8859117297,2.470800352096558,15.98379611968994,0.5383568525314331,2075.6944580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 19:10:00,20473.11640625,88.41999816894531,0.0097222227603197,0.3449305617250501,1.6180379867553711,0.5671296410262585,1.0,3554.3753401079584,2.4413154125213623,15.98379611968994,0.6428352952003479,2100.6944580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 19:20:00,29340.85703125,87.41999969482421,0.0112268524244427,0.6252168917097151,1.9433418273925784,1.483217566460371,1.0,5050.994585807614,2.4401514530181885,15.982168579101565,0.729822838306427,2893.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 19:30:00,19583.99765625,14.679999923706054,0.0135416673496364,1.4636022114194929,2.4477322816848757,0.9462528564035892,0.0,1205.1069362740766,2.456619453430176,15.987774658203126,0.6977999687194825,2129.8611572265627,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 19:40:00,15710.133203125,0.0,0.0149305563420057,1.632661356870085,2.6169459581375123,0.0855034746229648,0.0,0.0,2.4429107189178465,15.989402198791504,0.5614471435546875,4411.4583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 19:50:00,15865.966796875,0.0,0.0084490749984979,0.6782854222692548,2.3436565160751344,0.0800781272351741,0.0,0.0,2.4719380378723144,15.996093368530271,0.481050431728363,4452.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 20:00:00,14179.21640625,32.039999389648436,0.0070601858198642,0.5725246154703199,1.9462915420532227,0.0853587977588176,0.8,1059.3692135022534,2.4754157066345215,16.008934020996094,0.4426620662212371,4287.15283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 20:10:00,18411.833203125,80.67999877929688,0.0057870373129844,1.6745658301748336,1.4162336111068723,0.1897424779832362,1.0,3137.924050123735,2.5409286975860597,16.019061660766603,0.4437741339206694,433.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 20:20:00,20141.754296875,99.0999984741211,0.0056712966412305,2.793674566689879,1.0301517128944395,0.9170283548533916,1.025732,4828.171377993869,2.486704921722412,16.017976760864258,0.6394643008708953,1341.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 20:30:00,16725.0333984375,71.44000091552735,0.0084490749984979,4.859465219918638,1.3558200597763062,1.518952553719282,1.147976,4139.37976563247,2.54609956741333,16.01924247741699,0.9712235927581788,4809.374951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 20:40:00,17127.4501953125,65.59999923706054,0.0135416673496365,5.331433393899351,1.9144503593444824,1.1036602906882762,1.3242472,3652.65514983859,2.533797025680542,16.020870208740234,0.9130292534828186,3774.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 20:50:00,18564.5833984375,90.38000030517578,0.0207175933290272,2.8034471058286727,2.2321869134902954,1.02408854290843,1.2595659,3588.0694599565054,2.523103046417236,16.020870208740234,0.7230502486228942,2183.680615234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 21:00:00,22714.967578125,38.220000457763675,0.0232638896210118,1.3132783674634991,2.6896648645401,1.0407985799014567,0.0,1915.3304656663367,2.5214445114135744,16.02105140686035,0.5998794078826905,2235.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 21:10:00,27532.733984375,0.0,0.0155092598870396,0.9964102768339216,3.114151263236999,0.0923755824565887,0.0,0.0,2.502914381027222,16.029731369018556,0.4931242942810058,2666.31953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 21:20:00,12894.6998046875,0.0,0.008912037871778,0.8331120514310897,2.8945485830307005,0.0808015070855617,0.0,0.0,2.4449303150177,16.038411712646486,0.4138690233230591,3055.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 21:30:00,20617.61640625,0.0,0.0075231492519377,1.444668652955443,2.4626687288284304,0.0787037052214145,0.0,0.0,2.473185110092163,16.043837356567384,0.4011081159114837,2176.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 21:40:00,16884.2333984375,31.799999618530272,0.0064814824610948,2.2027920984663067,1.913556122779846,0.1168981499969959,0.8142796999999999,1440.4200571519566,2.478435134887695,16.04365653991699,0.4514431476593017,4756.25009765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 21:50:00,13495.8,80.65999908447266,0.0060185190290212,2.659902765695006,1.5048685312271115,0.1676793955266475,1.0034436,2772.8713868764817,2.500960874557495,16.062825393676757,0.5727888107299804,3074.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 22:00:00,23709.171875,88.07999877929689,0.0054398152977227,3.538020565453917,1.3317737340927125,1.3870804481208323,1.0577624,5290.119423976845,2.487783908843994,16.04853935241699,0.6310751795768738,2089.9305419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 22:10:00,17098.2755859375,47.82000045776367,0.0087962972000241,3.9445447945035994,1.6456782579421998,1.0412326626479629,1.072635,2727.3884035566475,2.531706476211548,16.061378479003906,0.7217741727828979,2237.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 22:20:00,19886.8833984375,87.38000030517578,0.012500000745058,2.9946238541044297,2.1248123407363892,1.0122251026332378,1.0704377,4361.3485127244,2.5436169624328615,16.050347518920898,0.6173155069351196,4289.58330078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 22:30:00,26357.256640625,44.97999877929688,0.0138888893648981,2.4758379959501324,2.6658422231674193,1.5460069231688975,1.0045992,3831.7348354190863,2.5384286403656007,16.060836029052734,0.4937580347061157,3413.194482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 22:40:00,15890.583203125,57.53999938964843,0.0192129636649041,2.2955085777677597,3.0592400789260865,0.4824218682944775,1.0184794,2499.4511629271938,2.522474527359009,16.056495666503906,0.4389719903469086,2200.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
