time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-11 22:50:00,21858.433203125,78.35999984741211,0.0206018526107072,1.3605174803175033,3.2296197175979615,1.3951099567115306,0.6,3935.0730205872705,2.520246076583862,16.05848503112793,0.3718633770942688,2217.70830078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 23:00:00,18525.583203125,2.160000038146973,0.0186342599103227,0.922256710473448,3.6824257612228393,0.6336805401369929,0.0,196.1022739751952,2.4215932846069337,16.05866584777832,0.3251170098781585,3561.458349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 23:10:00,15663.7,0.0,0.0108796302229165,0.637538554612547,3.854225325584411,0.0826822951436042,0.0,0.0,2.3321227550506594,16.074037551879883,0.2862774908542632,4769.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 23:20:00,21874.466796875,0.0,0.0084490746259689,0.52904619211331,3.3580902814865112,0.080439818650484,0.0,0.0,2.3698917388916017,16.080910873413085,0.2707676112651824,2622.569384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 23:30:00,16370.1001953125,0.0,0.0075231492519377,0.7902997099794445,2.7106472730636595,0.0782696790993213,0.0,0.0,2.38865442276001,16.082538223266603,0.2971171379089355,2228.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 23:40:00,15549.183203125,0.0,0.0074074085801839,1.722669866029173,2.217100977897644,0.0782696790993213,0.2,0.0,2.434005928039551,16.090313720703126,0.4663314938545227,2156.249951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-11 23:50:00,14462.6998046875,63.21999893188477,0.0060185190290212,2.147631981316954,1.757804012298584,0.1612413205206394,1.0061046,2582.169623933916,2.4324764251708983,16.090313720703126,0.6024617433547974,4793.055517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 00:00:00,20152.68359375,87.27999877929688,0.0057870373129844,2.345275547448545,1.4039276838302612,0.2559317164123058,1.005218,3441.858119971087,2.395739126205444,16.100260162353514,0.7170370936393737,4210.069360351563,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 00:10:00,21069.750390625,96.1999969482422,0.006134259328246,2.340432407800108,1.2487401485443117,0.4927662007510662,1.0,4824.38077884776,2.404166030883789,16.108578491210938,0.7656748533248902,2063.1944580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 00:20:00,17910.3166015625,96.1999969482422,0.007754630409181,2.3274975323118268,1.272936236858368,1.9698350362479689,1.0,5418.938506518948,2.370668077468872,16.106769943237303,0.8489225029945373,2244.444384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 00:30:00,10817.2,96.1999969482422,0.0107638895511627,1.8317841553129257,1.842304801940918,1.1054687790572644,1.0048285,2952.108964792963,2.4359030723571777,16.112557220458985,0.8861376523971558,3783.680517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 00:40:00,17660.9333984375,38.6199993133545,0.0182870378252118,0.4621206426061689,2.417275905609131,0.564380782097578,0.0,1508.8444179448702,2.453416919708252,16.106769943237303,0.7297336101531983,5766.31953125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 00:50:00,17831.716796875,0.0,0.0113425934687256,0.7451890134252607,2.7136919260025025,0.0902054414153098,0.0,0.0,2.44346170425415,16.110929489135742,0.5963069200515747,4803.124951171875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 01:00:00,16849.833203125,0.0,0.0091435192152857,1.1064205431379377,2.4460585832595827,0.0806568317115306,0.0,0.0,2.399200105667114,16.106408309936523,0.4967081308364868,2910.7638427734373,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 01:10:00,22073.51640625,0.0,0.00729166790843,1.465470435563475,2.12863826751709,0.0787037052214145,0.0,0.0,2.4127594947814943,16.115812683105467,0.4504383385181427,4837.152880859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 01:20:00,13625.3,0.0,0.0074074085801839,1.0701676153577862,1.6795007467269898,0.0784143544733524,0.2,0.0,2.426247787475586,16.116535949707032,0.4152419745922088,3516.31953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 01:30:00,21962.533203125,62.9799991607666,0.0055555563420056,0.8992957615293561,1.1247095823287965,0.2076822914183139,1.0,2992.1335056066378,2.4190430641174316,16.116897583007812,0.4743169426918029,2129.861083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 01:40:00,23009.049609375,80.98000030517578,0.0053240746259688,1.1285920285619797,0.767091715335846,0.7986834160983562,1.0,4441.364401770147,2.4130385398864744,16.116535949707032,0.6609466075897217,4291.319384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 01:50:00,27539.968359375,75.25999908447265,0.0069444451481103,3.2066833042539655,1.0414359509944917,1.5224247626960277,1.0197417,5176.686276695768,2.4022941112518312,16.116897583007812,0.7857154250144959,4886.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 02:00:00,26843.986328125,33.52000122070312,0.0098379636183381,3.548720743600279,1.5364107012748718,1.1570457182824612,1.0965641,3697.412553476449,2.4039710521698,16.116535949707032,0.7448214769363404,3755.902734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 02:10:00,18011.83671875,67.7599998474121,0.0146990746259688,2.158759787026793,1.9896104335784912,0.4903067164123058,1.0276806,2539.0552166032676,2.407642650604248,16.116535949707032,0.5944920539855957,2128.125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 02:20:00,28158.550390625,94.61999969482422,0.0141203708946704,1.786788608971983,2.399000310897827,1.3160445503890514,1.0,4691.817877766191,2.452406692504882,16.111471939086915,0.4887828230857848,3557.63896484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 02:30:00,30941.859375,18.679999923706056,0.0157407415099441,1.0660244726575911,2.7437852144241335,1.1963252268731597,0.0,1500.1202460854552,2.450240230560303,16.111110305786134,0.4237358152866363,4682.98623046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 02:40:00,19195.458984375,0.0,0.0108796302229166,0.7937270664609968,3.0490224599838256,0.088396992534399,0.0,0.0,2.482213258743286,16.117259216308593,0.3766319930553436,4068.750048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 02:50:00,18161.5001953125,0.0,0.0082175932824611,0.7584883117116987,2.6921135663986204,0.0804759860038757,0.0,0.0,2.5031252861022955,16.116897583007812,0.3387229382991791,4258.68056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 03:00:00,15853.7,5.8,0.0075231492519377,1.0679328822530807,2.103403687477112,0.0787037052214145,0.4,400.793821620556,2.4416229248046877,16.116897583007812,0.3615136623382567,420.833349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 03:10:00,29813.5109375,76.47999877929688,0.0046296305954455,0.966315867844969,1.5838889598846435,0.5813560870786508,1.0,4757.356070300564,2.4199376106262207,16.10948257446289,0.5135531902313233,2094.097216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 03:20:00,26843.05078125,59.92000045776367,0.0062500003725289,1.2397926949895917,1.497630953788757,1.361255794018507,1.0,4550.872028040587,2.404113626480102,16.116897583007812,0.6974369883537292,3585.813459123884,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 03:30:00,14464.95,73.82000045776367,0.0083333341404795,1.9027346753515304,1.7078035354614258,0.3576388798654079,1.001745,2886.5345103040795,2.3800922870635985,16.117620849609374,0.7256744146347046,4923.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 03:40:00,21650.83359375,99.0999984741211,0.0074074085801839,2.999804260674864,1.9608433246612549,1.072771992534399,1.0178623,4259.124921223388,2.3789108276367186,16.117440032958985,0.6532759428024292,2168.4027506510415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 03:50:00,17089.8,89.47999877929688,0.0106481486931443,3.2273227238096296,2.335290551185608,1.4003424259523551,1.0631517,4014.638477697043,2.3934864521026613,16.117620849609374,0.6405174255371093,2161.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 04:00:00,15804.5998046875,70.61999969482422,0.0148148155771195,3.869438841287047,2.7442967653274537,1.2379919104278088,1.0647485,3499.1570327216295,2.3923782825469972,16.116897583007812,0.5940639972686768,2179.861083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 04:10:00,16953.91640625,38.21999969482422,0.0206018526107072,4.0859847092069685,3.1967028856277464,1.291865598410368,1.082312,2762.446819740878,2.407882022857666,16.115812683105467,0.5940639972686768,4242.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 04:20:00,11903.0166015625,69.09999923706054,0.0239583340939133,4.0859847092069685,3.848667454719544,0.4872685186564922,1.062224,2069.8803344231064,2.420137310028076,16.11635513305664,0.4302474796772003,2137.847265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 04:30:00,21899.333203125,93.4199996948242,0.0223379637114703,4.0859847092069685,4.092396473884582,1.3339844040572644,1.042118,3783.859165282579,2.4037356853485106,16.11635513305664,0.3455430567264557,1453.5590209960938,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 04:40:00,20619.4666015625,40.919999313354495,0.0206018526572734,3.332458105031401,4.580463624000549,1.8153211685518424,1.022012,3267.040249486216,2.4043344497680663,16.117440032958985,0.3005124449729919,2211.950236002604,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 04:50:00,13284.1666015625,14.999999904632569,0.0184027785668149,0.2108845123089849,5.036687588691711,0.5184823833405972,0.2007985,901.7561957065316,2.452665090560913,16.117078399658205,0.271566367149353,2191.9849650065103,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 05:00:00,16817.7998046875,0.0,0.0100694451481103,0.0857305848039685,5.054922318458557,0.0891565419733524,0.0,0.0,2.444428586959839,16.117620849609374,0.2350093513727187,4135.763818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 05:10:00,11891.016796875,0.0,0.0086805559694767,0.0436011561192571,4.689245820045471,0.0821035914123058,0.0,0.0,2.2533931732177734,16.117440032958985,0.2230965673923492,2871.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 05:20:00,17257.0830078125,0.0,0.0079861119389533,0.0405359731055795,4.1036330461502075,0.0786072549720605,0.0,0.0,2.3872727870941164,16.11942939758301,0.2283120125532149,435.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 05:30:00,11908.7498046875,0.0,0.0075231492519377,0.1476822436787186,3.627406620979309,0.0790292266756296,0.0,0.0,2.4402964115142822,16.11599349975586,0.2950858145952225,2045.4860595703128,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 05:40:00,14698.6001953125,0.0,0.0075231492519377,0.3792509817518293,3.214885449409485,0.0786072549720605,0.0,0.0,2.37988805770874,16.119248580932616,0.4826804339885712,2162.499951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 05:50:00,17427.9162109375,0.0,0.0075231492519377,0.3279670410789548,2.8863264322280884,0.0788483805954456,0.0,0.0,2.3283578872680666,16.117440032958985,0.5432454228401185,2182.1469930013022,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 06:00:00,12855.26640625,0.0,0.00729166790843,0.2068518065847455,2.5894208192825316,0.0788483805954456,0.0,0.0,2.2783889770507812,16.117620849609374,0.6269421935081482,2147.5694580078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 06:10:00,8805.0001953125,0.0,0.0074074085801839,0.1154085063375531,2.235301947593689,0.0786675363779067,0.2,0.0,2.0320294857025147,16.117801666259766,0.7755037188529968,2214.930517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 06:20:00,6365.787109375,66.03999900817871,0.0068287044763564,0.2463231825269757,1.9205739736557008,0.1013635732233524,1.0,1441.7570249264904,1.805939269065857,16.115812301635742,0.8934499621391296,2210.069482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 06:30:00,12634.133203125,88.73999938964843,0.0048611119389533,0.9199233793653548,1.6742810249328612,0.2932098718980948,1.0,3134.47033263656,2.4875661373138427,16.110930252075196,1.033365046977997,2226.4178670247397,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 06:40:00,18141.05,98.9000015258789,0.006134259700775,1.3699168705381457,1.7368742942810058,1.4167390279471872,0.8,4241.440396705094,2.4858981132507325,16.10930290222168,1.1695741891860962,2245.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 06:50:00,15322.9666015625,20.36000061035156,0.0103009266778826,1.1207066320814192,1.931463623046875,0.6523678364853064,0.0,1520.4564158068547,2.4137642860412596,16.1103874206543,1.095887339115143,2206.1632283528647,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 07:00:00,7556.9474609375,0.0,0.0118055563420057,0.7290471457876264,2.3229084491729735,,0.0,0.0,2.317790269851685,16.109664916992188,0.939867389202118,2188.19443359375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 07:10:00,9760.00009765625,0.0,0.008796296827495,0.6045143269933759,2.134177088737488,0.0781250037252903,0.0,0.0,2.149255752563477,16.10930290222168,0.8387954235076904,2202.777783203125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 07:20:00,13100.96640625,0.0,0.0075231492519377,0.6492439710535108,1.7009541749954225,0.0786072549720605,0.0,0.0,1.7367913961410522,16.10279235839844,0.7134339809417725,2181.94443359375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 07:30:00,7072.36669921875,0.0,0.0070601865649222,0.3933442377485334,1.5475340366363526,0.0786675382405519,0.0,0.0,1.0328174471855165,16.101164627075196,0.6889368653297424,2163.8888671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 07:40:00,10318.98330078125,0.0,0.0069444458931684,0.5340271198190748,1.3402210235595704,0.0788483805954456,0.0,0.0,0.9324947357177734,16.093207168579102,0.676427137851715,2148.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 07:50:00,15431.8666015625,0.0,0.0069444458931684,0.955205883923918,1.110675299167633,0.0792100727558136,0.0,0.0,0.6493980765342713,16.09157943725586,0.6449465036392212,2216.319482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 08:00:00,10487.8666015625,0.0,0.0067129638046025,1.2246112965978682,1.014067566394806,0.0788483805954456,0.0,0.0,0.4208594292402267,16.093207168579102,0.6532867670059204,2267.795125325521,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 08:10:00,13614.583203125,18.300000762939455,0.0067129641771316,1.284091951791197,0.8496574640274048,0.0781250037252903,0.6,968.7060013598372,0.6698787391185761,16.09176025390625,0.7319645762443543,2197.222216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 08:20:00,12638.5666015625,86.2999984741211,0.0042824085801839,1.048632796946913,0.7270908117294311,0.6818757094442844,1.0,3331.4884195147106,2.0492852210998533,16.091398620605467,0.7979344606399537,2147.197422572545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 08:30:00,13929.5333984375,97.0999984741211,0.0056712966412305,0.1770456158556043,0.7263062059879303,1.3034094981849194,1.0,4229.93849885497,2.4485740184783937,16.09157943725586,1.026707077026367,2212.7975551060267,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 08:40:00,11950.0501953125,77.97999954223633,0.0085648156702518,0.5453566991724073,1.052250438928604,0.9303867630660534,0.4,3021.0744286652384,2.5153321743011476,16.093207168579102,1.0290915846824646,2181.5475551060267,2.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 08:50:00,6078.75048828125,0.0,0.0096064822748303,0.5982619964517653,1.3270665526390075,0.1765046380460262,0.0,0.0,2.231448268890381,16.09953727722168,0.8741162896156311,2171.180615234375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 09:00:00,6418.69365234375,0.0,0.0074074085801839,0.329907586518675,1.3302052974700929,,0.0,0.0,1.5920008897781373,16.09971809387207,0.7799981594085693,2200.694482421875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 09:10:00,10921.6333984375,0.0,0.0070601865649222,0.2052759372629224,1.0981897115707395,0.0788483805954456,0.0,0.0,1.3877135872840882,16.094654083251953,0.7108035922050476,2204.861083984375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 09:20:00,11627.2,0.0,0.0071759268641471,0.1132516243495046,0.8135099887847901,0.0853587985038757,0.0,0.0,0.6919248819351196,16.088189125061035,0.6973161339759827,2164.236083984375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 09:30:00,11126.1166015625,0.0,0.0067129638046025,0.1455480077303945,0.6393863320350647,,0.0,0.0,1.1181009531021118,16.089047622680663,0.6855159282684327,2182.986083984375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 09:40:00,16396.9,0.0,0.0065972231328486,0.4356269949115812,0.4430740684270858,,0.0,0.0,0.6987120866775512,16.074579620361327,0.7835525751113892,2287.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 09:50:00,12413.11640625,0.0,0.0048611119389533,0.542290558759123,0.3440017253160476,0.0893373861908912,0.0,0.0,0.7208578169345856,16.086697006225585,0.7642952799797058,2190.625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 10:00:00,9247.0666015625,0.0,0.0046296298503875,0.2144379609264432,0.3387347459793091,0.0788483805954456,0.0,0.0,0.7032497525215149,16.084345245361327,0.8090116143226623,2208.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 10:10:00,14387.2666015625,49.69999961853027,0.0032407414168119,0.2332814180292188,0.3387347459793091,0.0788483805954456,1.0,2812.5860201892547,1.3963599681854248,16.082355880737303,0.8543340802192688,5669.7916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 10:20:00,12805.46640625,67.06000061035157,0.0055555567145347,0.3273979240097104,0.3672573924064636,0.2564380727708338,1.0,3008.3292201151007,2.400042915344238,16.087239456176757,1.2276586294174194,914.6412760416666,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 10:30:00,18081.01640625,96.5,0.0050925932824611,1.5783516311086714,0.516152161359787,1.0988136939704418,1.0,4861.730303373729,2.844926118850708,16.086696243286134,1.5626636028289795,2135.7886875697545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 10:40:00,12031.4001953125,96.5,0.0085648156702518,2.0929781698621808,0.7505543947219848,1.2290220074355602,1.002854,3750.4963735707415,2.633735418319702,16.09157943725586,1.5209017515182497,2699.1567034040177,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 10:50:00,15248.683203125,96.5,0.0118055561557411,1.8069114350713789,1.143725824356079,0.695047260572513,1.001652,3437.8359508483627,2.835234260559082,16.091398620605467,1.375196361541748,4425.347137451172,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 11:00:00,15315.36640625,57.999999618530275,0.0128472229465841,0.5552951001562179,1.519569218158722,1.0503471605479715,0.2,3121.120317919331,2.533903646469116,16.09284553527832,1.1621345520019533,1856.0267857142856,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 11:10:00,11116.4,0.0,0.0106481488794088,0.936205913964659,1.7122921705245973,0.1187246832996606,0.0,0.0,2.4382404327392577,16.09899482727051,1.0229227542877195,2219.9074028862847,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 11:20:00,9057.366796875,0.0,0.0091435194015502,1.1932983421720564,1.5114883899688722,0.0821035914123058,0.0,0.0,2.3388368606567385,16.09284553527832,1.0119482278823853,2258.101847330729,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 11:30:00,10895.8998046875,0.0,0.0069444458931684,1.220774033013731,1.189135527610779,,0.0,0.0,2.3988505363464356,16.091036987304687,0.987865388393402,5172.9166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 11:40:00,15429.9166015625,0.0,0.0069444458931684,1.1786016010679303,0.8387160539627075,0.0788483805954456,0.0,0.0,1.698414218425751,16.08434600830078,0.9737793445587158,4784.722272600447,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 11:50:00,21753.966796875,0.0,0.0043981485068797,1.1588273548521102,0.526602229475975,0.0788483805954456,0.0,0.0,2.2694587469100953,16.08109130859375,1.0567012786865235,2264.1782430013022,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 12:00:00,12210.0666015625,17.839999771118165,0.0028935186564921,1.219803359452635,0.4133051946759223,0.0804759860038757,0.6,735.1845032660447,2.8517555713653566,16.079281997680663,1.1980379819869995,2229.166678292411,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 12:10:00,16940.416796875,79.0999984741211,0.0038194455206393,2.941241552773863,0.4312135651707648,0.6416377238929272,1.015192,3640.829579051481,2.987255907058716,16.072409439086915,1.2228682041168213,2243.200236002604,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 12:20:00,18604.550390625,91.68000030517578,0.0054398152977227,1.6558103465475142,0.3952758736908435,0.7474319748580456,1.0496576000000002,3969.2734856405054,3.0520228862762453,16.07241020202637,1.937335729598999,2840.4018205915177,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 12:30:00,18437.966796875,98.9000015258789,0.0074074080213903,0.8574536108411847,0.6570133551955223,0.8434606306254864,1.0,5165.669296152243,3.069746732711792,16.072048568725585,2.7609164237976076,5577.50505719866,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 12:40:00,12991.9833984375,98.9000015258789,0.0144675933755933,1.327397205773741,1.064197486639023,1.2843604944646358,1.0,3873.0003870194546,3.046639108657837,16.080549240112305,2.48754014968872,3295.910495334201,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 12:50:00,16118.7001953125,98.9000015258789,0.0221064822282641,3.020162608567625,1.497129249572754,0.9367766790091993,1.024646,4017.961328983123,3.054264450073242,16.080005645751953,2.46243667602539,2201.0168805803573,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 13:00:00,16974.6166015625,98.9000015258789,0.0271990747889502,1.7271476411260664,1.8908676147460937,1.5019531182944776,1.0273303,5056.218494010072,3.0843807220458985,16.085069274902345,1.9716600894927976,2436.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 13:10:00,11860.6,60.01999969482422,0.0340277785435317,0.5508327507413923,2.3454408645629883,0.9039532728493214,0.2,2473.3712512934408,3.1009111404418945,16.089048004150392,1.7271247625350952,5687.596381293402,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 13:20:00,12692.7498046875,0.0,0.0199074082076549,0.3917513453401624,2.88142192363739,0.0889756958931684,0.0,0.0,3.0845375537872313,16.0888671875,1.3897666931152344,4747.271780831473,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 13:30:00,10690.85,0.0,0.0121527783572673,0.4107231461443006,2.7442122220993044,,0.0,0.0,3.107586622238159,16.08814392089844,1.1458036661148072,2169.79169921875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 13:40:00,10993.0998046875,0.0,0.0075231492519377,0.3507419788278639,2.2228952646255493,0.0821035914123058,0.0,0.0,3.149816942214966,16.080549240112305,1.0381985425949096,2238.8599650065103,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 13:50:00,11039.7333984375,0.0,0.0069444458931684,0.6056750022806227,1.857886290550232,0.0781250037252903,0.0,0.0,3.137200117111206,16.08018684387207,1.0232990741729735,5109.809000651042,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 14:00:00,12381.466796875,0.0,0.0068287048488854,0.3985281311906873,1.5133636474609375,0.0782455640534559,0.0,0.0,3.151723051071167,16.07331428527832,1.0281231641769408,4345.811737060547,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 14:10:00,20437.199609375,0.0,0.0062499999999999,0.3641800486482679,1.0097521781921386,,0.0,0.0,3.152722644805908,16.071687698364258,1.0651137113571167,4561.45830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 14:20:00,18713.61640625,49.13999938964844,0.0032407414168119,0.4520284079946576,0.5093226581811905,0.2683738482495149,1.0,2414.100623693262,3.122822666168213,16.064679622650146,1.2093653678894043,1242.7300415039062,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 14:30:00,20187.01640625,80.53999938964844,0.0047453712671994,0.9355337523855268,0.4307242676615714,0.6620732061564922,1.0,4183.571872709871,3.1150320053100584,16.066804122924804,1.4172776460647585,2117.091023763021,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 14:40:00,16628.933203125,76.12000122070313,0.0063657410442828,0.7211718105711042,0.650290510058403,1.1880305223166945,1.0,4839.049191381622,3.068564748764038,16.0624641418457,1.6749069690704346,3889.9739532470703,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 14:50:00,10823.5333984375,70.43999938964843,0.0113425932824611,1.056118502561003,1.1062151551246644,,1.0,2469.524833751779,3.0603585720062254,16.070240020751953,1.4983397722244265,4817.708203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 15:00:00,17832.4333984375,93.27999877929688,0.010879630036652,0.9353848957456647,1.3623956799507142,0.6182002298533916,0.6,3899.650929797824,3.008210039138794,16.066804122924804,1.2608206272125244,2074.7395446777346,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 15:10:00,13945.083203125,6.540000152587891,0.0113425932824611,1.0648780846036972,1.6131408214569092,0.5616138558834791,0.0,608.610116671223,2.9659514904022215,16.072952270507812,1.0363797783851625,2165.509223090278,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 15:20:00,8139.983203125,0.0,0.0086805565282702,0.6583809160627424,1.7326406478881835,0.0839120391756296,0.0,0.0,2.9698901653289793,16.06734619140625,0.8613459706306458,2908.6359514508927,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 15:30:00,9833.9666015625,0.0,0.0069444458931684,0.5167860292829572,1.4263957262039184,0.0784866921603679,0.0,0.0,2.9928001880645754,16.06422710418701,0.7082670092582702,4900.669677734375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 15:40:00,14630.083203125,0.0,0.0065972227603196,0.5489960455335676,1.186571145057678,0.0781250037252903,0.0,0.0,2.9819613456726075,16.056013107299805,0.6655934929847718,4323.061279296875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 15:50:00,11657.0333984375,0.0,0.0060185186564921,0.5310050331987439,0.8111677050590516,0.0786072549720605,0.0,0.0,2.9839412689208986,16.055410385131836,0.6608325839042664,2229.709213256836,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 16:00:00,16433.93359375,0.0,0.0028935186564921,0.7311494254507124,0.5064921349287033,0.0788483805954456,0.0,0.0,3.012883949279785,16.049081802368164,0.6788077712059021,2247.1478271484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 16:10:00,17201.5666015625,0.0,0.0028935186564921,0.7805215739645063,0.3643032725900411,0.0781250037252903,0.0,0.0,3.0524455547332763,16.044259389241535,0.7153651237487793,2249.4212239583335,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 16:20:00,12504.0333984375,0.0,0.0026620373129844,0.7805215739645063,0.3519391372799873,0.0784866921603679,0.0,0.0,3.015600395202637,16.038230895996094,0.8076930403709411,4470.630074637277,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 16:30:00,17249.9669921875,32.99999923706055,0.0030092597007751,0.7805215739645063,0.4528406344354153,0.2264178246259688,0.8,2187.33870431967,3.030821514129639,16.032352924346924,1.0342602729797366,4185.887922014509,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 16:40:00,14228.4166015625,91.0999984741211,0.00416666790843,0.7805215739645063,0.5512129813432693,0.6090856604278088,1.0,3783.01066276933,2.9374626159667967,16.03334770202637,1.3954467058181763,2088.324661254883,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 16:50:00,17159.51640625,99.0999984741211,0.0050925932824611,0.7699847363866865,0.4929504632949829,1.0657190196216104,1.0,4618.203244714679,2.9394444942474367,16.03334770202637,1.853566431999207,2132.5644880022323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 17:00:00,15402.9498046875,60.119998931884766,0.0086805567145347,1.3978576564230023,0.7330753296613693,1.0745804600417614,0.2,2870.608977545109,2.8997761249542235,16.038773345947266,1.6702671766281127,2234.2882080078125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 17:10:00,13225.3166015625,0.0,0.0092592598870396,0.7028056346811353,1.1037667512893676,0.1194782058397928,0.0,0.0,2.9797473430633543,16.038954162597655,1.2839235305786132,4661.892395019531,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 17:20:00,11821.7166015625,0.0,0.0065972227603196,0.197497769538313,0.9563212156295776,0.0802951417863368,0.0,0.0,2.9479876518249513,16.029640197753906,1.0405053973197935,4620.080959743924,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 17:30:00,16195.3998046875,0.0,0.0049768522381782,0.3594892346300183,0.5275840908288956,0.0788483805954456,0.0,0.0,2.942182159423828,16.030996322631836,0.8926183700561523,2098.9582722981772,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 17:40:00,9041.98330078125,0.0,0.0028935186564921,0.5663116776384413,0.3974230423569679,0.0787037052214145,0.0,0.0,2.9855337142944336,16.024848556518556,0.8728571772575379,2284.027783203125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 17:50:00,10245.0833984375,0.0,0.0019675932824611,0.2542591893114149,0.4405882939696312,0.0788483805954456,0.0,0.0,3.007510185241699,16.017795944213866,0.8956204533576966,2190.972265625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 18:00:00,19843.083203125,0.0,0.0017361119389533,0.2626269781030713,0.4284501403570174,0.0788483805954456,0.0,0.0,3.011895990371704,16.01255111694336,0.9951444864273068,3363.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 18:10:00,14765.033203125,0.0,0.0024305559694766,0.6760875486768781,0.4182805240154265,0.0787037052214145,0.0,0.0,2.9786015510559083,16.00730628967285,1.134628462791443,4967.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 18:20:00,17429.383203125,0.0,0.0028935186564921,0.6960243725217878,0.4211536154150962,0.0782696790993213,0.2,0.0,2.9268121242523195,16.009657287597655,1.3920787334442135,3214.9305908203123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 18:30:00,17880.95,72.01999931335449,0.0032407414168119,0.4930832886137067,0.4271479234099388,0.3115596160292625,1.0,4112.25623056709,2.878444242477417,16.005678558349608,1.8714344978332516,2146.527783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 18:40:00,15874.6666015625,99.0999984741211,0.0045138899236917,1.1229897522367538,0.546585413813591,1.304976861923933,1.0,5099.604460077373,2.8495365142822267,16.00477409362793,2.6184634208679194,2221.180517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 18:50:00,14039.7666015625,99.0999984741211,0.0064814820885657,2.2572832607664166,0.7305503368377686,0.9089264802634716,1.0136512,3978.555022272504,2.857453393936157,16.00441246032715,2.946350431442261,3154.1666015625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 19:00:00,17118.75,93.17999877929688,0.0120370376855134,1.250073876325041,1.0103316485881806,0.7999674640595913,0.6013780000000001,3557.3509828233227,2.8000269889831544,16.004593276977538,2.318861722946167,5527.08359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 19:10:00,13394.06640625,6.519999694824219,0.0131944451481103,1.8128006958402696,1.2476250171661376,0.3677662186324596,0.0,509.0889810321428,2.80059871673584,16.006944274902345,1.8652050495147705,2778.819384765625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 19:20:00,13333.0333984375,0.0,0.007870371453464,1.3105694674886763,1.231347417831421,0.0812355361878871,0.0,0.0,2.800545167922974,16.00477409362793,1.4850093603134156,2212.5,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 19:30:00,6937.88330078125,0.0,0.0064814817160367,1.2064660095609725,0.9681082010269164,0.0782696790993213,0.0,0.0,2.774146032333374,16.001880645751953,1.2976601600646973,2201.7361328125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 19:40:00,11452.283203125,0.0,0.0052083339542149,1.602021696511656,0.6302791595458984,0.0787037067115306,0.0,0.0,2.823321723937988,15.99627456665039,1.2252845764160156,4553.116588774182,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 19:50:00,11435.6833984375,0.0,0.0019675932824611,3.362731220666319,0.4627319991588592,0.0787037052214145,0.0,0.0,2.797419214248657,15.991211318969729,1.2171134948730469,4401.041775173611,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 20:00:00,18087.0498046875,0.0,0.0021990746259689,1.50014975303784,0.4126804091036319,0.0782696790993213,0.0,0.0,2.7962474822998047,15.993019294738769,1.23424391746521,3003.954503942419,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 20:10:00,20676.616796875,0.0,0.0028935186564921,2.3793280624784527,0.3852209713310003,0.0789207205176353,0.0,0.0,2.758951425552368,15.993380737304689,1.2325880527496338,2127.061569213867,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 20:20:00,25623.2109375,32.05999984741211,0.0028935186564921,4.557320597115904,0.4362600848078727,0.1496190217634041,0.9109792,2345.127755593307,2.7539127826690675,15.98723258972168,1.6553717136383057,2189.236181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 20:30:00,17680.31953125,80.91999816894531,0.0045138899236917,8.136164572183043,0.4307697296142577,0.3794126100838184,1.4251332,3881.9280783052936,2.7479440689086916,15.990849494934082,2.720208024978638,3005.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 20:40:00,22067.749609375,97.8000030517578,0.0046296305954455,9.752235033456236,0.4364085361361504,0.974103044718504,1.5,5944.632372150649,2.7376758098602294,15.987413597106933,3.1243742942810058,3539.9306640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 20:50:00,14999.3166015625,97.8000030517578,0.0070601858198642,6.287307884637267,0.7079184114933014,1.979166679829359,1.5,4272.682776184338,2.6976348876953127,15.98723258972168,2.945677089691162,4793.05537109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 21:00:00,18240.016796875,97.8000030517578,0.0125000006519257,2.9310852074064315,1.1527450561523438,0.641095194965601,1.0976196,3758.329871802491,2.7372220039367674,15.987413597106933,2.388854455947876,3317.361083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 21:10:00,22891.583203125,64.22000007629394,0.0170138895977288,7.440383818093688,1.4934800624847413,2.079933445900678,1.3504615000000002,5537.886368871512,2.7086668491363524,15.98668975830078,1.902291488647461,2192.70830078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 21:20:00,12190.7669921875,60.62000007629395,0.0215277785202487,4.71295550102368,1.943477654457092,0.7486979030072689,1.3717359999999998,2681.206561724994,2.719692516326904,15.990849494934082,1.5072296142578123,2182.986083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 21:30:00,16541.7330078125,97.0,0.0299768526572732,2.0225296997465194,2.4039732456207275,0.6521267406642437,1.0247852,2843.822084593981,2.7967325687408446,15.987594604492188,1.254837012290955,2200.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 21:40:00,22419.116796875,96.43999938964843,0.0306712971534578,3.5653455280698836,2.6665186643600465,1.2175202660262583,1.0399465,3979.730506065179,2.767694330215454,15.987594604492188,1.0815191268920898,3674.65283203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 21:50:00,21650.799609375,73.14000015258789,0.0357638895511625,4.561341216508299,3.0388149023056026,1.6734664611518384,1.2389956000000002,4487.259263814809,2.737639093399048,15.987594604492188,0.9254105091094972,4816.116861979167,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 22:00:00,18608.2833984375,42.32000045776367,0.0392361121252177,1.8085331463254988,3.5374374628067016,1.2413194231688975,1.0622992,3280.964296241525,2.670039701461792,15.987594604492188,0.8042787671089172,2580.902734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 22:10:00,15350.2833984375,64.97999954223633,0.0511574085801838,1.835175850335509,4.018498492240906,0.6397569350898265,1.0,3175.595623725132,2.7087674140930176,15.987413597106933,0.6927996873855591,2068.402783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 22:20:00,26287.9984375,73.33999938964844,0.0461805567145346,2.0195106052793568,4.231201863288879,1.231119816750288,1.004192,4585.6910130934175,2.6992714405059814,15.994828033447266,0.6477661371231079,2172.222265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 22:30:00,20058.3998046875,61.14000015258789,0.0491898156702517,1.6914508842863143,4.538792443275452,1.1595052652060986,1.0013921,4098.083970104009,2.6573650360107424,15.99627456665039,0.585164213180542,2239.58330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 22:40:00,18309.2333984375,73.34000015258789,0.0502314820885656,1.8925517820753155,4.95340130329132,0.6291232638061046,1.0059948,3344.81305463384,2.7228800773620607,16.00314655303955,0.5425132393836976,5991.0138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 22:50:00,23429.75,96.62000274658202,0.0408564822748302,1.191622414533049,5.226990723609925,0.6150896839797497,1.0,4527.312045862981,2.658435249328613,16.015082931518556,0.5073402643203735,2042.708349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 23:00:00,20595.833203125,96.8000030517578,0.0399305565282701,1.129145493451506,5.410387635231018,0.759693282097578,1.0,4388.899191398882,2.561429071426391,16.022136306762697,0.4870097756385803,2237.847265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 23:10:00,19614.33359375,96.8000030517578,0.0288194451481102,2.035860350076109,5.748161339759827,1.0836950473487377,1.0036999999999998,5465.090201046312,2.518058919906616,16.029007339477538,0.5343428552150726,2204.513916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 23:20:00,16139.23359375,96.8000030517578,0.0340277784969656,1.8985446237958967,6.064462399482727,1.2973090343177318,1.0081702,4108.592515544596,2.538933753967285,16.030996322631836,0.5354811072349548,2184.375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 23:30:00,18872.5669921875,96.8000030517578,0.0366898156702517,0.7067414843477308,6.460545563697815,0.8837528996169567,1.0,4521.191592149464,2.5540361404418945,16.03967742919922,0.482080602645874,2235.7638671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 23:40:00,20089.7998046875,65.71999893188476,0.0412037042900918,1.4227016353048385,6.6471566438674925,1.7928963594138625,1.0,5220.0099116745805,2.5202076911926268,16.04112434387207,0.452419638633728,4895.4861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-12 23:50:00,11828.3001953125,59.63999938964844,0.0320601860526947,1.6952429794706405,6.968868756294251,0.2977430634200573,1.0,2152.3473270063782,2.5824357986450197,16.05703773498535,0.428087031841278,1769.44443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 00:00:00,20634.483203125,98.4000015258789,0.0456018528901039,1.9228306316770616,7.059682488441467,0.8155382089316845,1.0072683,4064.5723033320487,2.57582311630249,16.046911239624023,0.4082512021064758,2197.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 00:10:00,21332.18359375,57.95999984741211,0.0479166675359009,1.7895867847837508,7.238967251777649,1.6094473056495189,1.0,4046.662092357829,2.538364696502686,16.050708770751953,0.458693778514862,2213.54169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 00:20:00,15572.3333984375,8.040000343322754,0.0490740742534397,1.6101471685804427,7.807793068885803,0.4476996630430221,0.0,797.0871774196243,2.563759517669678,16.05016670227051,0.4446254074573517,3639.236083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 00:30:00,11320.15,0.0,0.0364583342801778,1.0301935696043074,7.888595128059388,0.0842013917863368,0.0,0.0,2.538096857070923,16.057219314575196,0.3698080837726593,2796.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 00:40:00,15609.0666015625,0.0,0.0123842598870396,1.3540172361768783,7.254753613471985,0.0821035914123058,0.0,0.0,2.526058721542358,16.060293197631836,0.320650440454483,2069.791650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 00:50:00,13924.5501953125,0.0,0.0091435190290212,0.9719373130239546,6.658887600898742,0.0821035914123058,0.0,0.0,2.5713667392730715,16.062101745605467,0.3418874561786651,2059.722265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
