time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-13 01:00:00,14586.033203125,0.0,0.0077546305954455,0.8014342331327498,6.060453248023987,0.0792100720107555,0.0,0.0,2.558647871017456,16.066261291503906,0.4620881736278533,2155.9028076171876,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 01:10:00,20172.58359375,0.0,0.0077546305954455,1.1449369096197188,5.442226433753968,0.0794994242489337,0.0,0.0,2.5489595890045167,16.067708206176757,0.5436353623867035,2160.416650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 01:20:00,20882.183203125,0.0,0.0075231492519377,2.904929377976805,5.028062748908996,0.0789207190275192,0.0,0.0,2.5436574459075927,16.069878387451173,0.66350417137146,3761.805615234375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 01:30:00,21438.816796875,0.0,0.0075231492519377,2.243157198373228,4.4676138162612915,0.0787037052214145,0.0,0.0,2.5713689804077147,16.078921127319337,0.773048484325409,1996.875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 01:40:00,18416.1,0.0,0.0075231492519377,2.230251791421324,4.012869238853455,0.0788483805954456,0.0,0.0,2.540721321105957,16.08615493774414,0.9333672046661377,451.041650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 01:50:00,12142.983203125,0.0,0.00729166790843,2.251893022004515,3.3724748849868775,0.0789207190275192,0.0,0.0,2.513795566558838,16.076208114624023,1.1238842606544497,2237.500048828125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 02:00:00,18175.883203125,0.0,0.00729166790843,5.592738773766905,2.9818049669265747,0.0789388036355376,0.0,0.0,2.423735475540161,16.08977165222168,1.356445741653442,4287.847119140625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 02:10:00,12299.55,0.0,0.0070601865649222,4.249937012139708,2.639654278755188,0.0788483805954456,0.0,0.0,2.5415255069732665,16.093931579589842,1.3077764749526977,3495.1388671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 02:20:00,14367.466796875,0.0,0.0069444458931684,3.6150520824827255,1.9704756021499632,0.0788483805954456,0.0,0.0,2.6010672569274904,16.103515625,1.4088971138000488,0.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 02:30:00,20191.96640625,0.0,0.0068287048488854,6.780075170937925,1.3141518115997315,0.0790653958916664,0.0,0.0,2.5881913185119627,16.09284553527832,1.6400933980941772,2209.027783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 02:40:00,14527.9833984375,0.0,0.0063657406717538,6.5198911690153185,0.998240053653717,0.0788483805954456,0.0,0.0,2.601073884963989,16.10460090637207,1.8539810180664065,2274.652783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 02:50:00,11359.683203125,47.01999931335449,0.0047453712671994,3.351667501870543,0.6280794501304626,0.1576967599491278,1.156533,2054.386067595825,2.6407280921936036,16.100260162353514,1.8518896579742432,2138.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 03:00:00,17162.6998046875,80.98000030517578,0.0042824085801839,4.923335411492735,0.4087656058371067,0.6993272416293621,1.1225577000000002,4199.321044942852,2.559001016616821,16.099898529052734,1.9348984241485596,2232.2916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 03:10:00,21015.066796875,96.14000244140624,0.0057870373129844,8.823358824197204,0.4823512930423021,1.4490017347037791,1.4560824,5289.933818428468,2.507609224319458,16.09302673339844,1.9978559970855712,2233.33330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 03:20:00,17739.88359375,98.3000030517578,0.0084490749984979,6.363852121774107,0.9750948458909988,1.8245442919433117,1.499556,4601.152564816242,2.4964818000793456,16.094111251831055,1.818996000289917,2199.3634033203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 03:30:00,15986.833203125,98.3000030517578,0.014004630409181,3.323505308572203,1.6728599548339844,1.3137779248257475,1.2200022,3547.162802226446,2.545994234085083,16.09194107055664,1.4731613397598269,2108.6805908203123,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 03:40:00,19927.8328125,94.54000244140624,0.0212962970137596,6.737804510537535,2.3331565856933594,1.5789930753409862,1.3349155,4702.170940326551,2.5071511268615723,16.09049415588379,1.166200089454651,2162.9463849748886,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 03:50:00,13718.5501953125,75.97999877929688,0.0267361118458209,4.083147814217955,2.8893399953842165,1.453812163323164,1.332469,2999.1325997586073,2.496324968338013,16.09266471862793,0.9045752048492433,2222.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 04:00:00,10041.3666015625,94.16000061035156,0.0363425934687255,2.4111449741758406,3.5589733362197875,0.7238317541778088,1.0328759,2538.4375990940716,2.5285934448242187,16.088866424560546,0.7742770671844482,2229.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 04:10:00,16421.55,93.31999969482422,0.0384259266778825,2.3361344360746443,3.9088460206985474,1.6507522873580456,1.0057040000000002,4600.140516141136,2.500696229934692,16.083803176879883,0.7594218254089355,2190.5382080078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 04:20:00,8881.57724609375,38.81999969482422,0.0403935197740792,2.3361344360746443,4.322516131401062,1.0368200592696666,1.0,2489.8919556981564,2.492459011077881,16.084165573120117,0.5874143064022064,2091.7245279947915,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 04:30:00,6077.92470703125,18.91999969482422,0.0378472227370365,2.3361344360746443,4.830960106849671,0.2265082541853189,0.0,575.4726112373271,2.555428409576416,16.078559494018556,0.4150050163269043,2072.22216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 04:40:00,6475.44912109375,0.0,0.0165509265847503,1.9142767989076672,4.8021235704422,0.0831163212656974,0.0,0.0,2.501480913162231,16.089048004150392,0.3631128013134002,2193.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 04:50:00,10973.04990234375,0.0,0.0083333341404795,0.1650409438647328,4.316636681556702,0.0823929421603679,0.0,0.0,2.4771000385284423,16.087963485717772,0.3162629425525665,2195.13896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 05:00:00,22800.83125,0.0,0.0075231492519377,0.2321873479522763,3.959238123893738,0.0813802108168602,0.0,0.0,2.3760705471038817,16.091037368774415,0.3243017315864563,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 05:10:00,17582.5001953125,0.0,0.0075231492519377,0.8828627490438521,3.444363903999329,0.0800781272351741,0.0,0.0,2.380346584320068,16.088685989379883,0.3962969243526458,901.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 05:20:00,21666.366796875,0.0,0.0071759272366761,0.7928599917329846,2.898650860786438,0.0789930574595928,0.0,0.0,2.267530584335327,16.084165573120117,0.4867079257965088,2185.763916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 05:30:00,20001.61640625,0.0,0.0069444458931684,0.3029549562372266,2.602914309501648,0.0788483805954456,0.0,0.0,2.3637551784515383,16.090313339233397,0.5940962910652161,2247.222216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 05:40:00,16743.1666015625,0.0,0.0069444458931684,0.6207915687002241,2.2345043420791626,0.0788483805954456,0.0,0.0,2.2563485145568847,16.090856552124023,0.6121955037117004,2234.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 05:50:00,23991.555859375,34.439999389648435,0.0061342604458331,1.1167917274869978,1.8899485111236571,0.1534288197755813,0.8,2026.5759035901524,2.133824038505554,16.091580200195313,0.6850939154624939,2123.958349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 06:00:00,17253.116796875,79.85999908447266,0.0048611119389533,1.1080909156240522,1.7102640867233276,0.5070891253650188,1.0,3300.5717707533595,2.46361083984375,16.09555892944336,0.8512444734573364,2152.77783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 06:10:00,19423.916796875,96.96000213623046,0.0064814817160367,0.5656569444574415,1.6584333658218384,0.8329716496169567,1.0,4573.560439086067,2.54489688873291,16.097186279296874,0.953200387954712,2178.3854166666665,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 06:20:00,12280.5666015625,97.63999938964844,0.0104166673496365,0.8170332812704146,1.7953386545181274,0.8324291072785854,1.0,3474.7298170896015,2.5303550720214845,16.099175643920898,0.99079931974411,2172.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 06:30:00,13377.5833984375,99.0999984741211,0.0140046302229165,1.0899647497572005,2.1076833486557005,0.6915509395301342,1.0,3325.804461206362,2.5711106300354003,16.093931579589842,0.9328203320503234,2225.694482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 06:40:00,16386.4498046875,40.23999938964844,0.0177083340007811,1.1431386017240583,2.556249976158142,0.6440972112119198,0.0,1467.5747131379262,2.4879626750946047,16.093207550048827,0.8312680840492248,2237.152783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 06:50:00,16261.6330078125,0.0,0.0126157414168118,0.582357641402632,2.762313580513001,0.0956669580191373,0.0,0.0,2.424073028564453,16.097548294067384,0.6611147880554199,2078.4722900390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 07:00:00,11819.6333984375,0.0,0.0083333341404795,0.6853696488775312,2.717501091957092,0.0813802108168602,0.0,0.0,2.3252938270568846,16.106951904296874,0.5710840225219727,399.30556640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 07:10:00,11037.583203125,0.0,0.0075231492519377,1.0008605741895735,2.3914610624313353,0.0788483805954456,0.0,0.0,2.245873785018921,16.09646224975586,0.5249857425689697,2275.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 07:20:00,8027.083203125,34.259999465942386,0.0070601858198642,1.1918422007001936,2.112423276901245,0.0888310208916664,0.8,960.1675122297144,2.2065639972686766,16.094111251831055,0.6131141066551209,3801.0416015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 07:30:00,10691.8,80.95999908447266,0.006134259700775,1.158069505635649,1.9290075302124023,0.1727068908512592,1.0,2297.1446387106025,2.3883302211761475,16.11744079589844,0.7196048736572266,384.5486246744792,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 07:40:00,18099.83359375,97.3000030517578,0.0055555559694766,1.6201517128385603,1.660308599472046,0.6224681816995143,1.001337,3673.5934914731806,2.4404322147369384,16.095919799804687,0.7534183740615845,2207.465291341146,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 07:50:00,21241.083203125,97.3000030517578,0.0077546307817101,3.3736170792020856,1.8680344820022583,0.9560366086661816,1.065373,4220.110949223506,2.4328377723693846,16.1201530456543,0.9747459173202516,2158.680517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 08:00:00,21805.83359375,97.3000030517578,0.0134259264916181,3.455355217400938,2.0700558185577393,1.5039061717689035,1.0954132,4706.579661538417,2.4899134635925293,16.11472854614258,0.8743173480033875,2204.16669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 08:10:00,17467.250390625,97.3000030517578,0.0179398155305534,3.8646943592466414,2.6471274137496947,1.2799478940665725,1.0795,4238.676854307703,2.5266861438751222,16.130642318725585,0.8632079124450683,2250.694482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 08:20:00,17683.983203125,97.3000030517578,0.0260416674427687,3.209206952992827,3.1642163515090944,0.9613715223968028,1.064195,4071.78211220792,2.5663713932037355,16.13245086669922,0.8392058491706849,3452.6910196940103,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 08:30:00,15959.8833984375,97.3000030517578,0.0331018526107071,1.0179822468198836,3.68084819316864,1.655815976113081,1.0090153000000002,5069.066679280057,2.576916790008545,16.142578887939454,0.7997414469718933,2154.5138636997767,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 08:40:00,8108.81826171875,97.3000030517578,0.038888889737427,1.4275929712690414,4.207948136329651,2.1490705125033855,1.0,3763.5207192764415,2.535124635696411,16.136249160766603,0.8055110335350036,3007.595489501953,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 08:50:00,7688.70322265625,39.30000038146973,0.044675926864147,1.1395931505598127,4.8034145593643185,0.7980083040893078,0.0,1223.753903217657,2.5922523975372314,16.143664169311524,0.7440531730651856,3239.294006347656,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 09:00:00,13299.816796875,0.0,0.0401620378252117,0.6874091469682753,5.317869782447815,0.0857204869389534,0.0,0.0,2.4218102931976317,16.14547233581543,0.5790908336639404,2240.625048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 09:10:00,16673.9837890625,0.0,0.0138888896442949,0.1998276435770093,5.085441136360169,0.0821035914123058,0.0,0.0,2.434804773330689,16.151800918579102,0.4932531535625458,2243.055615234375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 09:20:00,13625.9,0.0,0.0090277783572673,0.119838147703558,4.483498215675354,0.0821035914123058,0.0,0.0,2.364259386062622,16.147099685668945,0.4628300786018371,3532.63896484375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 09:30:00,15997.36640625,0.0,0.0079861119389533,0.2936816536821424,3.9845162630081177,0.0821035914123058,0.0,0.0,2.3657880306243895,16.15162010192871,0.5741666316986084,6133.097314453125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 09:40:00,14018.8998046875,0.0,0.0075231492519377,0.6186966561712324,3.5648934125900267,0.0788483805954456,0.0,0.0,2.439060640335083,16.158492660522462,0.7146737933158874,9190.1806640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 09:50:00,20086.58359375,0.0,0.0089120376855135,0.8671958708204329,2.7829014539718626,0.0781250037252903,0.0,0.0,2.4978649616241455,16.158492660522462,0.8699349641799927,4801.222204589843,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 10:00:00,23228.6,5.340000152587891,0.0086805563420057,0.8955703877843917,2.1388821840286254,,0.4,606.1932714112053,2.531890106201172,16.148003387451173,1.1524328470230103,3530.8888671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 10:10:00,21764.3,76.01999893188477,0.0049768526107072,0.4931300544179975,1.5818470239639282,0.4989510886371135,1.0,4990.755827108459,2.5990153789520263,16.144749069213866,1.5724955558776856,3519.6627110072545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 10:20:00,18787.316796875,78.75999908447265,0.006134259328246,1.070580913964659,1.275772428512573,1.1640383812288444,1.0,4379.79991447888,2.598040533065796,16.150354385375977,1.824677085876465,3753.8585815429688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 10:30:00,22303.01640625,59.01999969482422,0.007870371453464,2.04598293537274,1.5778606176376342,1.4084201268851757,1.002021,4952.963763199834,2.6132534980773925,16.152162551879883,1.727994179725647,3564.765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 10:40:00,16786.999609375,40.23999938964844,0.0144675931893288,1.1502235495485365,2.0956692695617676,0.6380208544433117,0.8018157,3275.8612664500297,2.568433141708374,16.15831184387207,1.4210341930389403,2333.911936442057,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 10:50:00,13224.7998046875,3.7,0.0128472227603196,0.5409065985120832,2.4828059673309326,0.0974754076451063,0.0,214.97488358801093,2.578936290740967,16.167535400390626,1.1198895215988158,3167.0716552734375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 11:00:00,23533.1234375,0.0,0.0087962972000241,0.4491904043592511,2.4514092683792112,,0.0,0.0,2.4597448825836183,16.169343948364258,0.8950872898101807,2654.3749755859376,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 11:10:00,20439.0859375,0.0,0.0075231492519377,0.921425630990416,2.2619945764541627,,0.0,0.0,2.4130681991577148,16.168620681762697,0.7491985201835633,3631.7360595703126,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 11:20:00,18299.1,0.0,0.0075231492519377,1.483392455521971,1.9399138689041135,,0.0,0.0,2.386370849609375,16.167897415161132,0.6709451079368591,2601.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 11:30:00,17053.2,0.0,0.0070601865649222,1.067178573552519,1.70133535861969,,0.0,0.0,2.3945587635040284,16.168982315063477,0.6379155158996582,2648.5417236328126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 11:40:00,14553.533203125,0.0,0.0069444458931684,0.7642053031362592,1.396221661567688,,0.0,0.0,2.4368158340454102,16.168259048461913,0.6245361924171448,665.2777587890625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 11:50:00,21149.23359375,33.7,0.0057870384305715,2.2004905962385237,0.910310959815979,0.6101707033813,0.808436,2091.870428954963,2.4213728427886965,16.15921630859375,0.6510795474052429,3122.384246826172,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 12:00:00,28580.596484375,73.2999984741211,0.0052083339542149,3.899631025735289,0.5637352347373963,1.549840868761142,1.0803882000000002,5309.514390616781,2.446186637878418,16.169343948364258,0.7555756568908691,4199.101531982422,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 12:10:00,14594.08359375,53.3,0.0070601861923932,4.027474119607359,0.7965549767017365,1.5107783488929272,1.0929239000000002,3005.3618517309637,2.435877561569214,16.174587631225585,0.7929099798202515,4973.906168619792,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 12:20:00,19156.3498046875,86.8,0.0090277783572673,2.612729670945555,1.2048702955245971,,1.1468391,4171.478003106716,2.438103771209717,16.168982315063477,0.8024557590484619,3621.7360107421873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 12:30:00,14180.1666015625,44.13999938964844,0.0112268524244427,1.834279634896666,1.6342629551887513,1.500289361923933,0.4,3199.260857469554,2.388605260848999,16.176758575439454,0.7934648156166076,3154.2535196940103,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 12:40:00,8265.383203125,0.0,0.0127314820885657,3.3057266258634628,2.0757163763046265,,0.0,0.0,2.4049127101898193,16.171332168579102,0.6421306967735291,2267.0138671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 12:50:00,11961.966796875,0.0,0.0100694449618458,2.819611289445311,2.0402788639068605,,0.0,0.0,2.4238348960876466,16.168619537353514,0.5214997053146362,3320.3333251953127,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 13:00:00,15241.25,0.0,0.0077546305954455,0.9626043342985212,1.766064500808716,,0.0,0.0,2.419678068161011,16.15813102722168,0.4489105522632599,4411.5,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 13:10:00,16413.1669921875,0.0,0.00729166790843,1.472363378945738,1.4201513051986694,,0.0,0.0,2.4188845634460447,16.15342903137207,0.4246677458286284,4559.694482421875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 13:20:00,16668.56640625,0.0,0.0069444458931684,1.8261172556318344,1.0788609027862548,,0.0,0.0,2.4062771797180176,16.146376419067384,0.4122642755508423,1760.763818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 13:30:00,17207.016796875,0.0,0.0065972227603196,1.847798564378172,0.8827372550964355,0.0788483805954456,0.0,0.0,2.4506618976593018,16.144749069213866,0.3983265578746796,1401.041748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 13:40:00,11812.9,0.0,0.0055555555969476,1.4885716580785808,0.579863527417183,0.0788483805954456,0.0,0.0,2.436191272735596,16.141493606567384,0.4086536765098572,4379.050944010417,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 13:50:00,14661.7,33.45999946594238,0.0028935186564921,1.405295326653868,0.3998895451426505,,0.8,1491.7312590511003,2.430115604400635,16.142397689819337,0.4572045087814331,812.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 14:00:00,22503.633203125,67.59999923706054,0.0042824085801839,2.115610887948423,0.3506163458761875,1.7116066329181194,1.001512,4930.4841836429405,2.4311527252197265,16.130642700195313,0.5171491622924804,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 14:10:00,14955.016796875,87.64000015258789,0.0064814820885657,2.915881206933409,0.4999178852885961,1.840096902102232,1.0304812,4129.087789508216,2.4039773464202883,16.13208885192871,0.891563880443573,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 14:20:00,17363.1333984375,55.94000015258789,0.0094907414168119,2.6699441456235946,1.0030653536319734,,1.0298077,3893.8518208905857,2.432869243621826,16.128652572631836,0.8281225681304931,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 14:30:00,13502.083203125,42.76000061035156,0.0165509266778826,2.2168149494566025,1.5237779855728149,1.219256442040205,1.0162418,2341.0059021878983,2.414172124862671,16.12865295410156,0.6602312803268433,2313.2233683268228,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 14:40:00,15966.68359375,91.35999908447266,0.018518519308418,1.7028023743070662,1.9687685012817384,0.4676649384200573,1.0,4343.800070692704,2.4225998401641844,16.120154190063477,0.5562336921691895,3905.526652018229,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 14:50:00,12304.06640625,60.03999938964843,0.0208333341171964,1.5236304068006574,2.333899450302124,0.9774667136371136,0.2,2443.1664337225457,2.4127564907073973,16.12033462524414,0.4424160897731781,5213.169573102678,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 15:00:00,11890.99990234375,0.0,0.016203704336658,1.0934434556402266,2.6911828756332397,0.1374421313405036,0.0,0.0,2.2704751968383787,16.11509017944336,0.3851223528385162,4123.697778320313,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 15:10:00,6806.0673828125,0.0,0.0126157414168118,0.8472555779851971,2.572885775566101,,0.0,0.0,2.194909954071045,16.10984535217285,0.3604427158832549,2074.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 15:20:00,12464.7,0.0,0.0082175934687256,0.7917210840620099,2.0923664808273315,0.0824652798473835,0.0,0.0,2.192107105255127,16.114909362792968,0.3367132484912872,2133.9699503580728,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 15:30:00,18221.049609375,0.0,0.0071759272366761,0.8499967002309858,1.64674174785614,0.0824652798473835,0.2,0.0,2.1732491970062258,16.11093063354492,0.3416949570178985,4623.6979573567705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 15:40:00,18249.05,64.79999923706055,0.005208334326744,0.8934046053327618,1.1138800859451294,0.8264611773192883,1.0,3484.393490242584,1.993902325630188,16.106047439575196,0.3979911625385284,4562.210622151692,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 15:50:00,21248.48359375,89.43999786376953,0.0062500003725289,1.7721032404340804,1.0203752160072326,0.6259645037353039,1.002505,4044.479172751201,2.4262692451477053,16.114366912841795,0.5343031525611878,2085.612014770508,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 16:00:00,22118.08359375,98.0999984741211,0.008333334326744,1.4739056372083723,1.3547029852867127,0.7913772873580456,1.0019817,4691.740723042525,2.5072097778320312,16.111111450195313,0.6958066940307617,2143.8078816731772,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 16:10:00,17801.716796875,98.0999984741211,0.0096064820885658,1.2866505407728257,1.7377144813537595,1.2249530367553234,1.0,4990.465470617356,2.499477434158325,16.118707275390626,0.8367153644561768,3468.267727322049,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 16:20:00,13785.21640625,98.0999984741211,0.0170138897374272,1.2866505407728257,2.084977865219116,1.3312596095105012,1.0,3988.302873921074,2.493862438201904,16.10803680419922,0.7661475777626038,5174.587692260742,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 16:30:00,16856.6833984375,98.0999984741211,0.0232638896675779,1.2866505407728257,2.6025981664657594,0.9725839011371136,0.8,3650.5566453155297,2.4595475673675535,16.112015533447266,0.7307902574539185,2000.123988560268,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 16:40:00,14221.26640625,20.0,0.0280092600034548,1.2866505407728257,2.8803107023239134,0.7675057873129845,0.0,1195.83827086213,2.3860403060913087,16.103515625,0.6451870679855347,2083.236870659722,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 16:50:00,21601.4,0.0,0.0199074081378056,1.2601188921369613,3.0740525484085084,0.08951823040843,0.0,0.0,2.2505602836608887,16.10315361022949,0.5283130526542663,3023.7462022569443,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 17:00:00,19748.033203125,0.0,0.008796296827495,0.757106312457472,2.7391844987869263,0.0828269720077514,0.0,0.0,2.2990665435791016,16.103334426879883,0.4553463578224182,5385.8505859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 17:10:00,21363.95,0.0,0.0092592602595687,0.3157131993211805,2.171027970314026,,0.0,0.0,2.385901594161987,16.102972793579102,0.4495064437389374,3441.3193359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 17:20:00,19073.35,48.59999961853027,0.0075231485068797,0.5277606868185102,1.6755943536758422,0.1607108476261297,1.0,2417.0881995932145,2.50816969871521,16.094594955444336,0.5184221625328064,2148.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 17:30:00,22172.383203125,81.03999938964844,0.0050925932824611,1.3532034181989727,1.2322296380996705,0.5418113432824612,1.0,4811.852692571171,2.57982759475708,16.091218948364258,0.8674630165100098,2227.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 17:40:00,24637.69453125,71.13999938964844,0.0063657414168118,1.0765263103879987,1.1998071432113648,1.5241608552634716,1.0,5221.577541725214,2.5090403079986574,16.087059020996094,1.1428341388702392,3537.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 17:50:00,18993.7375,10.660000228881836,0.010416667163372,1.7336122774519027,1.587722611427307,0.5255353152751923,0.0,893.5908303298283,2.497036027908325,16.08597412109375,1.0559078693389892,4943.05556640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 18:00:00,19567.68359375,0.0,0.0086805563420057,1.3374254249967634,1.8070593357086184,0.0839120380580425,0.0,0.0,2.468705081939697,16.078920745849608,0.8716015815734863,5188.5416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 18:10:00,22581.949609375,0.0,0.0075231492519377,1.054499187413603,1.44891037940979,0.0823929421603679,0.0,0.0,2.4937631607055666,16.077835464477538,0.7172025322914124,434.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 18:20:00,21452.43359375,0.0,0.0070601865649222,1.0418557428754869,0.9012951970100402,0.0818865768611431,0.0,0.0,2.5369472026824953,16.066080856323243,0.7029111862182618,1743.749951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 18:30:00,20379.216796875,16.579999923706055,0.0035879630595445,1.290223338548094,0.4552279368042946,0.0855034746229648,0.6,1262.1758862829806,2.54519362449646,16.05884704589844,0.8238497614860535,4805.2083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 18:40:00,20732.96640625,79.0999984741211,0.0039351861923932,1.7756291651166975,0.3901476480066775,0.5487557880580425,1.0,5023.52641677448,2.5180835247039797,16.054145050048827,0.9620983362197876,4793.40263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 18:50:00,16751.7333984375,79.73999938964843,0.0056712966412305,1.8759394192136825,0.3981023402884602,0.9301215223968028,1.0,3898.4121581565823,2.507541036605835,16.042570495605467,1.158102023601532,2051.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 19:00:00,13884.6166015625,97.37999877929688,0.0063657410442828,2.4411202454008163,0.6319545388221741,0.4241898111999035,1.0141827,2850.767660649307,2.4320427417755126,16.04130439758301,1.321072340011597,2140.277783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 19:10:00,22236.433203125,96.45999908447266,0.0067129634320735,2.3875984215177595,0.8094610035419464,1.2575231604278088,1.0128218,4387.561140245305,2.4132363319396974,16.02991142272949,1.026159977912903,2102.0833740234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 19:20:00,23907.72109375,53.95999984741211,0.0100694451481103,2.278507473412901,1.1929901480674745,1.4268662862479686,1.0066286,4012.7248765887066,2.434997129440307,16.02647590637207,0.8740365505218506,4498.263916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 19:30:00,28282.65234375,41.59999847412109,0.0165509265847503,2.3638865494169297,1.686064076423645,0.9380063585937024,1.0072635,3879.7481770932054,2.4103361129760743,16.019241714477538,0.6890679597854614,4529.86103515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 19:40:00,21806.890625,56.04000015258789,0.0210648155771195,2.9625839256681497,2.129696083068848,0.8077980451285839,1.0369815,3772.599827406279,2.407531976699829,16.01200752258301,0.5810034871101379,4499.6529296875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 19:50:00,32787.62734375,55.220000457763675,0.0247685192618518,2.4439937614835796,2.4484403133392334,1.5096028558909893,1.0207251,4898.985382291743,2.4447379112243652,16.003508377075196,0.4969792008399963,2210.41669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 20:00:00,26962.683984375,34.84000091552734,0.0281250006984917,2.0242510818876327,2.9009762525558473,0.911313634365797,1.0083011,3898.365206729874,2.446501398086548,15.996998405456544,0.4424454569816589,1297.56943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 20:10:00,13803.0833984375,55.7,0.0362268524244426,1.8153410934843124,3.297865319252014,0.5986689858138561,1.0,2111.717868972197,2.4830543994903564,15.985966682434082,0.4330819845199585,3737.541528320312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 20:20:00,22992.3125,94.85999908447266,0.0303240748587994,1.9658993267454208,3.5649568319320677,0.730034726113081,1.002476,3649.539188844493,2.477908992767334,15.982530784606933,0.3834472477436065,5511.45830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 20:30:00,34033.021484375,98.0999984741211,0.015046296827495,1.727023007813841,3.664293313026428,0.8572048597037792,1.0112574,5545.646476949892,2.490436840057373,15.982892417907715,0.3247281074523925,3492.708447265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 20:40:00,33915.93671875,96.69999847412107,0.0152777785435318,1.0959033631719648,3.730015921592712,1.2327112130820752,1.0,5885.0706178919845,2.4590259552001954,15.984339141845703,0.295026296377182,2097.9166259765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 20:50:00,30257.008203125,65.93999938964843,0.0136574082076549,0.5756420874036847,4.19547803401947,1.48502604290843,1.0,5182.504011756781,2.4568126678466795,15.982892417907715,0.3512246072292327,2145.8333740234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 21:00:00,19209.37109375,57.060001373291016,0.0194444451946765,1.022260715905577,4.66170494556427,0.6512225084006786,1.0,3152.25188355287,2.539357137680054,15.983073043823245,0.3994256675243378,3444.4443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 21:10:00,21290.1392578125,94.78000030517578,0.0170138895977288,1.7896632694639265,4.94487497806549,0.6263020686805248,1.000591,4280.052825861696,2.5129377841949463,15.975477027893067,0.4020326972007751,4843.05546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 21:20:00,30813.18203125,97.0999984741211,0.0127314822748303,0.87822432750836,5.024751210212708,0.9450955085456372,1.0,5849.485737070308,2.546302556991577,15.977466201782226,0.4150159001350402,2186.8054931640627,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 21:30:00,30082.42421875,97.0999984741211,0.0144675930961965,0.8227094673551619,5.106334900856018,1.2237413339316845,1.0,5065.125125786757,2.515606498718262,15.975838661193848,0.4597484827041626,2285.416650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 21:40:00,28663.05546875,97.0999984741211,0.0157407413236796,1.7044491791166363,5.4156502962112425,1.0458622507750988,1.0,4791.476287855412,2.529658317565918,15.97583885192871,0.547740387916565,2242.621541341146,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 21:50:00,29523.865625,95.01999969482422,0.0203703711507841,2.0936334037221966,5.828153824806213,1.3134403638541698,1.0155518,5677.082610306496,2.570967769622803,15.97077522277832,0.5589612483978271,5355.20830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 22:00:00,22835.4720703125,63.779999542236325,0.0208333340473472,0.9561381005682053,6.136777710914612,1.2860243014991284,1.0,4305.888777765891,2.552291822433472,15.967701148986816,0.5294676780700683,4859.80908203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 22:10:00,17434.2666015625,76.20000076293945,0.0410879636183379,0.7644296669401227,6.48250982761383,0.6483651630580425,1.0,2972.6207917724637,2.603981590270996,15.95359535217285,0.5343927145004272,2635.8507080078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 22:20:00,26091.903125,65.66000156402588,0.0445601861923932,0.8379440092481673,6.874994015693664,1.5708188943564891,0.4,3755.584455184672,2.5378214836120607,15.946723365783692,0.54083731174469,6237.48623046875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 22:30:00,19422.2,0.0,0.0349537040106951,0.7753288173116742,7.249368786811829,0.3391444732745488,0.0,0.0,2.5614901065826414,15.94202117919922,0.4647420525550842,6286.80537109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 22:40:00,25829.89453125,0.0,0.0106481485068797,0.8841303133405745,7.131923985481262,0.0857204854488372,0.0,0.0,2.5755059242248537,15.941659545898435,0.377246069908142,6871.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 22:50:00,23323.537109375,0.0,0.0100694449618458,0.7136470341123639,6.236182427406311,0.0828269720077514,0.0,0.0,2.5018890857696534,15.941478538513184,0.3415966749191284,6932.9861328125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 23:00:00,21503.81640625,0.0,0.0098379636183381,0.577538611833006,5.346484875679016,0.0826822951436042,0.0,0.0,2.4595452785491942,15.940212821960449,0.5541531324386597,6796.52783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 23:10:00,17774.233203125,0.0,0.0098379636183381,1.5258070730604232,4.2938673257827755,0.0827546335756778,0.0,0.0,2.43747615814209,15.932979202270507,0.7714322447776795,7468.05546875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 23:20:00,19175.116796875,0.0,0.0098379636183381,1.5834586166776716,3.386026310920715,0.0828269720077514,0.0,0.0,2.424244832992554,15.92375602722168,1.2541221857070923,7544.7916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 23:30:00,15390.6833984375,0.0,0.0094907416030764,2.2434808754362168,2.4184087991714476,0.0830078162252902,0.0,0.0,2.427475595474243,15.92375602722168,1.682509255409241,7547.91669921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 23:40:00,24200.321875,47.51999931335449,0.008333334326744,4.7042230152525,1.563439965248108,0.1170970778912305,1.1543961,2662.403066753781,2.417455768585205,15.918692588806152,2.1942884445190427,7520.109985351563,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-13 23:50:00,34164.778125,82.03999938964844,0.0047453712671994,4.674846937600523,0.85403413772583,0.5331307947635651,1.2049731,5454.0266635933285,2.4093774318695074,15.912001037597657,2.609975957870484,7547.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 00:00:00,33619.83984375,97.45999908447266,0.0048611119389533,6.123274137917906,0.7221046984195709,1.2195276133716106,1.4059032,6173.471325360976,2.4168263912200927,15.90711784362793,2.99193811416626,8952.39208984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 00:10:00,26826.491015625,98.0999984741211,0.0060185186564921,6.411295416299254,0.8506543397903442,1.351851861923933,1.499764,5275.41015214974,2.4096885204315184,15.90114974975586,2.796362352371216,9209.0279296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 00:20:00,22023.7,98.0999984741211,0.0070601865649222,6.206048586312681,1.1449710369110109,1.1924913190305233,1.46016,4798.345159426778,2.427143955230713,15.896990203857422,2.2852837085723876,9074.3056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 00:30:00,22904.599609375,98.0999984741211,0.0089120378717779,5.989912416879088,1.5730581521987914,1.2548466615378857,1.4007136,4668.180208829795,2.406051683425903,15.889395332336424,1.8839650392532348,8552.0833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 00:40:00,25098.02890625,98.0999984741211,0.0120370378717779,3.895594122353941,2.025642156600952,1.3784903697669506,1.3670686,4711.266815096543,2.4158926486968992,15.881077003479003,1.47489058971405,7591.579833984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 00:50:00,34251.828125,78.71999969482422,0.0135416673496364,4.382404329720885,2.5947177410125732,1.512876170128584,1.0968069,5088.72650174053,2.356309509277344,15.871853256225586,1.2046781063079834,7607.98603515625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 01:00:00,34936.11171875,61.44000015258789,0.0166666674427687,3.2862002157606183,2.911858057975769,1.239076989144087,1.3024696,4557.235248298217,2.3782301902770997,15.858651161193848,0.9394681572914124,7527.2353515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 01:10:00,34243.625,35.039999389648436,0.0201388896442949,1.5998419308103622,3.283649754524231,1.0417390398681163,0.2,2674.8600454596385,2.390310764312744,15.847439575195311,0.8087882757186889,7585.069475446428,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 01:20:00,34029.465625,0.0,0.0101851858198642,3.191493132058531,3.5110573053359984,0.1021412044763564,0.0,0.0,2.399518060684204,15.81416358947754,0.7526155114173889,7623.2640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 01:30:00,29151.648828125,0.0,0.0084490746259689,1.446503069344908,3.046023392677307,0.0863534426316618,0.0,0.0,2.3493996143341063,15.774016189575196,0.7125662088394165,7403.12509765625,1.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 01:40:00,22345.35,0.0,0.0074074085801839,2.018728449288756,2.222024846076965,0.0840326026082038,0.0,0.0,2.243953895568848,15.72681541442871,0.7954312682151794,6795.48623046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 01:50:00,23449.933203125,0.0,0.0069444458931684,5.108112766686827,1.4991326808929444,0.0826461259275674,0.0,0.0,1.635797905921936,15.71270980834961,1.1419481754302978,6417.01416015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 02:00:00,23443.7,0.0,0.0067129638046025,2.360635569039732,0.8351382136344909,0.0827365489676594,0.0,0.0,0.7465523838996887,15.710901069641114,1.475341272354126,5867.36103515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 02:10:00,23445.900390625,0.0,0.0063657406717538,5.560121729318053,0.5606449007987976,0.0877459481358527,0.0,0.0,0.8767815113067627,15.68775291442871,1.8152108669281009,5951.38876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 02:20:00,23446.03359375,0.0,0.0060185186564921,3.7349773430265487,0.5176149278879165,0.0871672481298446,0.0,0.0,0.9602893352508544,15.665328979492188,1.8787134647369383,5746.87509765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 02:30:00,23458.083203125,0.0,0.0057870373129844,5.4127145790494975,0.4322515562176704,0.0898799188435077,0.0,0.0,0.8533018708229065,15.640914344787598,1.8865922212600708,5707.98603515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 02:40:00,23463.416796875,0.0,0.0053240746259688,6.210526802483946,0.353291467577219,0.1020688652992248,0.0,0.0,1.0365191221237182,15.59986228942871,1.9248035430908204,5536.3134765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 02:50:00,23461.416796875,0.0,0.0050925932824611,4.128353121224791,0.3387347459793091,0.10959201430281,0.0,0.0,0.9989787101745604,15.559173011779786,1.9319361209869388,5584.375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 03:00:00,20265.583203125,4.020000076293945,0.0057870373129844,7.758443071786314,0.3387347459793091,0.1077835671603679,0.6,397.1504033130092,0.4261033584363758,15.536566352844238,1.962692093849182,2154.6586100260415,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 03:10:00,22106.300390625,74.35999908447266,0.0038194455206393,3.690207388345152,0.3483990497887134,1.3090458624064922,1.4370866666666666,5529.859222444305,0.3902511447668075,15.58883113861084,2.0604719638824465,3382.7429962158203,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
