time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-14 03:20:00,15067.8166015625,53.55999908447266,0.005208334326744,7.352238275948912,0.5480457160621881,1.278573501855135,1.451564,3622.725195860547,2.0667311906814576,15.59696922302246,2.146047353744507,6319.1552327473955,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 03:30:00,22611.916796875,99.0999984741211,0.0039351865649223,5.727501728478819,0.7107971429824829,0.743344896286726,1.5,5667.603655783557,2.510864782333374,15.55736427307129,2.1383737564086913,5113.715179443359,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 03:40:00,23405.616796875,99.07999877929689,0.0045138899236917,4.15099420780316,0.7055360317230225,0.989824455231428,1.4601466666666667,5910.049608213047,2.3953311920166014,15.558088111877442,2.060262107849121,5011.45830078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 03:50:00,20934.733203125,81.19999847412109,0.0052083339542149,8.779021837655455,0.9672934710979462,0.7314091436564922,1.2,3430.922017177366,2.5227943420410157,15.52499313354492,2.0741297245025634,2200.0247802734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 04:00:00,36888.9734375,82.39999847412109,0.0046296305954455,3.181997778359801,1.264057981967926,0.7162362448871136,1.1955352,4772.445494759298,2.513636350631714,15.525354957580566,1.9498482465744016,5433.779645647322,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 04:10:00,34336.65078125,86.69999694824219,0.0048611119389533,2.368268492165954,1.441280198097229,1.1195204071700573,1.011517,5146.212688969703,2.631017732620239,15.498951148986816,1.925013422966004,6626.519104003906,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 04:20:00,34260.2296875,86.69999694824219,0.0057870373129844,2.368268492165954,1.7364288568496704,1.0210503749549389,1.003972,5217.296450060132,2.5539122581481934,15.476164245605467,1.7927825689315795,5188.078776041667,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 04:30:00,34410.3,86.69999694824219,0.0059027779847382,2.368268492165954,1.9981656551361084,1.142758946865797,1.0,5387.326959138371,2.623505401611328,15.46223964691162,1.5868608236312869,5151.764973958333,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 04:40:00,33638.87578125,71.88000030517578,0.0063657410442828,2.368268492165954,2.3487072944641114,1.4579716933270297,1.0,5533.975621260787,2.607374668121338,15.439272689819337,1.5706907033920288,5173.239222935268,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 04:50:00,33665.26796875,43.50000076293945,0.0126157414168118,2.8225085281766953,2.778679823875427,0.8304397873580456,1.0249598,4043.3012089878953,2.6277044296264647,15.449580764770507,1.436938714981079,5913.4837646484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 05:00:00,30204.237109375,45.27999992370606,0.0159722229465841,1.2826694988645613,3.2759570360183714,0.776041679829359,0.6116874,3547.412864553503,2.628111219406128,15.435474967956544,1.3223310947418212,6451.822973632812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 05:10:00,30077.65078125,0.0,0.0152777785900979,2.1092690967954697,3.4737210512161254,0.3884548582136631,0.0,0.0,2.5813996315002443,15.437464332580566,1.0533135652542114,6544.4154052734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 05:20:00,33775.4203125,0.0,0.0071759272366761,1.294489934388548,3.3389936685562134,0.0859616125623385,0.0,0.0,2.577768421173096,15.385199356079102,0.8389498353004455,6721.87490234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 05:30:00,31118.54609375,0.0,0.0068287048488854,1.2274888538755475,2.6719958066940306,0.0864438638091087,0.0,0.0,2.572584629058838,15.356987953186035,0.717840826511383,6885.06943359375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 05:40:00,13540.2078125,50.39999961853027,0.0063657406717538,1.8100654386915267,1.981870245933533,0.0898799207061529,1.0113315,1417.883360681753,2.560575008392334,15.308702659606933,0.8442834258079529,6935.3298746744795,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 05:50:00,23809.54931640625,85.35000038146973,0.0039062509313225,1.0548572861589491,1.4627010107040406,0.1973620814581711,1.0,3869.2469564466583,2.570956349372864,15.312500381469729,1.0733555406332016,9049.2296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 06:00:00,21927.497265625,99.0999984741211,0.0037037052214145,3.2165898346342146,1.269394683837891,0.9863281262417636,1.1665033333333334,4587.9752032979195,2.5303946495056153,15.305447196960449,1.2839823722839356,9349.976888020834,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 06:10:00,19009.200390625,99.0999984741211,0.0040509272366761,1.678700187150389,1.3190751671791077,1.4218026213347912,1.2767793333333333,6229.912502301648,2.502151870727539,15.239076805114744,1.2687804698944092,9025.016520182293,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 06:20:00,17107.6498046875,99.0999984741211,0.0043981492519378,1.388195970002562,1.6190636157989502,1.1508969676991303,1.0157753333333333,4698.836172226062,2.456490230560303,15.186631965637208,1.0232163667678833,9052.40177408854,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 06:30:00,22998.81640625,99.0999984741211,0.0040509272366761,1.3535851621069013,1.909938144683838,0.9640842042863368,1.0586593333333334,5763.796620285032,2.434723472595215,15.132378578186035,0.9133970260620116,9528.977159288195,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 06:40:00,18498.583203125,40.32000045776367,0.0055555567145347,1.3103300594724714,2.099491548538208,0.1631220988929271,0.0,2553.363266553384,2.422292947769165,15.073604202270507,0.8786629557609558,9607.47403971354,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 06:50:00,17329.05,5.6,0.0065972227603196,1.3637427591718734,2.1870349168777468,0.0933159738779068,0.4008533333333333,515.2157546878876,2.444149684906006,15.01139316558838,0.8649123668670654,9578.69181315104,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 07:00:00,21457.75,76.31999816894532,0.003125000745058,1.9528582357801496,1.6955293893814087,0.5113570846617221,1.0956586666666666,5093.83583332419,2.3373897075653076,14.939597892761231,0.8671089172363281,9534.29228515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 07:10:00,23238.933203125,81.13999938964844,0.0028935186564921,1.8228578590787947,1.454620099067688,0.9737895342210928,1.0706273333333336,5580.81985536496,2.2522480487823486,14.872142601013184,0.953715467453003,9583.23667689732,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 07:20:00,23218.016796875,86.83999786376953,0.003125000745058,3.187621452752501,1.6746775150299071,1.00260416790843,1.2350806666666667,5674.592612589158,2.2385440349578856,14.819878387451173,1.0424551963806152,10222.557454427084,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 07:30:00,23226.88359375,99.0999984741211,0.0034722238779067,3.9324738525785503,1.8366139888763429,1.0125506334006786,1.5,5885.086298519345,2.221140480041504,14.760018920898435,1.0109814167022706,8889.436848958334,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 07:40:00,23236.533203125,99.0999984741211,0.0034722238779067,3.151258566323668,2.1634079217910767,0.9149546635647616,1.5,5892.983641968012,2.1888651847839355,14.68985080718994,0.9843186497688292,9584.082397460938,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 07:50:00,23250.51640625,99.0999984741211,0.0032407417893409,2.878479483071714,2.3879438400268556,0.8219401054084301,1.4347286666666663,5884.242682113164,2.1805996894836426,14.628725242614744,0.9529710292816164,9344.343505859377,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 08:00:00,23240.300390625,99.0999984741211,0.0030092597007751,2.3615250610746443,2.521047329902649,0.8199508003890514,1.3534646666666663,5832.207035683056,2.1248560905456544,14.566333961486816,0.8947216510772705,9429.39103190104,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 08:10:00,23249.5,99.0999984741211,0.0028935186564921,2.3615250610746443,2.650225520133972,0.8430989595750967,1.22104,5820.098529313946,2.141671085357666,14.510272216796874,0.8458356261253357,9487.00425502232,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 08:20:00,23249.899609375,99.0999984741211,0.0030092597007751,2.549760773126036,2.79588234424591,0.8838252477347851,1.2221713333333333,5820.198564408711,2.1241300106048584,14.451497268676755,0.8234279036521912,9601.897827148438,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 08:30:00,11519.891015625,60.13999938964844,0.0048611113801598,2.9679794096387924,3.01648371219635,0.5853949505835772,0.2731666666666666,2550.38909825168,2.0740288496017456,14.386935424804689,0.7881186962127685,9496.101806640623,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 08:40:00,10531.55576171875,0.0,0.0057870373129844,2.3331984066404403,2.920421004295349,0.0915075242519378,0.0,0.0,1.896497654914856,14.37337245941162,0.7638272047042847,9547.092703683036,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 08:50:00,22722.45,0.0,0.0047453712671994,2.638585283700377,2.410853695869446,0.0896990746259689,0.0,0.0,1.2420566201210022,14.429072380065918,0.732339060306549,9519.975748697916,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 09:00:00,21948.183203125,0.0,0.0046296305954455,3.743591072503478,1.83351788520813,0.0896990746259689,0.0,0.0,0.1747871868312358,14.44788055419922,0.7192066550254822,9618.959375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 09:10:00,17186.8,0.0,0.0042824085801839,1.9775457405485213,1.4384504318237306,0.1038049794733524,0.0,0.0,0.3440415158867835,14.429615211486816,0.7647102117538452,9234.90087890625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 09:20:00,19493.099609375,0.0,0.0040509272366761,2.4121125244535504,1.212379086017609,0.1074218787252903,0.0,0.0,0.3784037813544273,14.413519668579102,0.8269414305686951,9590.414225260416,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 09:30:00,23133.45,0.0,0.0040509272366761,3.256447985116393,1.0385475516319276,0.1179108880460262,0.0,0.0,0.5633287072181702,14.374818992614744,0.861529803276062,9390.229410807293,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 09:40:00,23079.833203125,0.0,0.0040509272366761,2.499646093789488,0.9428935885429384,0.1244212947785854,0.0,0.0,0.5874899625778198,14.359808731079102,0.8961100101470947,9449.304931640623,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 09:50:00,23050.666796875,0.0,0.0040509272366761,2.6698107265867295,0.8544549465179443,0.1314742490649223,0.0,0.0,0.5967237710952759,14.35293655395508,0.8901436805725098,9467.25935872396,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 10:00:00,23034.91640625,0.0,0.0038194458931684,4.440774824563414,0.7790636777877807,0.1320167817175388,0.0,0.0,0.622124993801117,14.33250160217285,0.8713937163352966,9563.55704752604,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 10:10:00,23003.816796875,0.0,0.0035879645496606,3.618168785516173,0.6698647499084472,0.1388888917863369,0.0,0.0,0.6509006381034851,14.30465145111084,0.8678108811378479,8762.99755859375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 10:20:00,22680.86640625,0.0,0.0035879645496606,2.9949472450651227,0.5976255834102631,,0.0,0.0,0.6410236597061157,14.284758377075196,0.8595597386360169,9220.4193359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 10:30:00,15537.8666015625,0.0,0.0037037052214145,3.025724508706481,0.5707138121128082,0.1244212947785854,0.0,0.0,0.6405530571937561,14.24207878112793,0.8371866583824158,9397.344889322916,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 10:40:00,10276.85,0.0,0.0039351865649223,4.105919077340514,0.5447854369878768,,0.0,0.0,0.6517605900764465,14.214228630065918,0.8242731213569641,9616.46796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 10:50:00,9289.2,0.0,0.0040509272366761,2.4712592625059187,0.5870318830013275,0.1242404505610465,0.0,0.0,0.6503008723258972,14.15256118774414,0.7943770408630371,9538.54136439732,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 11:00:00,10938.783349609375,0.0,0.0040509272366761,2.5883214020170273,0.7509262382984161,0.1298466473817825,0.2689333333333333,0.0,0.2669359796680509,14.10789222717285,0.7654702186584472,9735.3115234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 11:10:00,2458.46005859375,77.51999893188477,0.0038194458931684,2.886390926782042,0.9111603558063508,0.1052517369389533,1.4138566666666663,625.4042026390309,0.101839215029031,14.041883659362792,0.7419728398323059,9625.585123697916,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 11:20:00,13254.94990234375,99.0999984741211,0.0020833335816859,3.069351723138243,1.112141764163971,0.1696325205266475,1.4607666666666668,3345.7860850259253,2.040182077884674,14.11024284362793,0.7284613966941833,9547.091796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 11:30:00,23188.06640625,99.0999984741211,0.0001157410442829,2.8240469955839216,0.8818761110305786,0.92646848782897,1.3910973333333332,5821.049237210425,2.9394868850708007,14.017831420898435,0.7728529810905457,9691.602484809027,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 11:40:00,23096.7,99.0999984741211,0.0005787052214145,2.269670202676207,0.9886426985263824,0.9239365868270396,1.313556,5803.889736982031,2.8741487503051757,13.961949920654297,1.157161498069763,9525.00767299107,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 11:50:00,23124.466796875,99.0999984741211,0.0005787052214145,3.994283964578062,1.3027796626091004,0.7327835373580456,1.429672,5813.45109373489,2.90233473777771,13.905527114868164,1.2463709831237793,9511.496215820312,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 12:00:00,23183.383203125,99.0999984741211,0.0005787052214145,3.6559126400388777,1.5663371801376342,0.8188657375673453,1.5,5820.735389964748,2.8250412940979004,13.84476261138916,1.068378496170044,9412.594604492188,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 12:10:00,23199.2,99.0999984741211,0.0005787052214145,3.149530889932066,1.8859055280685424,0.8648003550867239,1.3235866666666667,5824.706570034523,2.800889396667481,13.797381591796874,1.050317406654358,9250.020874023438,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 12:20:00,17345.083203125,99.0999984741211,0.0005787052214145,3.9782610916532577,1.966375708580017,0.8289930435518423,1.5,5316.375928441115,2.67089729309082,13.739691543579102,0.8730035305023194,9282.88409423828,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 12:30:00,17946.2,99.0999984741211,0.0005787052214145,6.5076563858427106,2.1473663330078123,0.965530913323164,1.5,5580.661656669096,2.638536834716797,13.702618408203126,0.6766062617301941,8905.403041294643,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 12:40:00,23020.5,99.0999984741211,0.0005787052214145,5.860574629250914,2.3181251287460327,1.1253074519336224,1.5,5856.592021859896,2.5642048358917235,13.6572265625,0.5942954063415528,8995.195041232639,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 12:50:00,23257.63359375,99.0999984741211,0.0005787052214145,5.405307486001402,2.53743793964386,1.1514395289123058,1.5,5857.18329640847,2.5238664150238037,13.629014587402343,0.5203010559082031,8701.34974888393,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 13:00:00,23264.799609375,99.0999984741211,0.0005787052214145,3.487727024499327,2.9157305002212524,1.23782312994202,1.5,5840.312033029743,2.432459259033203,13.583983993530271,0.4550807356834411,9219.232788085938,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 13:10:00,23286.06640625,99.0999984741211,0.0005787052214145,1.2804852032102645,3.169548773765564,1.2830343258877597,1.0278746666666667,5845.650773606861,2.429500961303711,13.547453308105467,0.4054073750972747,9142.719970703123,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 13:20:00,17336.016796875,20.039999389648436,0.0021990753710269,1.842515613976866,3.5157828092575074,0.7646122872829437,0.0,1376.8184138910806,2.399274396896362,13.519964790344238,0.3838331282138824,8735.918294270834,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 13:30:00,17629.26640625,17.660000228881835,0.0034722235053777,2.175769522134215,3.5087451219558714,0.0964506181577841,0.7572760000000001,1320.0847280358566,2.343289661407471,13.490125846862792,0.3613717973232269,8710.394897460938,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 13:40:00,7053.987158203125,27.979999923706053,0.0024305563420057,1.1200121187604963,3.070110869407654,0.3340205419808626,0.0,1186.1396255526986,2.298465633392334,13.46028652191162,0.3566977202892303,6607.542371961806,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 13:50:00,12878.25,0.0,0.003125000745058,1.5746960901655256,2.6131510496139527,0.0939489305019378,0.0,0.0,2.029162859916687,13.466072845458983,0.3821968555450439,7111.014675564236,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 14:00:00,23234.91640625,0.0,0.0026620373129844,2.246564867440611,2.056045174598694,0.094672312028706,0.0,0.0,1.1345561861991882,13.484338569641114,0.396485811471939,8670.642578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 14:10:00,23126.083203125,0.0,0.0021990746259689,1.1856023811735212,1.6278275966644289,0.0945818871259689,0.0,0.0,0.0455854728817939,13.50477466583252,0.4303927063941956,8793.751743861607,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 14:20:00,23024.81640625,0.0,0.0021990746259689,0.664233496133238,1.489020872116089,0.1032624412328004,0.0,0.0,0.3329789631068706,13.508209943771362,0.4663848042488098,8962.4521484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 14:30:00,23165.38359375,0.0,0.0017361119389533,1.5449493669904768,1.319911575317383,0.1137514486908912,0.0,0.0,0.317169750854373,13.499393939971924,0.486291754245758,6619.016845703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 14:40:00,23211.433203125,0.0,0.0017361119389533,0.6113644682802258,1.1883384704589843,0.1217689029872417,0.0,0.0,0.4896231174468994,13.462275505065918,0.4837736308574675,7012.912353515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 14:50:00,22098.86640625,0.0,0.0017361119389533,1.0078312420286235,1.0725178003311158,0.1268627047538757,0.0,0.0,0.5221335053443908,13.4521484375,0.4862325191497803,8566.025227864584,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 15:00:00,17265.183203125,0.0,0.0017361119389533,2.2659011387266217,0.9969943404197692,0.1257233791053295,0.0,0.0,0.2120321374386548,13.4416597366333,0.4815079450607299,8961.64951171875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 15:10:00,19284.800390625,0.0,0.0017361119389533,3.143475010339171,0.9623634099960328,,0.0,0.0,0.0059050735086202,13.429000282287598,0.4754128158092499,7085.73896484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 15:20:00,23289.65,0.0,0.0017361119389533,1.4091881536878643,0.9112876772880554,0.1316550970077514,0.0,0.0,0.0059005863964557,13.427372169494628,0.4748191177845001,7122.395717075893,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 15:30:00,23277.483203125,0.0,0.0017361119389533,1.9545887970365583,0.8815498232841492,0.1324990354478359,0.0,0.0,0.0052395673468708,13.425699472427366,0.4475432932376861,8142.0654296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 15:40:00,23277.66640625,0.0,0.0017361119389533,4.940967657510191,0.8664740204811097,0.1243308763951062,0.0,0.0,0.0042211314197629,13.428095817565918,0.4354369521141052,8903.530490451389,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 15:50:00,21018.88359375,0.0,0.0017361119389533,4.758640673104674,0.8517736315727233,0.1244212947785854,0.0,0.0,0.0040452634450047,13.42773461341858,0.4280475258827209,7045.170979817708,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 16:00:00,4204.316552734375,37.21999969482422,0.0017361119389533,3.6008937382139266,0.864421272277832,0.1242404580116271,1.2,0.0,0.0140090265776961,13.423665046691896,0.4321220755577086,7084.008463541667,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 16:10:00,8580.65009765625,99.0999984741211,0.0012731492519378,3.6008937382139266,1.0467655897140502,0.1116415920356909,1.5,2179.71082221798,0.9678574830293656,13.447265625,0.4147880434989929,8586.571105957031,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 16:20:00,21375.4830078125,99.0999984741211,0.0001157410442829,3.6008937382139266,1.1127506375312806,0.6780960820615292,1.5,5359.676344310624,2.8526060581207275,13.45938186645508,0.4144263505935668,9076.127880859374,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 16:30:00,23259.133203125,99.0999984741211,0.0,3.6008937382139266,0.834777581691742,0.9293257884681224,1.5,5831.981713461,2.7436013221740723,13.461371231079102,0.5270522475242615,5739.968408203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 16:40:00,23307.38359375,99.0999984741211,0.0,3.6008937382139266,0.9278991878032684,0.9047670625150204,1.5,5844.079988720654,2.8915097236633303,13.461914253234864,0.7492571234703064,6349.344021267361,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 16:50:00,23326.716796875,99.0999984741211,0.0,2.962293960992247,1.140805995464325,1.084635441750288,1.4513486666666666,5848.927584978991,2.7597721099853514,13.461371231079102,0.6839025616645813,8007.86533203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 17:00:00,23347.7,99.0999984741211,0.0,1.3772237800993026,1.4784590005874634,1.0879629664123058,1.2048686666666666,5854.188901290572,2.7567970752716064,13.470684289932253,0.5968388438224792,8826.275282118055,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 17:10:00,18682.03359375,60.34000015258789,0.0006944447755813,0.7657375835813581,1.7491006135940552,0.866319464892149,0.2,3755.7607755590425,2.702680778503418,13.47909450531006,0.5191038966178894,8147.802270507813,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 17:20:00,11866.0166015625,0.0,0.0035879645496606,0.8664255642332137,2.040723419189453,0.1142035610973835,0.2,0.0,2.6618979930877686,13.479817390441896,0.4586162865161896,6287.037217881944,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 17:30:00,14805.3330078125,64.6399990081787,0.0009259264916181,1.6219118618406356,1.734116506576538,0.3711841665208339,1.0223066666666667,3750.460364151653,2.603463554382324,13.480178833007812,0.4145632743835449,6706.018500434027,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 17:40:00,23221.016796875,80.41999969482421,0.0,1.3341655277647078,1.3663603067398071,0.9900173716247082,1.0918826666666666,5654.135628911036,2.561949443817139,13.479817390441896,0.4311665654182434,8373.60337611607,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 17:50:00,23395.28359375,82.4000015258789,0.0,0.6519335412420332,1.4445754289627075,1.0720485977828502,0.8,5648.677167377672,2.461880350112915,13.483434677124023,0.456165736913681,9051.1392578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 18:00:00,17395.0,13.859999847412109,0.0024305563420057,1.244801523629576,1.707513403892517,0.4522569425404071,0.0,1040.4214238033364,2.519166374206543,13.485062599182127,0.4285464644432067,6750.6409912109375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 18:10:00,4385.88349609375,0.0,0.003125000745058,1.7353997492231428,1.6992664813995362,0.0933159738779068,0.0,0.0,2.3812705516815185,13.488679313659668,0.3996256947517395,6822.9166015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 18:20:00,7784.5173828125,0.0,0.0028935186564921,1.1818308019079269,1.2473088502883911,0.0896990746259689,0.0,0.0,2.2494850635528563,13.475296211242677,0.3783035099506378,8279.5685546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 18:30:00,20635.7498046875,0.0,0.0019675932824611,0.7565002345480024,0.8064745187759399,0.0896990746259689,0.0,0.0,0.9723469495773316,13.46553077697754,0.4029905796051025,8313.015234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 18:40:00,19799.966796875,0.0,0.0015046305954455,1.7069580578245225,0.5109386652708053,0.0918692149221896,0.0,0.0,0.6773168325424195,13.464084434509278,0.4145541608333588,6535.41669921875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 18:50:00,17290.26640625,0.0,0.0008101865649222,2.087567474786192,0.3999161839485167,0.0975658288225531,0.0,0.0,0.962394106388092,13.458478355407715,0.4371376931667328,7488.68935546875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 19:00:00,21701.38359375,0.0,0.0009259272366761,1.2979768299497665,0.3454437263309955,0.1052517369389533,0.0,0.0,0.2911893947049975,13.44835090637207,0.4413326561450958,9106.5904296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 19:10:00,23383.583203125,0.0,0.0005787048488854,0.6241676711477339,0.3387347459793091,0.1133897621184587,0.0,0.0,0.0118888650089501,13.440936088562012,0.4634308159351349,7423.92958984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 19:20:00,23395.41640625,0.0,0.0001157410442829,1.9146643661893905,0.3387347459793091,0.1288520023226737,0.0,0.0,0.0070298956707119,13.425383186340332,0.4713702201843261,8328.84150390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 19:30:00,17470.916796875,0.0,0.0001157410442829,1.6643067383207382,0.3387347459793091,0.126663776487112,0.0,0.0,0.0051900962367653,13.414532661437988,0.497696316242218,8922.617578125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 19:40:00,18040.4,0.0,0.0005787052214145,0.8690784716047346,0.3387347459793091,0.1255967915058135,0.0,0.0,0.0047409238293766,13.409831047058104,0.5159033060073852,7746.69091796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 19:50:00,23174.18359375,0.0,0.0004629641771316,1.538617350999266,0.3387347459793091,0.1256269303460915,0.0,0.0,0.005166724231094,13.40458641052246,0.5392247080802918,7033.3330078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 20:00:00,23392.61640625,0.0,0.0,1.7405801319517196,0.3387347459793091,0.125325521454215,0.0,0.0,0.0056823828257619,13.40693702697754,0.5744910597801208,8862.684765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 20:10:00,20959.199609375,0.0,0.0,1.673513534013182,0.3387347459793091,0.1289062522351741,0.0,0.0,0.0044395606033503,13.41001205444336,0.5686134696006775,8983.5416015625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 20:20:00,17415.816796875,0.0,0.0001157410442829,2.47409630054608,0.3387347459793091,0.1210214130580425,0.0,0.0,0.004361048201099,13.416883850097657,0.5843208432197571,8959.78828125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 20:30:00,19591.75,0.0,0.0005787052214145,0.8039838098920882,0.3387347459793091,0.1239149324595927,0.0,0.0,0.0039687895216047,13.4172456741333,0.6235737800598145,8931.7771484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 20:40:00,15277.3,4.44000015258789,0.0008101865649222,1.3457591556943953,0.3387347459793091,0.1211660914123058,0.4120733333333334,0.0,0.0036959079559891,13.424117469787598,0.6481629133224487,9065.53671875,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 20:50:00,8127.30546875,90.55999984741212,0.0001157410442829,2.014923908654601,0.3387347459793091,0.1131184911355376,1.14711,2091.436688674317,0.3813830563798547,13.453052711486816,0.6782211780548095,9053.9689453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 21:00:00,21025.2166015625,99.0999984741211,0.0,0.8439422153867782,0.3411823187023401,0.4338107667863369,1.0374593333333333,5284.871937994629,2.481427884101868,13.485062217712402,0.6768805980682373,8943.940348307291,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 21:10:00,23339.883203125,99.0999984741211,0.0,1.122134592477232,0.4335558073595166,0.8742946945130825,1.0041133333333332,5837.552987720204,2.803800678253174,13.500433921813965,0.7925424098968505,6710.724365234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 21:20:00,23407.51640625,99.0999984741211,0.0,2.149224617425353,0.5344360888004303,0.855396430939436,1.139048,5854.468771039916,2.753370475769043,13.509657096862792,1.175199031829834,8168.797265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 21:30:00,23427.500390625,99.0999984741211,0.0,1.0981734418310225,0.6547109514474869,0.9474826388061046,1.0870106666666666,5859.466978043763,2.8142226696014405,13.519422912597657,1.1421820640563964,8407.0931640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 21:40:00,23452.23359375,99.0999984741211,0.0,1.5487438225187362,0.9134635746479034,0.8621961764991284,1.0182866666666666,5865.653015160646,2.66377592086792,13.53533763885498,0.9450446605682372,6729.166796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 21:50:00,23484.45,99.0999984741211,0.0,2.7122447513975203,1.1828452825546265,0.9781298252443472,1.3069866666666663,5873.71068095621,2.651551389694214,13.542028427124023,0.7996547937393188,7142.70830078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 22:00:00,23516.2328125,99.0999984741211,0.0,1.003332617226988,1.4372331380844117,1.073350685089827,1.115222,5881.659900344021,2.5721078395843504,13.552517509460449,0.7001127481460572,8399.44384765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 22:10:00,23515.5,99.0999984741211,0.0,1.7750682377256453,1.7133436441421508,1.0583043746650218,1.04384,5881.476616144971,2.5430561542510985,13.56155948638916,0.6213019490242004,8917.362109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 22:20:00,23501.83359375,99.0999984741211,0.0002314820885658,1.8262136005796492,2.007634806632995,1.0423900596797466,1.1949433333333337,5878.058502611935,2.5013566970825196,13.577473831176755,0.5364799261093139,6638.390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 22:30:00,21235.35,79.81999969482422,0.0001157410442829,0.6472350143827497,2.28918263912201,1.1046007089316845,0.4,4948.8478995783025,2.4366970539093016,13.584527015686035,0.4755889773368835,7388.6097412109375,2.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 22:40:00,17495.966796875,0.0,0.0033564828336238,1.348649957124144,2.573628306388855,0.2212818332016467,0.0,0.0,2.44126410484314,13.601887321472168,0.4477214217185974,9099.887890625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 22:50:00,20511.116796875,47.599999237060544,0.0018518529832362,1.5307312750257551,2.380402159690857,0.2628038205206394,1.042274666666667,3525.5908613426245,2.4252992630004884,13.60767421722412,0.4190189778804779,8995.410546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 23:00:00,19849.03330078125,73.37999877929687,0.0,0.875464191380888,1.9264954328536987,0.9438898377120496,0.6018866666666667,4714.124674275355,2.327431154251099,13.617982864379885,0.4120268344879149,6808.4738362630205,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 23:10:00,6281.6126953125,2.5600000381469727,0.0042824085801839,1.9881352447904648,1.8820143699645997,0.1526331044733524,0.0,0.0,2.001753807067871,13.629557037353516,0.4402496993541717,7118.40263671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 23:20:00,19265.2833984375,0.0,0.003125000745058,1.5493029617704452,1.6852293729782104,0.0896990746259688,0.0,0.0,1.509716904163361,13.599898147583009,0.4502499163150787,8842.7603515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 23:30:00,23413.183203125,0.0,0.0024305559694766,1.652178122941405,1.185440039634705,0.0898196374376614,0.0,0.0,0.1686281323432922,13.589590454101565,0.4394765138626099,8338.4138671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 23:40:00,17471.88359375,0.0,0.0016203712671994,2.781337644997984,0.8732196092605591,0.109682435169816,0.0,0.0,0.0217465449124574,13.572048759460449,0.464854896068573,6901.3890625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-14 23:50:00,18192.549609375,0.0,0.0021990746259689,1.655700018350035,0.740165364742279,0.1132993344217538,0.0,0.0,0.0188842136412858,13.566261482238769,0.5022874772548676,7944.5640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 00:00:00,23380.6,0.0,0.0013888899236916,1.2933824085630476,0.6025632917881012,0.1161747701466083,0.0,0.0,0.0130043661221861,13.565356636047364,0.5367474675178527,9128.8453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 00:10:00,23484.31640625,0.0,0.0013888899236916,1.2933824085630476,0.4500446557998657,0.116916237398982,0.0,0.0,0.0086206550709903,13.552517509460449,0.5494034051895141,8980.5841796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 00:20:00,21217.0,0.0,0.0011574085801838,2.0647596859373154,0.3663326360285281,0.1228841189295053,0.0,0.0,0.0054641972295939,13.553059768676755,0.5599032282829285,6746.706640625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 00:30:00,17546.766796875,0.0,0.0011574085801838,2.3206693195737897,0.340750665217638,0.1316550951451062,0.0,0.0,0.0062355678528546,13.546729850769044,0.563719117641449,7517.8880859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 00:40:00,19637.03359375,0.0,0.0006944458931683,1.507086493913084,0.3387347459793091,0.1280381977558135,0.0,0.0,0.0050038261339067,13.542209434509278,0.5949814319610596,8840.905078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 00:50:00,23593.65,0.0,0.0003472231328487,2.6134668850339953,0.3387347459793091,0.1303288998703161,0.0,0.0,0.005010345391929,13.539135360717774,0.6439369559288025,8347.39111328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 01:00:00,23588.583203125,0.0,0.0,2.72048974270001,0.3387347459793091,0.1370804446438947,0.0,0.0,0.0047425569035112,13.538230705261231,0.6833197355270386,6935.41669921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 01:10:00,8972.95,15.68000030517578,0.0,1.8585283779539168,0.3387347459793091,0.1445855069905519,0.6735133333333334,0.0,0.0048452109098433,13.53479461669922,0.7148165583610535,7127.4306640625,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 01:20:00,6206.6556640625,98.23999938964845,0.0,3.1031706356443465,0.3387347459793091,0.1088686361908912,1.320486,1553.548467457422,0.5712740704417228,13.569878578186035,0.7447673320770264,8945.5427734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 01:30:00,19497.5,99.0999984741211,0.0,2.44246525997296,0.3553728036582469,0.4668692298233509,1.4024386666666666,4876.172441041911,2.520572471618652,13.601164436340332,0.8076523423194886,8880.79453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 01:40:00,23505.266796875,99.0999984741211,0.0,2.63184433216229,0.3549044022336601,1.1125578574836257,1.3260933333333331,5878.397063330147,2.577002477645874,13.606228256225586,1.0494054436683655,6890.624430338542,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 01:50:00,23538.83359375,99.0999984741211,0.0,2.925681354943663,0.4347931153140962,1.0552662067115306,1.3495053333333331,5886.87840308323,2.672765588760376,13.62413215637207,1.3460422039031985,7117.0138671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 02:00:00,23607.566796875,99.0999984741211,0.0,2.991175177041441,0.6993032932281494,1.24088541790843,1.481326666666667,5904.068040260441,2.5994115352630613,13.631003761291504,1.1987863302230837,8689.796346028646,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 02:10:00,23596.45,99.0999984741211,0.0,2.091024401132018,1.0196227192878724,1.2414641313254833,1.2614146666666666,5901.2878162032775,2.5518991470336916,13.643481826782226,1.0440925359725952,8845.566796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 02:20:00,23625.516796875,97.87999877929688,0.0,2.177246477548033,1.3096278190612791,1.2931134156882762,1.168608,5892.5755709766045,2.4407091617584227,13.64547119140625,0.8985668063163758,7458.66220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 02:30:00,23665.96640625,95.4,0.0004629641771316,4.043515207711607,1.706105375289917,1.3613281182944774,1.481504,5870.11617896748,2.465911626815796,13.6521635055542,0.7791190266609191,7044.09716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 02:40:00,23666.733203125,94.96000061035156,0.0005787052214145,1.9787867807783184,2.0762892246246336,1.5844907693564891,1.309243333333333,5864.439527353037,2.4105837821960447,13.653791427612305,0.6887242436408997,7083.705357142857,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 02:50:00,23611.26640625,63.31999969482422,0.0005787052214145,1.4431886696256695,2.4258777856826783,1.5332031659781933,1.0387273333333331,5226.432254833684,2.371622657775879,13.66048183441162,0.5947963714599609,8472.48271484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 03:00:00,22381.766796875,44.540000915527344,0.0005787052214145,2.1170376800931994,2.655808758735657,0.8893229059875012,1.1425459999999998,4431.993339729017,2.373596429824829,13.657226943969729,0.5396452069282531,8381.10966796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 03:10:00,16121.433203125,60.03999786376953,0.0005787052214145,1.8404527210630477,2.9198403120040894,1.0907118014991284,0.6924466666666667,3933.7508127371134,2.262928819656372,13.65849266052246,0.4888520956039429,6918.74990234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 03:20:00,6536.234375,0.0600000023841857,0.0045138899236917,1.4644889377988874,3.062729096412659,0.2723524334530035,0.0,0.0,2.0339102506637574,13.658311653137208,0.4677462697029114,7025.421944754465,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 03:30:00,19033.433203125,0.0,0.0039351865649223,1.9233666443265975,2.78262722492218,0.0932255517691373,0.0,0.0,1.4336137294769289,13.641854286193848,0.4447779774665832,7044.0970703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 03:40:00,23175.216796875,0.0,0.0034722238779067,2.0248314403928815,2.2317214250564574,0.0933159738779068,0.0,0.0,0.0778575476258992,13.630461502075196,0.4405519545078277,6851.3888671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 03:50:00,21505.083203125,0.0,0.0032407417893409,1.644571473542601,1.8984700441360471,0.0933159738779068,0.0,0.0,0.0154160305857657,13.62756805419922,0.4530550241470337,6376.0416015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 04:00:00,18976.633203125,0.0,0.0028935186564921,1.3339689993299544,1.718331265449524,0.1018156856298446,0.0,0.0,0.0106477454304694,13.620515251159668,0.4790793538093567,5874.652734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 04:10:00,18516.866796875,0.0,0.0021990746259689,1.3339689993299544,1.5150211811065677,0.1123046875,0.0,0.0,0.0101865666918456,13.60604763031006,0.4845634400844574,6003.47216796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 04:20:00,16065.8998046875,0.0,0.0028935186564921,1.3339689993299544,1.3649208545684814,,0.0,0.0,0.0088011094368993,13.583622169494628,0.5208032488822937,5686.8056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 04:30:00,20394.516796875,0.0,0.0028935186564921,1.3339689993299544,1.274918830394745,0.115740742534399,0.0,0.0,0.022292099893093,13.56951675415039,0.5280266523361206,5355.902734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 04:40:00,13747.35,0.0,0.0028935186564921,2.4593522333540023,1.200845468044281,0.1139322929084301,0.0,0.0,0.0046852560713886,13.561921691894533,0.5252007365226745,5663.5416015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 04:50:00,7264.7998046875,18.999999618530275,0.0028935186564921,1.24514863723889,1.1103489637374877,0.1106770820915699,0.6288073333333333,0.0,0.0055326294153928,13.555411529541017,0.5465700507164002,5327.08330078125,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 05:00:00,6268.853515625,99.0999984741211,0.0017361115664243,1.2423951887525615,1.139909565448761,0.2202690914273262,1.0,1593.8878476772031,0.4840509049594402,13.589590644836424,0.540100347995758,5575.086751302083,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 05:10:00,18530.4166015625,99.0999984741211,0.0,3.908619072381407,1.0770149111747742,1.7820457629859447,1.353396,4649.088163806891,2.318090319633484,13.60749454498291,0.5178145408630371,5212.673502604167,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 05:20:00,14996.6498046875,73.33999938964844,0.0,1.624950506631285,1.0460665345191955,1.893536638468504,1.2987753333333334,3585.7542781120537,2.4672566890716556,13.603515815734864,0.5320505261421203,5192.4913330078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
