time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-15 05:30:00,20874.83359375,71.36000061035156,0.0,1.408195521775633,1.3543302178382874,1.4677372984588146,1.0,4892.707214965516,2.572750425338745,13.60912208557129,0.5962238073348999,5179.8611328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 05:40:00,16780.7498046875,37.86000061035156,0.0003472231328487,3.2980930828489363,1.64268856048584,1.2968991212546823,1.3728393333333333,3296.6487121039017,2.4863070964813234,13.610568809509278,0.5423728108406067,5407.49005998884,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 05:50:00,13835.066796875,91.68000183105468,0.0,1.2263965868391096,2.108902359008789,0.5935329608619213,1.213454,3695.225677525821,2.4798731803894043,13.61599349975586,0.4948862135410309,6340.972265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 06:00:00,16172.8998046875,36.59999961853027,0.0016203712671994,0.9058131002821028,2.3022123098373415,1.9388382248580456,0.0,2357.2820816999674,2.409460687637329,13.610568809509278,0.433760005235672,6374.855224609375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 06:10:00,15604.2833984375,5.679999923706055,0.0040509272366761,1.8236279987730089,2.604812169075012,0.1332826949656009,0.49373,531.4117878704466,2.3908555030822756,13.618163681030271,0.3925072312355041,6964.2361328125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 06:20:00,11616.7666015625,75.76000213623047,0.0002314820885658,1.0195912622846663,2.421223998069763,0.6137876287102699,1.0,3121.8686193890235,2.376088953018189,13.61707820892334,0.3691920399665832,7078.0164794921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 06:30:00,17122.7,82.34000244140626,0.0003472231328487,1.126481702271849,2.288389205932617,1.771556656807661,1.0,4290.158652909233,2.3534729957580565,13.614185333251951,0.3909846544265747,8605.969482421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 06:40:00,13114.8833984375,41.94000015258789,0.0009259268641471,1.6193644308485091,2.4312095403671266,1.8030237965285776,1.0951046666666666,2545.7255523403373,2.325178861618042,13.608579635620114,0.3936560332775116,8920.876185825893,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 06:50:00,16376.6333984375,74.4800018310547,0.0001157410442829,1.1653232597745955,2.608466696739197,0.6817852966487408,1.0,3943.132026606988,2.3406450748443604,13.616536331176755,0.3788163542747497,8926.273254394531,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 07:00:00,14368.5998046875,20.179999542236327,0.0024305567145347,0.692376681510359,2.814514994621277,1.8320794912676015,0.0,1493.8308893163069,2.2402330875396728,13.608579444885256,0.3803703427314758,8883.241333007812,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 07:10:00,8887.13330078125,5.6200000762939455,0.00416666790843,1.8423605942167345,3.00399854183197,,0.4858293333333332,247.6990876245697,2.107307720184326,13.599717712402343,0.3959829330444336,8973.251171875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 07:20:00,10269.85,69.92000274658203,0.0004629634320735,0.8293166899122296,2.62175076007843,0.3815827630460262,0.6,2445.471896786092,2.1345387935638427,13.57892074584961,0.4143805265426635,8995.751057942709,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 07:30:00,2125.33515625,2.4600000381469727,0.0039351865649223,0.429977633897215,2.443424344062805,0.1347294561564922,0.0,0.0,2.052962875366211,13.563006401062012,0.450658369064331,6973.553629557292,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 07:40:00,11546.8333984375,0.0,0.0034722238779067,1.0136383675970138,2.19900963306427,0.0929542854428291,0.0,0.0,2.1094215869903565,13.561198234558104,0.4896533131599426,8664.39697265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 07:50:00,17769.7001953125,0.0,0.0032407417893409,1.823885300103575,1.8380866765975952,0.0929542854428291,0.0,0.0,2.108950090408326,13.54871997833252,0.5052374124526977,8901.754185267857,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 08:00:00,10606.3125,0.0,0.0028935186564921,0.5706113600172101,1.5264410376548767,0.0907841448982556,0.0,0.0,2.1822884678840637,13.544378916422524,0.4991104364395141,7979.226841517857,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 08:10:00,11558.41640625,0.0,0.0028935186564921,0.5706113600172101,1.2005899906158448,0.0896990746259689,0.0,0.0,2.1807940959930425,13.534252166748049,0.5135616779327392,7103.5878499348955,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 08:20:00,13338.7,0.0,0.0028935186564921,1.0104705118574202,0.9099928855895996,0.0895785118142763,0.0,0.0,2.243535041809082,13.529911994934082,0.4797536075115204,8904.1607421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 08:30:00,15763.849609375,0.0,0.0017361119389533,1.562782742921263,0.663993525505066,0.0905128773301839,0.0,0.0,2.228779697418213,13.522677803039551,0.4695398092269897,8891.328515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 08:40:00,12575.783203125,0.0,0.0017361119389533,0.4144372069276868,0.4181505221873521,0.0893373861908912,0.0,0.0,2.143126463890076,13.510018730163576,0.4666954815387726,6891.42333984375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 08:50:00,8862.7126953125,0.0,0.0017361119389533,1.6648679279722274,0.3408439854159951,0.0893373861908912,0.0,0.0,1.5974582314491272,13.488136291503906,0.4588718950748444,6429.51376953125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 09:00:00,4579.67529296875,0.0,0.0011574085801838,2.27017932171002,0.3387347459793091,0.0894278082996606,0.0,0.0,0.3593556970357894,13.47366886138916,0.4472581207752227,8113.484100341797,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 09:10:00,4299.742822265625,0.0,0.0008101861923932,0.8069289469160138,0.3387347459793091,0.0893373861908912,0.0,0.0,0.2313795141875743,13.454499816894533,0.4524785697460173,8974.93115234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 09:20:00,7704.1185546875,0.0,0.0006944458931683,0.4048356377519666,0.3387347459793091,0.0896990746259689,0.0,0.0,0.1063734360039233,13.442563819885256,0.4444602727890014,8849.601353236607,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 09:30:00,10689.4333984375,0.0,0.00104166790843,1.933104994241148,0.3387347459793091,0.0945818871259689,0.0,0.0,0.309595376253128,13.423755264282226,0.4566745400428772,8579.149623325893,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 09:40:00,5248.49921875,0.0,0.0011574085801838,2.2372142815031113,0.3387347459793091,0.1168258078396319,0.0,0.0,0.3911315262317657,13.40476722717285,0.4728353142738342,8585.937709263393,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 09:50:00,5458.915234375,0.0,0.0012731492519377,0.9933891081251204,0.3387347459793091,,0.0,0.0,0.5872508883476257,13.394639205932616,0.5174815773963928,6988.54169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 10:00:00,1497.86513671875,57.959999084472656,0.00104166790843,0.7868560099042952,0.3387347459793091,0.115379050374031,1.0,337.1355902096134,0.3860691115260124,13.387225341796874,0.5226101160049439,7046.13103376116,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 10:10:00,10092.566796875,99.0999984741211,0.0,1.8110712313093245,0.3387347459793091,0.1381655111908912,1.0334553333333334,2561.468018170585,1.4269398212432862,13.416883850097657,0.5346191644668579,8263.134724934896,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 10:20:00,19535.46640625,72.55999870300293,0.0,1.497936084214598,0.3491193167865276,2.2697241716086864,1.0914086666666667,4537.7934830973145,2.347378444671631,13.365524101257323,0.5757300734519959,8841.524169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 10:30:00,12145.7498046875,36.37999992370605,0.0,1.443641569558531,0.54097302518785,1.2501807920634749,1.042274,2499.482008350783,2.3734827995300294,13.359736442565918,0.6770039796829224,7698.2826171875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 10:40:00,11274.433203125,61.8,0.0,1.1565520429052412,0.9288165211677551,1.081090888629357,1.0,2975.619604673787,2.376110553741455,13.33532257080078,0.6968250155448914,7077.582458496094,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 10:50:00,9582.31669921875,45.54000015258789,0.0,2.5416625999845563,1.2408910512924194,1.7681207470595837,1.165198,4010.3758929088535,2.3193920612335206,13.32139720916748,0.6213793277740478,7080.977085658482,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 11:00:00,5730.79296875,65.92000007629395,0.0,2.2861967586912213,1.5608358144760133,0.4470486305654049,1.4794366666666667,1940.092450560184,2.3383278846740723,13.311993408203126,0.5700261950492859,7091.51789202009,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 11:10:00,7748.75029296875,99.0999984741211,0.0,0.659046807233244,1.7491878986358642,0.8781829290091991,0.8,2383.245908524331,2.20027437210083,13.30096206665039,0.5147871851921082,6998.9872639973955,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 11:20:00,13319.0666015625,20.480000305175786,0.0018518522381782,0.6864777230657636,1.9140177965164185,0.9168836884200572,0.0,1052.5870759994266,2.2112874507904055,13.287218284606933,0.4795255064964294,6478.009358723958,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 11:30:00,11682.716796875,18.019999694824214,0.0026620380580424,1.6847286962904036,1.958586359024048,0.0998263917863369,0.6,890.967750904107,2.1348329544067384,13.282878112792968,0.4701858043670654,5645.6885986328125,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 11:40:00,5402.58623046875,28.23999938964844,0.0017361119389533,2.036579563561827,1.7165807485580444,0.2783203236758709,0.0,829.0016003317847,2.069834566116333,13.276005172729493,0.4497498214244843,5096.602120535715,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 11:50:00,7775.26669921875,0.0,0.0028935186564921,1.3978073858655988,1.54547176361084,0.0925925970077514,0.0,0.0,1.6240156173706055,13.265697288513184,0.4692626655101776,5360.242919921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 12:00:00,16880.466796875,0.0,0.0017361119389533,1.0124741815961895,1.2795305490493774,,0.0,0.0,0.3609910249710083,13.266103982925417,0.4832688510417938,5429.5138671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 12:10:00,12576.483203125,0.0,0.0017361119389533,1.810372354928404,0.9831338167190552,0.095847800374031,0.0,0.0,0.2749872140586376,13.26678237915039,0.4722186028957367,5601.128580729167,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 12:20:00,11414.233203125,0.0,0.0017361119389533,2.6840748810209334,0.8515040040016174,0.0925925970077514,0.0,0.0,0.4425261802971363,13.265698051452636,0.4997183620929718,5229.0220947265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 12:30:00,17629.4330078125,0.0,0.0024305559694766,0.9432690166868268,0.7108863353729248,0.0992838554084301,0.0,0.0,0.5601489305496216,13.264431953430176,0.5320068955421448,5189.360142299107,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 12:40:00,11607.9666015625,0.0,0.0028935186564921,0.8744807981885969,0.5950402677059173,0.1009114608168601,0.0,0.0,0.6158265054225922,13.264793395996094,0.5373868584632874,5063.492047991072,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 12:50:00,16020.1998046875,0.0,0.0024305559694766,0.8207896494306623,0.5360936433076858,0.1027199085801839,0.0,0.0,0.6842278242111206,13.260904788970947,0.5303353786468505,5057.098795572917,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 13:00:00,12355.5166015625,0.0,0.0028935186564921,0.8186735534109173,0.4946847915649414,0.1062162431577841,0.0,0.0,0.7246793627738952,13.25819206237793,0.5338577270507813,5351.6710205078125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 13:10:00,8086.650732421875,0.0,0.0028935186564921,0.6544510387815534,0.4573194861412048,0.105975117534399,0.2,0.0,0.6860400676727295,13.25846347808838,0.5405618906021118,5179.6874593098955,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 13:20:00,2686.52568359375,77.27999916076661,0.002083333954215,0.9969811701215804,0.4770333126187324,0.1103153936564922,1.0,683.5753412571728,0.3590563036501407,13.2568359375,0.5409753441810607,5221.787923177083,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 13:30:00,13052.8666015625,99.0999984741211,0.0001157410442829,1.0164720558561384,0.5683797776699067,0.8550347300867239,1.0,3308.413625579433,1.7350932478904724,13.291738891601565,0.5330535411834717,5037.8690185546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 13:40:00,21014.1,64.94000053405762,0.0,0.4524468504823743,0.5149048149585724,2.0499674789607525,0.8,4821.260682288246,2.352859592437744,13.307653045654297,0.5605630278587341,5012.249457465277,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 13:50:00,11729.9498046875,0.3,0.0034722231328487,1.044020202104002,0.921663349866867,0.2036313656717538,0.0,32.401606191883644,2.444585180282593,13.33532257080078,0.6812540292739868,5048.70751953125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 14:00:00,9925.9166015625,17.760000228881836,0.0025462970137595,1.1581866049207747,1.0544490098953248,0.1051070608198642,0.6,783.5108466672506,2.4966933727264404,13.345811080932616,0.6994750738143921,5020.1387939453125,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 14:10:00,16481.68359375,79.0999984741211,0.0001157410442829,0.8196652078069746,0.7913653373718261,0.6145109832286835,1.0,3964.0918346201265,2.4707438945770264,13.372215270996094,0.6910506844520569,5096.257595486111,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 14:20:00,20610.1,48.81999969482422,0.0,1.9050307058729232,0.8464212834835052,1.64424189850688,1.0528386666666667,4360.643921130371,2.468007612228394,13.39102249145508,0.7506418228149414,5070.9201171875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 14:30:00,11362.6833984375,53.42000045776367,0.0002314820885658,1.5534017109312117,1.1849510550498965,0.544222604483366,1.0676673333333333,2678.9169163353536,2.4337136268615724,13.420862007141114,0.7712656021118164,1731.9878463745115,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 14:40:00,3659.7,30.019999694824214,0.0024305563420057,1.112115337792784,1.3792363286018372,0.4859664224088192,0.0,950.9911184238638,2.4014864444732664,13.431712532043456,0.7504590749740601,4796.437475585937,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 14:50:00,8425.34716796875,0.0,0.003125000745058,1.7784368061460554,1.4546173095703123,0.0933159748092293,0.0,0.0,1.9158301115036012,13.409107398986816,0.7385246396064759,3636.203789605034,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 15:00:00,17185.6,0.0,0.0028935186564921,1.3296051525510848,1.077433466911316,0.0927131598194439,0.0,0.0,0.3784130454063416,13.405430475870768,0.7180475115776062,5686.19775390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 15:10:00,12283.0498046875,0.0,0.0019675932824611,1.1339038752950723,0.7794111967086792,0.0929542854428291,0.0,0.0,0.0177254017442464,13.411910772323608,0.7058971166610718,5780.3819580078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 15:20:00,16682.2498046875,0.0,0.0019675932824611,2.462053492013365,0.6677001416683197,0.0925925970077514,0.0,0.0,0.0107618436217307,13.419596036275228,0.7047077655792237,5456.0185139973955,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 15:30:00,11570.86640625,0.0,0.0017361119389533,1.5877551578916609,0.5575467824935914,0.0987413190305232,0.0,0.0,0.0101116340607404,13.42303237915039,0.6912152767181396,5255.883517795139,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 15:40:00,7540.2427734375,26.38000030517578,0.001041667535901,0.8727812313474714,0.4432241305708885,0.1232638880610465,0.4,683.2088027770967,0.1134623881429433,13.42592544555664,0.6933087825775146,4532.625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 15:50:00,10889.1166015625,0.0,0.0009259264916181,2.9165153049863877,0.3698315992951392,0.1215277810891469,0.0,0.0,2.0566991329193116,13.417185147603352,0.6900349974632263,4259.874206542969,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 16:00:00,6174.891796875,0.0,0.0,0.8698661350645123,0.37411705031991,0.0894579490025837,0.0,0.0,2.495532274246216,13.41989771525065,0.7058151245117188,5454.752655029297,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 16:10:00,5687.5595703125,0.0,0.0,0.8698661350645123,0.3458112068474293,0.0890962593257426,0.0,0.0,2.4698931217193603,13.42276096343994,0.7313966631889344,5309.570159912109,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 16:20:00,9142.95009765625,0.0,0.0,0.8698661350645123,0.3392077554482967,0.0891565410420298,0.0,0.0,2.5852100372314455,13.465033292770386,0.8033404469490051,5339.409857855902,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 16:30:00,19748.5666015625,0.0,0.0,0.8698661350645123,0.339917269651778,0.0893373861908912,0.2,0.0,2.558275747299194,13.490125179290771,0.9202871799468996,3333.705409458705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 16:40:00,20245.749609375,64.79999923706055,0.0,0.8698661350645123,0.3716297591337933,0.4925009819368521,1.0,3143.1399239948055,2.603000783920288,13.50875301361084,1.1990346431732175,4633.572174072266,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 16:50:00,19994.183984375,83.65999908447266,0.0,0.857092621270567,0.3632286272943019,0.732512291520834,1.0,3556.4393613529537,2.5797285556793215,13.526657104492188,1.5213243961334229,5220.679009331598,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 17:00:00,24967.47734375,97.0999984741211,0.0,2.3592892193235455,0.3387347459793091,1.0603298716247085,1.0022565,4858.002640806678,2.575587749481201,13.575123405456544,1.7143733263015748,4627.77763671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 17:10:00,15321.70703125,76.23999938964843,0.0,2.8526494049467144,0.4909099787473678,1.2386429600417614,1.0541630999999998,3434.393707355641,2.536240291595459,13.59628200531006,1.600718092918396,4594.531176757812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 17:20:00,18447.866796875,83.23999786376953,0.0,1.0219535135664046,0.9276216268539428,0.8324291221797466,1.0,3943.559386265342,2.5443501472473145,13.61744041442871,1.5546769142150878,4105.516954210069,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 17:30:00,16948.5501953125,47.619998931884766,0.0004629641771316,2.5816383861936627,1.126879906654358,2.0179398231208325,1.0075098,3961.100753233927,2.5032134532928465,13.601345634460449,1.430436611175537,4598.177197265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 17:40:00,9020.03203125,45.05999946594238,0.00104166790843,2.4286744141019883,1.5558230757713318,0.532588254660368,1.0413014,1979.0959076820643,2.554505729675293,13.618706512451173,1.3005279302597046,4926.6493733723955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 17:50:00,7332.8416015625,75.06000137329102,0.0003472231328487,0.9439548158086836,1.765359425544739,0.3604600720107555,0.4,1642.4191541753753,2.5270558357238775,13.602250099182127,1.051075863838196,4794.7916015625,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 18:00:00,12189.433203125,0.0,0.0028935194015502,2.2441984676755964,1.86416437625885,0.222981771454215,0.0,0.0,2.5027744293212892,13.615270233154297,0.9053322792053222,5614.93046875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 18:10:00,11730.433203125,0.0,0.0028935186564921,2.104622414056212,1.7946324586868283,0.0927372723817824,0.0,0.0,2.516013860702514,13.609483909606933,0.7831132650375366,4068.05556640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 18:20:00,12141.133203125,0.0,0.0028935186564921,1.3989383005537093,1.3683742523193358,0.0906394697725772,0.0,0.0,2.5154694080352784,13.61924877166748,0.7126330375671387,3099.65283203125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 18:30:00,22063.1,0.0,0.0026620373129844,1.477098395768553,1.0479779720306397,0.0893373861908912,0.0,0.0,2.571094036102295,13.61165370941162,0.6786612749099732,6302.083203125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 18:40:00,16226.18359375,0.0,0.0017361119389533,2.015772106591612,0.7264116883277894,0.0894278082996606,0.0,0.0,2.524208498001099,13.62051467895508,0.694906747341156,6012.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 18:50:00,13624.7,0.0,0.0003472223877906,0.819756891671568,0.4723372727632521,0.0893373861908912,0.0,0.0,2.509111785888672,13.657407188415528,0.6880667924880981,5630.2083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 19:00:00,22435.183203125,0.0,0.0,1.2250528597272932,0.390542809665203,0.08951823040843,0.0,0.0,2.4838820457458497,13.68399143218994,0.7233872532844543,4749.30546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 19:10:00,25451.10625,48.23999938964844,0.0,2.526661541406065,0.3462744921445846,0.295862262447675,1.0201935,2928.0049464994063,2.4518768310546877,13.713650512695311,0.8307202339172364,3154.20830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 19:20:00,17426.383203125,81.93999938964843,0.0,0.9320233964361252,0.3387347459793091,0.5457899185518423,1.0019901,3530.4773730639617,2.465381622314453,13.71871395111084,1.1392959713935853,5709.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 19:30:00,22879.01640625,96.16000213623046,0.0,2.4998648666776715,0.4175159305334091,1.252965872734785,1.0009142,5223.476407856053,2.4011322021484376,13.750723457336424,1.4701943397521973,5436.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 19:40:00,17118.266796875,83.52000122070312,0.0004629641771316,4.008789541665465,0.5503471583127976,1.8411819450557232,1.1371232,4093.0986382065953,2.413951301574707,13.722873115539551,1.4519059896469115,5888.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 19:50:00,20525.516796875,42.74000015258789,0.0005787052214145,1.6719879888929428,0.9564278900623322,1.322518777102232,1.0219784,2736.9005709743915,2.38771505355835,13.745659446716308,1.3438764095306397,4093.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 20:00:00,19478.7,50.84000015258789,0.0005787052214145,1.408520843926817,1.3068535923957825,0.6166811597843965,1.0,2760.463183296827,2.4299429416656495,13.725043106079102,1.1252316951751706,3962.847192382813,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 20:10:00,27644.893359375,58.75999908447265,0.0005787052214145,2.6205576443113388,1.6042099237442016,1.5896267406642437,1.0132793,4191.231850230365,2.428658103942871,13.742584800720214,1.0874756574630735,5361.4005940755205,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 20:20:00,26255.852734375,30.89999961853028,0.0005787052214145,1.3345359825529155,1.8993911504745484,1.2010814510285854,1.0144585,3289.851709199413,2.4244479179382323,13.732638740539551,0.8933829069137573,5507.63876953125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 20:30:00,15087.8,7.680000305175781,0.003125001117587,1.9449593328870831,2.3148728609085083,0.3177083306014537,0.0,439.55620191705873,2.4275960445404055,13.744393348693848,0.7146730661392212,5721.87490234375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 20:40:00,23129.349609375,0.0,0.0034722238779067,2.292811086121947,2.218375897407532,0.0941297756507992,0.0,0.0,2.430366325378418,13.750904083251951,0.6588946938514709,5526.38896484375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 20:50:00,26552.18125,0.0,0.0033564828336238,1.067953231278807,1.8884092807769777,0.092140482738614,0.0,0.0,2.4189416408538817,13.759403228759766,0.6289226174354553,5575.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 21:00:00,14783.033984375,0.0,0.0033564828336238,1.9632120155729351,1.4310989379882812,0.0896267369389533,0.0,0.0,2.417609977722168,13.78182888031006,0.6557537674903869,5360.41650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 21:10:00,20252.4326171875,0.0,0.0028935186564921,1.599287345353514,0.9038395643234252,0.0896267369389533,0.0,0.0,2.40702486038208,13.81148738861084,0.7330437183380127,5614.93046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 21:20:00,29471.866015625,47.939999389648435,0.0005787037312984,1.8149924301542344,0.5533907771110534,0.2433449111878872,1.0,2895.1405149292964,2.4051795959472657,13.83987979888916,0.8333857655525208,7481.94453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 21:30:00,31597.674609375,79.0999984741211,0.0,2.07694373363629,0.4049952477216719,0.8093894772231579,1.0,5561.879248901007,2.381905937194824,13.87586784362793,0.988695216178894,7327.43056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 21:40:00,24311.6041015625,74.35999908447266,0.0003472231328487,2.621638967934996,0.3771392606198787,1.2871093444526196,1.0228644,5242.6937152463015,2.38314208984375,13.914930534362792,1.150699210166931,7124.30546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 21:50:00,13288.0666015625,87.86000213623046,0.0034722238779067,2.188274004403502,0.5395679205656052,0.2525318272411823,1.0104362999999998,2288.5823742560697,2.379542016983032,13.949652290344238,1.245656633377075,6874.30556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 22:00:00,26600.240234375,97.78000183105468,0.0011574085801839,3.1980879330076277,0.5851383924484252,0.3099681598444779,1.0413306,3797.8593623384177,2.35825514793396,13.98093910217285,1.2326948642730713,7492.70849609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 22:10:00,30592.125,88.12000274658202,0.0005787052214145,3.79092512363568,0.5880791544914246,1.6659433208405972,1.0842422,5677.388003684179,2.32028923034668,13.96538562774658,1.2355199337005616,7618.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 22:20:00,24236.7189453125,33.39999961853027,0.0011574085801838,3.5578367256559433,0.8309129238128662,1.476689036935568,1.0696872000000002,3474.0346493671946,2.3292295932769775,13.968822479248049,1.2450002670288085,8186.41748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 22:30:00,13877.433203125,74.81999969482422,0.0009259272366761,3.606745912972837,1.2017068266868591,0.4993489615619182,1.0864009,2631.891088867609,2.333644151687622,13.959779739379885,1.1130121231079102,8844.3736328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 22:40:00,25338.24140625,90.03999938964844,0.0008101865649222,3.1004458450712264,1.337956535816193,1.4956596784293652,1.0600948,4211.805611019476,2.3233660221099854,13.956704902648926,0.9162580132484436,7997.02568359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 22:50:00,27998.4859375,38.74000015258789,0.0011574085801838,3.5490518116392193,1.702115535736084,1.665147560089827,1.0483817,4223.183689348405,2.3129077911376954,13.953088188171389,0.803497040271759,8017.5681640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 23:00:00,16733.0169921875,34.75999984741211,0.0017361123114823,3.063213946763426,2.1797072291374207,0.8258282653987408,1.1148172,2843.73752096844,2.266666352748871,13.954444885253906,0.7007391333580018,9084.133858816964,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 23:10:00,16246.7498046875,82.2,0.0016203712671994,4.565834047738463,2.2761667251586912,0.5076678328216075,1.145247,2903.3961617074515,2.263699769973755,13.95688591003418,0.6173105001449585,8946.171484375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 23:20:00,23781.71875,39.79999923706055,0.0023148160427807,4.360244657937438,2.367276930809021,0.8955440036952496,0.0,2024.8655917866467,2.2241889953613283,13.961949920654297,0.5679389595985412,9137.5560546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 23:30:00,23639.433203125,0.0,0.00416666790843,5.238468744698912,2.3975210428237914,0.0969328706463177,0.0,0.0,2.0205951929092407,13.988172912597657,0.6058414220809937,9043.156640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 23:40:00,23927.883203125,0.0,0.0037037052214145,3.754113771859557,2.006945514678955,0.0946903944015502,0.0,0.0,1.0049470782279968,13.993597984313965,0.6498270034790039,9012.61015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-15 23:50:00,23936.3,0.0,0.0035879645496606,5.376468183938414,1.4768068075180054,0.0925202563405036,0.0,0.0,0.0275265917181968,14.00191593170166,0.7623954892158509,9016.2921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 00:00:00,17853.850390625,0.0,0.0028935186564921,5.231591226998717,1.2123971819877624,0.1038049776107072,0.0,0.0,0.0113044288009404,14.00770435333252,1.0492485761642456,9041.2443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 00:10:00,19053.08359375,0.0,0.0024305559694766,5.231591226998717,1.0881847739219666,0.1316550932824611,0.0,0.0,0.0110041230916976,13.990162086486816,1.3236773252487182,9054.5771484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 00:20:00,23971.98359375,0.0,0.0017361119389533,5.876650240365416,0.9143736362457277,0.1525607638061046,0.0,0.0,0.0066214187070726,13.967737007141114,1.5375211477279662,9171.4892578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 00:30:00,23924.0,0.0,0.0015046305954455,9.151503183785826,0.7917361378669738,0.1796874992549419,0.0,0.0,0.004723819438368,13.94856777191162,1.6809087991714478,9130.81209309896,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 00:40:00,23925.066796875,0.0,0.0013888899236916,8.644164564553648,0.6211048841476441,0.1859085701406001,0.0,0.0,0.0061098250560461,13.939706420898435,1.8205291509628296,9127.41708984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 00:50:00,23935.85,0.0,0.0012731492519377,8.920872309152037,0.4645075291395187,0.2034143529832362,0.0,0.0,0.006195530667901,13.926323699951173,1.9577331542968743,9250.5369140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 01:00:00,23939.766796875,0.0,0.0012731492519378,7.436319544259459,0.3636230938136577,0.1984230361878871,0.0,0.0,0.006811100244522,13.922344970703127,2.0835595607757567,8819.655078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 01:10:00,23958.733203125,0.0,0.0013888899236916,9.632400896493346,0.3387347459793091,0.1881691254675388,0.0,0.0,0.0055822012946008,13.919271087646484,2.201159858703613,9052.848046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 01:20:00,23946.966796875,0.0,0.0019675932824611,10.2672161125578,0.3387347459793091,0.1928530059754848,0.0,0.0,0.0072649736888706,13.91565399169922,2.285136651992798,9136.139729817707,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 01:30:00,23776.16640625,0.0,0.0012731492519377,8.786554911080747,0.3387347459793091,0.2048068568110466,0.0,0.0,0.0055941632017492,13.901909828186035,2.351568508148193,9029.407421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 01:40:00,23386.21640625,0.0,0.0013888899236916,11.76809044117108,0.3387347459793091,0.204137735813856,0.0,0.0,0.0072630328126251,13.88744239807129,2.3967429637908935,8967.5234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 01:50:00,15362.666796875,34.760000228881836,0.002083333954215,9.597608377877624,0.3387347459793091,0.169632526114583,1.2,1476.1863570102455,0.0555605467408895,13.890335273742677,2.4126343727111816,9028.6404296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 02:00:00,22159.450390625,95.07999877929689,0.0,9.808543779794126,0.4770921915769577,1.567382838577032,1.5,5703.263861396805,1.0240749895572665,13.853985595703126,2.41485915184021,9036.963671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 02:10:00,20920.266796875,91.66000061035156,0.0,11.31852531665936,0.7773562103509903,1.150987397879362,1.5,5484.341858327484,2.4770159244537355,13.820891189575196,2.358077955245972,9173.580973307293,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 02:20:00,23812.150390625,99.0,0.0002314820885658,11.040129663888363,0.9357112765312194,1.3345630817115306,1.5,5962.711633710298,2.6069457054138185,13.782551765441896,2.236197900772095,9043.59814453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 02:30:00,23791.7171875,99.0,0.0001157410442829,9.554381563607604,1.3028488039970398,1.2886284761130808,1.5,5977.477187832979,2.513804721832275,13.726851844787598,2.1367921590805055,7736.524693080357,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 02:40:00,23803.5,99.0,0.0004629641771316,7.886340906564146,1.5677985191345214,1.5248842887580394,1.5,5976.236666444711,2.5622975826263428,13.694480705261231,1.8308709621429444,8884.18226841518,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 02:50:00,22412.266796875,99.0,0.0005787052214145,7.826954271737487,1.9175321817398072,1.484809010475874,1.5,5722.011380312011,2.4585045337677003,13.633536338806152,1.5555073738098144,9007.496875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 03:00:00,22536.93359375,99.0,0.0005787052214145,7.982190515939147,2.325028133392334,1.5604021959006786,1.5,5782.718169044695,2.4475705146789553,13.588143920898435,1.3174066543579102,7689.83614095052,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 03:10:00,19579.749609375,99.0,0.0002314820885658,6.262271025124937,2.679801297187806,1.530128788203001,1.5,5371.411266542733,2.366477727890014,13.517976379394533,1.1166108846664429,9238.6552734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 03:20:00,16665.316796875,97.7,0.0002314820885658,5.457959368173033,3.1145278215408325,1.747142594307661,1.5,5760.64634519108,2.3389483451843263,13.47493495941162,0.9576961874961852,8242.184765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 03:30:00,12477.36640625,91.78000183105468,0.0005787052214145,5.593227388802917,3.4100775957107543,1.385995405167341,1.5,3979.7048669103942,2.307853412628174,13.418873023986816,0.8357977509498596,9314.1748046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 03:40:00,14763.65,97.9000015258789,0.0003472231328487,4.350217535439879,3.748559832572937,1.5249746851623058,1.5,5020.265004072248,2.2904476165771483,13.369140625,0.7368582248687744,9205.81290690104,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 03:50:00,11896.816796875,93.36000061035156,0.0004629641771316,4.790615465585143,4.027581810951233,1.4464880041778088,1.5,3984.5691317018473,2.2478891372680665,13.309642601013184,0.6608863353729248,8368.44189453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 04:00:00,11687.7666015625,97.5999984741211,0.0002314820885658,3.964379551354796,4.338833260536194,1.2745225362479686,1.5,3707.891349274865,2.24320125579834,13.248878669738769,0.5917328357696533,7546.091064453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 04:10:00,13181.4166015625,97.5999984741211,0.0005787052214145,3.964379551354796,4.569510293006897,1.5367476634681223,1.2,4404.5562242548785,2.2166864395141603,13.195348739624023,0.5672607421875,7872.811686197917,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 04:20:00,1805.815966796875,19.999999618530275,0.0028935197740792,3.964379551354796,4.7816777467727665,0.5727719642221928,0.0,220.7408284921574,2.035223388671875,13.144893074035645,0.5344947218894959,7712.790945870535,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 04:30:00,9867.301953125,0.0,0.0042824085801839,3.964379551354796,4.692646145820618,0.1004774294793605,0.0,0.0,1.630340397357941,13.186487197875977,0.4679712355136871,8398.7876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 04:40:00,22531.050390625,0.0,0.0034722238779067,2.6479932093061507,4.201043248176575,0.1018518514931201,0.0,0.0,0.2401503846049308,13.213794326782226,0.4577782690525055,8215.5525390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 04:50:00,14670.83359375,0.0,0.0019675932824611,0.7559173488058148,3.6243473291397095,0.112485534697771,0.0,0.0,0.1328601598739623,13.17527503967285,0.4683089137077331,6388.0814453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 05:00:00,12043.2833984375,0.0,0.0015046305954455,2.4641689085401595,3.187682843208313,0.132981289178133,0.0,0.0,0.1402466651052236,13.125180435180663,0.503818416595459,9517.6666015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 05:10:00,18373.73359375,0.0,0.0015046305954455,1.4888265156187117,2.974173665046692,0.1583478011190891,0.0,0.0,0.1173194222152232,13.093894386291504,0.558980393409729,7875.8265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 05:20:00,15530.3,0.0,0.0011574085801839,2.793265583459288,2.8985817670822143,0.181297019124031,0.0,0.0,0.2197069346904754,13.06767234802246,0.6322089552879333,9308.4615234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 05:30:00,16469.483203125,0.0,0.0009259268641471,1.4614878916181622,2.796918177604675,0.1854263109465439,0.0,0.0,0.1960999339818954,13.034939384460449,0.6384568333625793,9433.379296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 05:40:00,13586.416796875,0.0,0.00104166790843,1.2744952821172777,2.6334092378616334,0.1827739191552003,0.0,0.0,0.2614972352981567,13.01106777191162,0.6426400661468505,8857.844645182291,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 05:50:00,8408.31669921875,0.0,0.0009259272366761,2.080781152192503,2.4944507837295533,0.2135778255760669,0.0,0.0,0.303054404258728,12.987738609313965,0.6408151984214783,8958.5625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 06:00:00,12876.816796875,0.0,0.00104166790843,1.524384691659361,2.4064007043838505,0.201581792285045,0.0,0.0,0.2592062503099441,12.95988826751709,0.6377487659454346,8926.501953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 06:10:00,17023.133203125,0.0,0.0011574085801838,1.6220623278059063,2.3170244455337525,0.1945891194045543,0.0,0.0,0.2936563700437545,12.938910865783692,0.6376251339912414,6731.2228515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 06:20:00,9893.75,0.0,0.0012731492519377,1.853103067819029,2.2411914825439454,0.2066695593297481,0.0,0.0,0.4211092352867125,12.919741439819337,0.629898726940155,8900.377371651786,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 06:30:00,7610.86669921875,0.0,0.0011574085801838,1.5368848347105086,2.1640706777572634,0.19694010540843,0.0,0.0,0.3370994329452514,12.891528701782226,0.6508574843406677,8836.13232421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 06:40:00,8278.3833984375,0.0,0.00104166790843,1.7565444731153548,2.1049526929855347,0.2024257394174734,0.0,0.0,0.4417130231857299,12.860243225097657,0.6451622247695923,9305.9470703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 06:50:00,3493.7599853515626,18.700000762939453,0.0008101861923932,1.6109462046064436,2.0730695962905883,0.1943721048533916,0.7057653333333335,0.0,0.4974195897579193,12.830223274230956,0.6310673713684082,9176.987548828123,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 07:00:00,5768.29091796875,97.0999984741211,0.0006944455206393,1.3331192635931075,2.174937701225281,0.1317756585776805,1.0,1438.5520929464117,0.4217078790068626,12.77452220916748,0.6335955739021302,8268.394205729166,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 07:10:00,16843.283203125,96.9999984741211,0.0,1.556380417291075,2.268743634223938,1.049352589994669,1.102202,4204.003440428283,2.520625424385071,12.7880859375,0.6277188777923584,8021.343424479167,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 07:20:00,13790.56640625,51.07999916076661,0.0001157410442829,1.942054417077452,2.0076683521270753,1.5689199976623058,1.0797666666666668,3250.0560806946937,2.796477746963501,12.6862699508667,0.6537015557289123,9032.354910714286,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 07:30:00,9068.2166015625,80.63999862670899,0.0,1.4488694691099226,2.273872804641724,0.3407117985188961,1.1274333333333335,2262.150702529498,2.9041918754577636,12.637623023986816,0.8103035449981689,9423.190511067707,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 07:40:00,12133.2330078125,79.93999862670898,0.0,0.7574810528196394,2.3658803701400757,0.4546440951526165,0.4,2992.0433652582783,2.8282958984375,12.546658134460449,0.7493110656738281,8899.207275390625,2.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 07:50:00,7866.0517578125,0.0,0.0011574085801839,1.4685320400632915,2.3747400760650637,0.6322337798774242,0.0,0.0,2.782597541809082,12.478660202026369,0.6698331952095031,9089.604410807293,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
