time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-16 08:00:00,4636.6462890625,50.19999961853027,0.0002314820885658,1.3738627933897078,2.1914222478866576,0.1005497686564922,1.019276,1032.5553505329058,2.75663366317749,12.399630928039551,0.6310587048530578,9405.9501953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 08:10:00,6215.78056640625,84.69999847412109,0.0,1.3256112360395491,1.8639379024505616,0.1510054953396319,1.0,1546.891213013938,2.750438117980957,12.324037742614744,0.5820584654808044,8165.1650390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 08:20:00,12959.683203125,97.6999969482422,0.0,1.417573478166014,1.8907814025878904,0.2542679421603679,1.0,3247.3214155511855,2.6588214874267577,12.262731170654297,0.59750337600708,9095.54549153646,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 08:30:00,14340.833203125,92.43999786376952,0.0,1.8678778910078109,1.8734208345413208,1.504810493439436,1.0722666666666667,4259.257513705588,2.539088582992554,12.191840171813965,0.5743492484092713,9439.183384486609,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 08:40:00,8118.440625,70.83999938964844,0.0,0.8762352251447736,2.125406813621521,0.92936198040843,0.6480546666666667,2960.92835892528,2.5184680938720705,12.131257247924804,0.5446015000343323,8692.034016927084,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 08:50:00,5045.8311767578125,2.375,0.0004340289160608,0.6603123121894895,2.4667950570583344,0.2097800821065902,0.0,113.79970251936638,2.5197556018829346,12.0703125,0.5050383508205414,7616.248291015625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 09:00:00,5498.791796875,0.0,0.0,0.8726654314436016,2.5161489248275757,0.0991030087073643,0.0,0.0,2.438934803009033,12.004484748840332,0.44758722782135,8312.511962890625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 09:10:00,8608.86669921875,50.07999916076661,0.0,1.0102427029050889,2.244906783103943,0.2850115709006786,1.0,1669.8053457888875,2.389997100830078,11.950774002075196,0.443666660785675,9785.638671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 09:20:00,9389.45,73.35999908447266,0.0,0.6652291440404952,2.092336416244507,1.25162760540843,0.6,3047.2535051868927,2.3502691268920897,11.90538215637207,0.4372313737869263,9435.069173177084,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 09:30:00,4519.082958984375,2.6799999237060543,0.0003472227603196,0.4699214541353284,2.2223039865493774,0.397406680509448,0.0,79.75879503847244,2.214398002624512,11.871744918823245,0.4370014131069183,9517.291069878473,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 09:40:00,10500.48330078125,0.0,0.0,1.1120496177114547,2.298830008506775,0.1005497686564922,0.0,0.0,1.9808580160140992,11.91930694580078,0.4506208777427673,9585.16552734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 09:50:00,19660.3001953125,0.0,0.0,0.6709242367185652,1.9900206565856933,0.1021773740649223,0.0,0.0,0.8577570676803589,11.954390716552734,0.4110710442066193,7484.512152777777,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 10:00:00,11448.8166015625,0.0,0.0,0.3225385569967328,1.633544135093689,0.1074218787252902,0.0,0.0,0.0890210017561912,11.947518984476725,0.4100166499614716,8744.58607700893,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 10:10:00,7884.0166015625,0.0,0.0,0.8470024728216231,1.393475389480591,0.1199001744389534,0.0,0.0,0.0248690193518995,11.93323211669922,0.4370422482490539,8565.436244419643,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 10:20:00,6490.53330078125,0.0,0.0,1.3419385456480086,1.2854856967926025,0.1432291703919569,0.0,0.0,0.14981921762228,11.910807418823245,0.4265539407730102,9663.75341796875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 10:30:00,11281.716796875,0.0,0.0,1.240542795602232,1.237975776195526,0.154441550374031,0.0,0.0,0.1921556293964385,11.898871421813965,0.414946436882019,7894.054827008928,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 10:40:00,12697.333203125,0.0,0.0,0.568983616773039,1.2338608145713803,0.1542607061564921,0.0,0.0,0.2212566703557968,11.889829444885256,0.4250041007995604,3937.111746651786,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 10:50:00,8952.0166015625,0.0,0.0,0.6949255191721022,1.2434794425964355,0.1620370354503392,0.0,0.0,0.2286891669034957,11.882867097854614,0.4034121453762054,6429.975477430556,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 11:00:00,7377.31650390625,0.0,0.0,1.199324228707701,1.2285724401474,0.1542607061564921,0.0,0.0,0.1367723226081579,11.877290725708008,0.4096402406692505,6143.493024553572,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 11:10:00,5422.716650390625,18.18000030517578,0.0,0.724597802106291,1.1944887161254882,0.1524522565305233,0.6,0.0,0.0040719626937061,11.869755506515505,0.402331554889679,6438.752790178572,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 11:20:00,4804.32998046875,99.0,0.0,0.3874155842699109,1.2050115585327148,0.1464843812088171,1.0,1219.701841505473,0.4210215996950864,11.853298568725586,0.3972039103507995,6390.696105957031,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 11:30:00,11432.1501953125,99.0,0.0,0.864370455686003,1.146934449672699,0.8406394474208355,1.0,2878.200981998596,2.423423504829407,11.836117935180663,0.4178061187267303,4740.805859375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 11:40:00,13056.933203125,97.01999969482422,0.0,1.2231398128904405,1.0531247019767762,1.2481011562049389,1.0,3590.56797733431,2.596692705154419,11.820384979248043,0.4036131978034973,7413.185818142361,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 11:50:00,6680.91298828125,98.0,0.0,0.7972426795400678,1.3792985796928403,2.030092566460371,1.0,5746.941813551473,2.733600902557373,11.788736724853516,0.4568153500556945,9866.0123046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 12:00:00,1480.638232421875,59.25999984741211,0.0006944447755813,0.36022614473477,1.9383519411087036,1.2287326209247111,0.2,1180.1466089552505,2.5717156887054444,11.75889720916748,0.435115784406662,10987.99189453125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 12:10:00,3942.61953125,0.0,0.0,0.631453486625105,2.3720843315124513,0.1142939838270346,0.0,0.0,2.5176198482513428,11.715675544738769,0.435115784406662,10843.291748046877,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 12:20:00,9295.89990234375,0.0,0.0,0.5778524779714643,2.1855462312698366,0.1004292058447996,0.0,0.0,2.4431417465209964,11.68095359802246,0.3725537836551665,10032.147521972656,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 12:30:00,10669.9,0.0,0.0,0.2909446620382367,1.9181653261184692,0.1013635713607072,0.0,0.0,2.3952218532562255,11.649486541748049,0.34225155711174,8954.69287109375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 12:40:00,10674.966796875,49.61999931335449,0.0,0.8278490030206738,1.6775306940078736,0.2491319514811038,1.0,1931.6796603478456,2.3458683490753174,11.612955856323245,0.3445288181304932,8981.581396484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 12:50:00,9419.88330078125,72.83999938964844,0.0,0.4863502525724469,1.6421014070510864,1.486364271491766,1.0,3954.9639833047786,2.3040996551513673,11.589671850204468,0.3653975069522857,9960.64404296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 13:00:00,5956.0236328125,38.78000030517578,0.0,0.3477309071458875,1.9513228416442872,0.9492910914123058,1.0,1967.050776151286,2.2752739429473876,11.571180534362792,0.3762819290161133,9711.593115234376,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 13:10:00,5209.37255859375,15.359999847412109,0.0,0.9814332985319196,2.197235918045044,,0.0,415.9520261452623,2.255570316314697,11.536639404296874,0.3641996264457702,8799.3677734375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 13:20:00,7387.34599609375,5.240000152587891,0.0,0.64390055174008,2.1631307125091555,0.1005497686564922,0.4,356.070555149771,2.1776732921600344,11.518915939331054,0.3380461692810058,9747.98681640625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 13:30:00,8616.68330078125,87.89999847412109,0.0,0.2910056554712354,1.9787803888320925,0.583676941692829,1.0,3250.323534648422,2.142516279220581,11.498119544982911,0.3205682039260863,9903.681694878473,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 13:40:00,6286.668701171875,93.19999847412107,0.0,0.7310243451036513,2.0789421796798706,1.7967303209006786,0.6,4012.818129073907,2.0690637588500977,11.477322006225586,0.3311604678630828,9885.990478515623,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 13:50:00,5949.6318359375,6.480000305175781,0.0002314817160367,0.7467398070730268,2.375707459449768,0.662374597042799,0.0,0.0,1.8683196783065796,11.470450019836424,0.3220383584499359,9806.847412109377,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 14:00:00,17307.5666015625,0.0,0.0,0.4744258129037916,2.356902241706848,0.1074218787252902,0.0,0.0,1.5347121000289916,11.49540672302246,0.3136398375034332,9868.77685546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 14:10:00,15463.9333984375,0.0,0.0,0.4743160032667218,2.0061492681503297,0.1074218787252903,0.0,0.0,0.2869068026542663,11.506800079345703,0.3024303972721099,9896.988118489584,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 14:20:00,7001.888671875,0.0,0.0,0.5771691107191145,1.7738637447357175,0.1152584888041019,0.0,0.0,0.0286493901163339,11.496310615539551,0.2993078172206878,10121.9130859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 14:30:00,4351.56015625,0.0,0.0,0.4008520149625837,1.644081473350525,0.1283998899161815,0.0,0.0,0.0202852582558988,11.487042427062988,0.3238068401813506,9395.82169596354,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 14:40:00,5364.04677734375,0.0,0.0,0.2933417879976331,1.5671957731246948,0.1298466473817825,0.0,0.0,0.0431780576705932,11.489076614379885,0.325123918056488,10068.3994140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 14:50:00,13224.98330078125,0.0,0.0,0.6439220749773085,1.5100893497467045,0.1338252338270346,0.0,0.0,0.0132283281534909,11.480938911437988,0.3300874054431915,9855.322631835938,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 15:00:00,14270.31689453125,0.0,0.0,0.7618319177068771,1.413717532157898,0.1410590323309103,0.0,0.0,0.0103681697510182,11.48039665222168,0.3149229884147644,9910.328491210938,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 15:10:00,0.0,0.0,0.0,0.3009799622930585,1.32775981426239,,0.0,0.0,0.0041963620577007,11.478588104248049,0.3352664411067962,10020.264453125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 15:20:00,3207.5001953125,0.0,0.0,0.7646735453046858,1.2611389994621276,0.1453993059694767,0.0,0.0,0.0042113415896892,11.474067115783692,0.3221387565135955,9975.186244419643,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 15:30:00,8482.2869140625,0.0,0.0,0.72106199497357,1.1648319244384766,0.1526331044733523,0.0,0.0,0.0057200022507458,11.47171573638916,0.3350445747375488,9938.410365513391,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 15:40:00,19049.3998046875,0.0,0.0,0.3079437994398176,1.0683440804481503,0.1457609944045543,0.0,0.0,0.0045538370963185,11.472348928451538,0.3315225541591644,9767.044921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 15:50:00,12163.6345703125,0.0,0.0,0.4505005263723432,0.9963934659957886,0.1473886035382747,0.0,0.0,0.0038364029955118,11.470088243484495,0.3254525303840637,9904.001255580357,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 16:00:00,3491.797088623047,0.0,0.0,0.8663196944631636,0.9201076984405516,0.1425057910382747,0.0,0.0,0.0053029308095574,11.472801208496094,0.3355016052722931,9946.853515625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 16:10:00,319.1202880859375,0.0,0.0,0.9294661306776106,0.8069350242614746,0.1441333964467048,0.0,0.0,0.0045404555741697,11.469003295898435,0.3382742941379547,9827.452915736609,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 16:20:00,1291.4072509765624,37.2,0.0,0.9294661306776106,0.735106885433197,,0.8,0.0,0.0052725424058735,11.46601915359497,0.3530094623565673,9834.3306640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 16:30:00,6368.08662109375,99.0999984741211,0.0,0.9294661306776106,0.8141511082649231,0.110857930034399,1.0,1616.3971507166093,0.6105701625347137,11.473705101013184,0.3368255972862243,9810.035923549109,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 16:40:00,13638.1,99.0999984741211,0.0,0.9294661306776106,0.9020437479019164,0.6469726376235485,1.0,3413.5515978859685,2.593826389312744,11.489800643920898,0.3631922602653503,9622.919542100695,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 16:50:00,14924.3998046875,98.6,0.0,0.6813892506994307,1.1163201689720157,1.2451774689058464,1.0,4113.726936886118,2.694641637802124,11.494683456420898,0.4116698980331421,9157.70831298828,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 17:00:00,11697.9,40.21999969482422,0.0003472223877906,0.5088786088861524,1.4590729832649232,0.7954764577249686,0.0,2151.8858382325648,2.816839838027954,11.51620388031006,0.5139585971832276,9213.71142578125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 17:10:00,8338.11669921875,4.779999923706056,0.0,0.6150281094945966,1.75365252494812,0.1151620395481586,0.4,232.78772552841335,2.673070859909058,11.52542667388916,0.4979790270328522,9202.0185546875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 17:20:00,8961.25,75.43999862670898,0.0,0.3823045634664594,1.666200590133667,0.2236689902842044,1.0,2174.202188568632,2.680699872970581,11.532118225097657,0.4470653355121612,9320.5603515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 17:30:00,15313.7501953125,79.85999908447266,0.0,0.3904073261655866,1.596688151359558,1.1583478204905986,1.0,4758.519241033613,2.599257230758667,11.53392677307129,0.454042375087738,8700.03828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 17:40:00,8691.6833984375,34.31999998092651,0.0,0.5439742946065962,1.9022894620895383,1.1684027962386607,0.6,2330.5512074830617,2.544671154022217,11.54441566467285,0.4381726562976837,8699.986328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 17:50:00,6995.43447265625,0.0,0.0003472223877906,0.5409970306791364,2.280431342124939,0.1546585701406002,0.0,0.0,2.4985303401947023,11.558521461486816,0.4098192691802979,8841.221875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 18:00:00,5998.58994140625,0.0,0.0,0.2465554677881299,2.2227614641189577,0.1012008108198642,0.0,0.0,2.4200482845306395,11.565031623840332,0.382024610042572,9201.7529296875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 18:10:00,8615.89990234375,4.7,0.0,0.6142909222282469,1.8485820531845092,0.1004050932824611,0.4,284.28285896806676,2.3824726581573485,11.568648338317873,0.3615322768688201,9538.52421875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 18:20:00,7150.5333984375,75.41999893188476,0.0,0.8498869323171675,1.712846612930298,0.245876745134592,1.0,2537.3768448825535,2.384692668914795,11.573350715637208,0.4017202794551848,9237.9865234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 18:30:00,7141.691796875,99.0999984741211,0.0,0.6234877848066389,1.737655806541443,1.384982603043318,1.0,5707.507677811138,2.2955378532409667,11.591435050964355,0.4177374243736267,9048.9482421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 18:40:00,4186.40478515625,93.17999877929688,0.0,0.398332240525633,2.0165648460388184,1.6729600839316845,0.6,2802.4385876704287,2.2476662158966065,11.607169151306152,0.4281637728214263,9384.7578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 18:50:00,4342.598706054688,6.459999847412109,0.0006944447755813,0.7623651945032177,2.411254644393921,0.4557291813194751,0.0,332.84871894240644,2.220034122467041,11.62109375,0.4130411088466644,8869.31640625,1.0,1210.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 19:00:00,5265.80458984375,0.0,0.0,0.9665441655553876,2.471034502983094,0.1029911749064922,0.0,0.0,1.974674654006958,11.61711540222168,0.3646292269229889,8979.9474609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 19:10:00,13714.0,0.0,0.0,0.4020250999368726,2.2111295461654663,0.1004050932824611,0.0,0.0,1.4642506837844849,11.591254425048827,0.3666680812835693,8627.334765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 19:20:00,20506.7998046875,0.0,0.0,0.2897216015495359,1.8055148601531985,0.1045283578336238,0.0,0.0,0.1658850450068711,11.58365879058838,0.3631399810314178,8863.846875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 19:30:00,11332.533203125,0.0,0.0,0.7234745525754988,1.5025653123855591,0.1108217619359493,0.0,0.0,0.0246966086328029,11.577871704101565,0.3678881168365479,8615.2515625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 19:40:00,11368.8498046875,0.0,0.0,0.5727936291135847,1.3229212760925293,0.1168258108198642,0.0,0.0,0.0125800173729657,11.568467712402343,0.3784444391727447,8703.010546875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 19:50:00,8346.1078125,0.0,0.0,0.3571866893209516,1.2385047316551208,0.12760416790843,0.0,0.0,0.0110181940719484,11.555989837646482,0.3755030810832977,8702.8337890625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 20:00:00,5524.0357421875,0.0,0.0,0.8431931936182082,1.2161533117294312,0.1317455172538757,0.0,0.0,0.007811823207885,11.561234092712402,0.4054904818534851,8880.55458984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 20:10:00,8442.49013671875,0.0,0.0,1.0945436739362775,1.1517292261123655,0.1499204281717538,0.0,0.0,0.0070461657829582,11.553096389770506,0.40922811627388,9877.67080078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 20:20:00,19096.48359375,0.0,0.0,0.5018142604269087,1.0744084239006042,0.14811198040843,0.0,0.0,0.0050005414523183,11.556532287597657,0.3981107354164123,10308.488671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-16 20:30:00,10004.92177734375,0.0,0.0,0.580147346202284,1.0255959630012512,0.1469907455146312,0.0,0.0,0.0039655324537306,11.55779800415039,0.4169697880744934,10398.080859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 20:40:00,6464.03115234375,0.0,0.0,0.8015610241331158,0.9764079332351684,0.1414207220077514,0.0,0.0,0.0038010457530617,11.566659355163576,0.4106028079986572,10578.67578125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 20:50:00,1873.2587158203123,0.0,0.0,0.8802452229894696,0.8575780034065247,0.1429398201406002,0.0,0.0,0.0051919961348175,11.572989082336424,0.4117274105548859,11848.8580078125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 21:00:00,4697.703125,0.0,0.0,0.5284022116102277,0.7289332091808319,0.1450376160442828,0.0,0.0,0.0042183047160505,11.5764253616333,0.4197641551494598,10968.006022135416,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 21:10:00,5050.4859375,0.0,0.0,0.3714483463205397,0.6714270889759064,0.1470630817115306,0.0,0.0,0.0039344530552625,11.587275505065918,0.3977271437644958,11011.6421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 21:20:00,4396.96962890625,0.0,0.0,0.7665453397668898,0.6127736330032348,0.1427951417863368,0.0,0.0,0.0047268874943256,11.604636955261231,0.4067579329013824,10960.656640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 21:30:00,3838.12587890625,55.42000045776367,0.0,0.7642732643522321,0.5809114456176758,0.1325231499969959,1.0,738.2454949813022,0.0505312329158186,11.623263931274414,0.4024712681770325,10891.347265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 21:40:00,8466.95400390625,99.0999984741211,0.0,0.6324457191862165,0.6295093178749085,0.1644241891801357,1.0,2144.750822828996,1.1568394899368286,11.666124153137208,0.3981112360954285,11003.08984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 21:50:00,16486.766796875,99.0999984741211,0.0,0.8113146924413741,0.8220001339912415,0.7497829787433148,1.0,4135.97397088763,2.707724142074585,11.683123588562012,0.4197304964065551,10401.72734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 22:00:00,15262.249609375,72.58000106811524,0.0,0.8877404593862593,1.1079002022743225,1.4644096784293652,1.0,3968.7222242371777,2.750399446487427,11.705729293823245,0.4791952550411224,11097.4140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 22:10:00,12913.0501953125,44.119999980926515,0.0,0.8053503417409956,1.4993048787117005,0.54796007797122,0.4,2142.501160662078,2.7570353031158445,11.740813064575196,0.5487843513488769,10353.4703125,2.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 22:20:00,11001.6333984375,0.0,0.0002314817160367,0.590822520200163,1.661647915840149,0.1407696746289729,0.0,0.0,2.731229448318482,11.766854286193848,0.5021563529968261,10841.54296875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 22:30:00,7569.3,47.859999084472655,0.0,0.724519517365843,1.6243157386779783,0.1361400447785854,1.0,1460.9997586903494,2.6671650886535643,11.792896461486816,0.4638357818126678,11253.8875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 22:40:00,9483.10009765625,84.5199981689453,0.0,0.6779269956983625,1.4893255472183229,0.2596932940185069,1.0,2337.802345055781,2.6255613803863525,11.810619163513184,0.4482927620410919,10217.4234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 22:50:00,16753.333203125,98.0999984741211,0.0,0.5912003778852521,1.6045923709869383,0.8109808795154094,1.0,4223.298661115652,2.492910861968994,11.83449058532715,0.4418095767498016,10621.761881510416,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 23:00:00,14073.46640625,38.94000015258789,0.0005787037312984,0.5964167618192732,1.898040223121643,1.092954247444868,0.0,2207.1380181335244,2.478806400299072,11.861075019836424,0.4349826097488403,10623.954833984377,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 23:10:00,5888.658203125,0.0,0.0001157410442829,0.7111334585584699,2.2134726524353026,0.1176938660442828,0.2,0.0,2.4062562942504884,11.888744163513184,0.3974927306175231,11109.815234375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 23:20:00,4558.13134765625,71.55999908447265,0.0,0.7503600382246076,2.2071583747863768,0.1797598376870155,1.0,1894.716316548181,2.358876037597656,11.904296684265136,0.3690638065338134,10977.26640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 23:30:00,6198.93662109375,99.0999984741211,0.0,0.7590876244939864,2.148169732093811,0.5488281331956386,1.0,3197.068948332142,2.35792236328125,11.91966896057129,0.3546813547611236,10963.8009765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 23:40:00,7351.74990234375,99.0999984741211,0.0,0.7499050521291791,2.2497491598129273,0.905454283207655,0.8,3317.8510742786725,2.288124942779541,11.945529556274414,0.3655081629753113,10980.2439453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-16 23:50:00,7508.83310546875,20.23999938964844,0.0009259264916181,0.7662340664304792,2.4479285955429075,0.5698784910142422,0.0,840.9272305037115,2.252128171920776,11.963613891601565,0.3621330618858337,11074.4595703125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 00:00:00,3494.1184814453127,0.0,0.0003472231328487,1.016882946435362,2.6270724058151247,0.1022677961736917,0.0,0.0,2.1179684162139893,11.984772872924804,0.3320988297462463,10974.5212890625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 00:10:00,6441.9103515625,0.0,0.0,1.0659036659635603,2.4078702211380003,0.0983796291053294,0.0,0.0,1.9855165004730224,11.967230987548827,0.3083162665367126,10915.003515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 00:20:00,17348.133203125,0.0,0.0,0.8907415174879134,2.0271827220916747,0.0976562492549418,0.0,0.0,1.0761428475379944,11.936125564575196,0.3390034437179565,10837.2220703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 00:30:00,15000.8666015625,0.0,0.0,0.980727639142424,1.7546034336090088,0.1004593465477227,0.0,0.0,0.1006165845319628,11.923104858398435,0.3423366367816925,10551.2005859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 00:40:00,9783.6166015625,0.0,0.0,0.5549291276372968,1.5820925951004028,0.1200086839497089,0.0,0.0,0.0190160790458321,11.912796974182127,0.3406962692737579,10605.1330078125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 00:50:00,5946.46669921875,0.0,0.0,0.8515393340028823,1.4533546686172485,0.1192853055894374,0.0,0.0,0.0117360565811395,11.909179878234864,0.3558947741985321,10351.6099609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 01:00:00,11612.08330078125,0.0,0.0,1.8044398092664775,1.3491139650344848,0.1226128496229648,0.0,0.0,0.0089260274544357,11.907190132141114,0.3901186764240265,10708.8015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 01:10:00,21185.516796875,0.0,0.0,1.423780538979918,1.2774651885032653,0.1247829861938953,0.0,0.0,0.0059641979169099,11.90465850830078,0.3808236479759216,10262.753515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 01:20:00,12564.1666015625,0.0,0.0,0.4625795268453657,1.2153133749961853,0.1338975720107555,0.0,0.0,0.0058254926465451,11.90664749145508,0.3840582191944122,10315.5087890625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 01:30:00,8038.28662109375,0.0,0.0,0.8506540560163558,1.1592843890190123,0.1331018544733523,0.0,0.0,0.0045653378590941,11.904477500915528,0.3783048808574676,10064.498828125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 01:40:00,5971.7701171875,0.0,0.0,1.7139518284238875,1.0849166870117188,0.1336805574595927,0.0,0.0,0.0040811578277497,11.906286239624023,0.4021617114543915,10157.003515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 01:50:00,6271.14013671875,0.0,0.0,1.2287766718305648,1.0085975050926208,0.1324688959866762,0.0,0.0,0.0036487780511378,11.912977409362792,0.3957532823085785,10091.89609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 02:00:00,10854.266796875,0.0,0.0,0.5519346141256392,0.9404675245285036,0.1311487294733523,0.0,0.0,0.0033693437464534,11.92220058441162,0.3945740103721618,10098.3826171875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 02:10:00,5322.544018554688,0.0,0.0,1.050346138421446,0.8929521560668945,0.1377134006470441,0.0,0.0,0.0031391589902341,11.92183895111084,0.37538782954216,10018.2861328125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 02:20:00,0.0,0.0,0.0,1.3667279028333723,0.8435672402381897,0.1349103059619664,0.0,0.0,0.0029882949311285,11.923104858398435,0.3902837336063385,9756.305859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 02:30:00,2925.4982788085936,0.0,0.0,0.4872865342535077,0.770511794090271,0.1223958350718021,0.2,0.0,0.0033811742905526,11.93702964782715,0.3890511751174926,9968.619140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 02:40:00,1283.35283203125,74.21999969482422,0.0,0.7833302342332898,0.6970519721508026,0.119140625745058,1.0,326.1766934334943,0.0221349901519715,11.959815979003906,0.3917779266834259,10289.177734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 02:50:00,9651.93349609375,99.0999984741211,0.0,1.362958636227995,0.9535579979419708,0.3016493022441864,1.0158733333333334,2436.322700352199,1.5362894475460052,11.976815605163576,0.3864479064941405,10394.4896484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 03:00:00,16970.200390625,95.43999938964843,0.0,1.033753921929747,1.0876481652259826,1.206090908497572,1.0,4253.075049302162,2.7725054740905763,12.001591300964355,0.3909867465496063,10246.3984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 03:10:00,11314.5166015625,64.50000076293945,0.0,0.6552232765592634,1.2304943084716795,0.8565537981688977,0.6,2757.605789075721,2.762913990020752,12.024377441406248,0.5090371429920196,10272.11928013393,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 03:20:00,11359.25,1.1600000381469726,0.0003472223877906,0.7510399722494184,1.6933366775512697,0.2138310216367244,0.0,81.35693374179974,2.840166187286377,12.038302803039551,0.5774004459381104,10226.5068359375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 03:30:00,7860.58359375,35.039999389648436,0.0,0.8991094254888592,1.7322898864746097,0.1124855335801839,0.8,1207.1310340172631,2.691049718856811,12.054217338562012,0.5349921822547913,9975.4548828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 03:40:00,7727.87041015625,81.21999816894531,0.0,0.5071083926595746,1.492991328239441,0.2599102936685085,1.0,1931.5758507975283,2.7340503215789793,12.058376884460449,0.5045789957046509,9367.97892252604,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 03:50:00,13227.4,96.1999969482422,0.0,1.4568075799383222,1.4656835556030274,0.720576535910368,1.0246533333333332,3310.773595498396,2.5480167865753174,12.073748588562012,0.4946085453033447,10307.87638346354,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 04:00:00,14534.683203125,90.45999755859376,0.0,1.3350554727949202,1.7362369298934937,1.3473668746650218,1.0219746666666667,3622.3664893962305,2.5392165184020996,12.084599113464355,0.489132821559906,9281.7470703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 04:10:00,10871.0,78.50000305175782,0.0,1.2490795874036849,2.125153422355652,1.1337770434717338,1.0,3555.0350933692766,2.4189324378967285,12.095811653137208,0.489132821559906,10000.07771809896,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 04:20:00,8242.21533203125,46.08000030517578,0.0,1.2490795874036849,2.5730303525924683,1.5198929481208323,0.8,3005.550417210234,2.3741655349731445,12.097800827026369,0.4215528070926666,10210.696875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 04:30:00,6776.14033203125,0.2799999952316284,0.0004629634320735,1.2490795874036849,3.0664005994796755,0.2369068264961242,0.0,19.91362468655848,2.368510866165161,12.110460090637208,0.3942942678928375,9550.6404296875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 04:40:00,6453.72353515625,0.0,0.0,1.0668662392534316,3.1893671274185182,0.1003689244389533,0.0,0.0,2.3221218585968018,12.123842239379885,0.3490557372570038,9134.2931640625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 04:50:00,1266.3590576171875,0.0,0.0,0.4310264908708631,2.9725955724716187,0.099193432368338,0.0,0.0,2.2877386093139647,12.126193237304689,0.3342113435268402,10669.075390625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 05:00:00,3881.58525390625,0.0,0.0,0.2931676828302442,2.8323485612869264,0.0970052070915698,0.0,0.0,2.225528383255005,12.13523597717285,0.3413807451725005,10110.383463541666,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 05:10:00,3184.8881439208985,0.0,0.0,0.2973863386549055,2.6322949171066283,0.0967520242556929,0.0,0.0,2.147003412246704,12.14048080444336,0.3353385686874389,9101.2736328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 05:20:00,7523.86435546875,0.0,0.0,0.7403910540975629,2.370862030982971,0.0969328694045543,0.0,0.0,1.8329338312149048,12.12293815612793,0.3646223962306976,10004.1251953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 05:30:00,18853.1833984375,0.0,0.0,0.7304933213628828,2.0995544672012327,0.0970052070915698,0.0,0.0,0.6538333743810654,12.09834327697754,0.3863385379314422,9951.8345703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 05:40:00,12595.7830078125,0.0,0.0,0.4440308057703077,1.8570515632629392,0.1072772003710269,0.0,0.0,0.0205086389556526,12.09020538330078,0.3791702091693878,9213.573046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 05:50:00,6234.95,0.0,0.0,0.3024982982315122,1.7054952383041382,0.1124855335801839,0.0,0.0,0.0163045000284909,12.077184677124023,0.392121422290802,9539.09921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 06:00:00,12748.2,0.0,0.0,0.4902453147806226,1.557791805267334,0.1124855317175388,0.0,0.0,0.0148976536467671,12.067600059509278,0.3849137842655181,9813.59765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 06:10:00,12762.65,0.0,0.0,0.6848562383092939,1.4679887294769287,0.1304253481328487,0.0,0.0,0.0091017284430563,12.054940795898435,0.414373904466629,9364.144140625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 06:20:00,7125.8796875,0.0,0.0,0.963579156342894,1.4384957551956177,0.1533564828336238,0.0,0.0,0.004783064732328,12.044632530212402,0.4213191330432891,9546.3044921875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 06:30:00,7272.81083984375,0.0,0.0,0.366044779960066,1.425196385383606,0.1367187537252902,0.0,0.0,0.0040491823107003,12.041196441650388,0.4096494674682617,9975.4025390625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 06:40:00,3402.370654296875,0.0,0.0,0.963052972499281,1.3923356533050537,0.1490162052214145,0.0,0.0,0.00372168100439,12.044994354248049,0.4061707913875579,8850.2416015625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 06:50:00,0.0,0.0,0.0,1.2282498740591108,1.3891842365264893,0.1598669029772281,0.0,0.0,0.0033400631044059,12.042462158203126,0.3987303435802459,9702.557942708334,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 07:00:00,8741.4328125,0.0,0.0,0.6197573983110487,1.381083869934082,0.1630015410482883,0.0,0.0,0.003156998194754,12.039026260375977,0.3903909564018249,9355.391764322916,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 07:10:00,11317.0833984375,0.0,0.0,0.2712640964426099,1.3726050853729248,0.1614945027977227,0.0,0.0,0.0028198185842483,12.040653800964352,0.4021061956882477,10078.90079752604,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 07:20:00,5202.08310546875,0.0,0.0,0.64990121955052,1.0968577861785889,1.1641891449689863,0.0,0.0,8.780282703973352,11.924189567565918,0.3985595822334289,9549.24169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 07:30:00,1527.904931640625,0.0,0.0,1.4494957470335066,1.1535181641578671,0.162941263988614,0.0,0.0,0.0027776903007178,12.05277042388916,0.392475688457489,9756.32333984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 07:40:00,1697.3045654296875,5.6200000762939455,0.0,0.6721204184927045,1.2692834615707398,0.1499204318970441,0.4,0.0,0.0047189954668283,12.06307907104492,0.3998723983764648,9550.167887369793,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 07:50:00,2604.58310546875,92.22000122070312,0.0,0.3763356887735425,1.2913631200790403,0.1223717244962851,1.0,651.5302748961656,0.1060621013864874,12.07230167388916,0.3750818252563476,9247.398681640623,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 08:00:00,10560.55,98.9000015258789,0.0,0.6075108074583112,1.5874674797058106,0.5251736119389534,1.0,2643.6610317980676,2.025189232826233,12.101779556274414,0.3902861058712005,8662.809590657553,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 08:10:00,11557.53359375,92.10000152587892,0.0,0.5991332554258405,1.4682076692581176,1.317033172895511,0.6,2888.0372428497285,2.757388687133789,12.10738582611084,0.4084474027156829,9366.659342447916,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 08:20:00,0.0,6.05999984741211,0.0004629634320735,0.5345318817533552,1.7528834819793702,0.1562500037252902,0.0,0.0,2.7899580001831055,12.121129608154297,0.5157288193702698,9396.764369419643,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 08:30:00,0.0,0.0,0.0,0.3083616756834089,1.8530124187469483,,0.0,0.0,2.775138759613037,12.123480606079102,0.5359484374523162,9373.1302734375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 08:40:00,3247.92119140625,50.15999984741211,0.0,0.6797703647054731,1.610981822013855,0.5557363890111446,1.0,1472.3759355740317,2.694299268722534,12.137044525146484,0.511190527677536,9468.046956380207,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 08:50:00,7342.04990234375,84.97999877929688,0.0,0.5687672936357557,1.4300534009933472,0.830530222505331,1.0,2448.1478211267536,2.6902981758117677,12.146629142761231,0.5390558481216431,9457.73716517857,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 09:00:00,9537.583203125,87.05999908447265,0.0,0.3002689593471586,1.6570562362670898,1.3113968782126904,1.0,3168.49061266403,2.5941693782806396,12.153319931030271,0.5387257099151611,9554.9599609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 09:10:00,8594.06669921875,21.560000915825366,0.0002314817160367,0.2937366717495023,2.068293595314026,0.844003189355135,0.0,1044.8141656346993,2.5455586910247803,12.162181854248049,0.517050975561142,9532.193777901786,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 09:20:00,6522.992578125,0.0,0.0001157410442829,0.5424532794393598,2.4849730730056763,0.1038049794733524,0.0,0.0,2.43985652923584,12.179904365539551,0.4673593759536743,9432.0921875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 09:30:00,7886.4259765625,0.0,0.0,0.7430746876634656,2.4498523473739624,0.1001880802214145,0.2,0.0,2.4222416400909426,12.1923828125,0.4340011179447174,9445.4546875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 09:40:00,6584.00859375,65.89999923706054,0.0,0.2877668702043592,2.32289297580719,0.184100117534399,1.0,2120.305192626134,2.3485905647277834,12.20088233947754,0.423329085111618,9389.6515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 09:50:00,6718.4734375,77.85999908447266,0.0,0.4528214001096784,2.2637106657028196,0.9261067621409892,1.0,3189.3412656370892,2.332558536529541,12.20413761138916,0.4302105724811554,9527.32484654018,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 10:00:00,5675.8185546875,92.75999908447264,0.0,1.2008374952711165,2.49105544090271,0.7537615709006786,1.0,2465.8325455556833,2.2886144161224364,12.212456893920898,0.4295414388179779,9588.782421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 10:10:00,5895.90146484375,93.19999847412107,0.0,0.7270831727422773,2.8864327669143677,1.4462167136371136,0.6,3007.7467784177024,2.248758840560913,12.227104568481446,0.4279422283172606,9487.57364908854,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 10:20:00,1473.1628692626953,6.5,0.0011574082076549,0.4423546814359723,3.3281494855880736,0.1526331044733524,0.0,11.576518543696,2.0566596746444703,12.237051391601565,0.3970401763916015,9775.730387369793,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 10:30:00,10112.63330078125,0.0,0.0001157410442829,0.6051871263422071,3.338634991645813,0.1001880802214145,0.0,0.0,1.3688480854034424,12.217881965637208,0.377041357755661,9916.8099609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 10:40:00,18737.5669921875,0.0,0.0,1.004183139745146,2.8759478330612183,0.1025390662252902,0.0,0.0,0.4876056760549545,12.203956794738769,0.364251571893692,9862.043666294643,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 10:50:00,10707.76640625,0.0,0.0,2.6374524616636337,2.532491087913513,0.1142939813435077,0.0,0.0,0.0285783130675553,12.200339889526369,0.3814481258392334,9735.7189453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 11:00:00,15320.383203125,0.0,0.0,1.950130155030638,2.3716975927352903,0.1283998899161815,0.0,0.0,0.0134691823273896,12.198350524902343,0.3704852163791656,9914.61678059896,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 11:10:00,9813.3333984375,0.0,0.0,1.0629481577314437,2.2539825201034547,,0.0,0.0,0.0103249696083366,12.195457267761231,0.3940068542957305,9758.9826171875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 11:20:00,5938.79990234375,0.0,0.0,1.051303663197905,2.1486034870147703,0.1331018544733524,0.0,0.0,0.0062240024097263,12.187318992614744,0.3899548172950745,9868.844517299109,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 11:30:00,10443.51669921875,0.0,0.0,1.8030557655729351,2.0939973831176757,0.1421441026031971,0.0,0.0,0.0044744732789694,12.191478538513184,0.3902912318706512,9705.353190104166,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 11:40:00,9809.74990234375,0.0,0.0,2.444417765084654,2.0694963216781614,0.1561294384300708,0.0,0.0,0.0035304927267133,12.187499809265136,0.4069222509860992,9772.753295898438,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
