time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-17 11:50:00,6441.5302734375,0.0,0.0,2.614740850869566,2.004083585739136,0.1457609944045543,0.0,0.0,0.0028853291645645,12.192563438415528,0.4072504937648773,9776.377278645834,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 12:00:00,10739.2166015625,0.0,0.0,1.0768918775953351,1.9320402145385744,0.1587818227708339,0.0,0.0,0.0028613364323973,12.18786163330078,0.4289993226528167,9772.522216796877,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 12:10:00,15647.716796875,0.0,0.0,1.4723889254964888,1.8487185001373292,,0.0,0.0,0.0026387793011963,12.197808074951173,0.4291738271713257,9903.334765625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 12:20:00,9724.916796875,0.0,0.0,1.5587110542692244,1.7438881874084473,,0.0,0.0,0.0030946351587772,12.208116722106933,0.4317098200321198,9809.5171875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 12:30:00,9938.033203125,0.0,0.0,1.3102669262327251,1.6248622179031371,,0.0,0.0,0.0030746464617549,12.211552619934082,0.43452091217041,9792.1732421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 12:40:00,12676.283203125,0.0,0.0,1.2882958197034895,1.5269049644470214,0.1417824104428291,0.0,0.0,0.0033346281852572,12.216616249084472,0.4240327596664429,9783.070103236609,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 12:50:00,7016.7802734375,17.95999984741211,0.0,1.690347554627806,1.4435629844665527,0.1421441026031971,0.6563746666666667,283.0845065162388,0.0030614105053245,12.229455757141114,0.4235304415225983,9714.96953125,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 13:00:00,5885.2125,99.0999984741211,0.0,1.7355663084425033,1.460778331756592,,1.0597153333333336,1495.0935302601429,0.4091807592660189,12.261827087402343,0.4161031246185303,9811.1916015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 13:10:00,13651.58359375,99.0999984741211,0.0,2.0015580200590195,1.5465135335922242,0.3177445195615291,1.1300633333333334,3420.948328071401,2.3383261919021607,12.288411712646484,0.435886949300766,10164.890904017857,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 13:20:00,20156.483203125,81.0,0.0,1.8702217125333849,1.452987551689148,1.8015769533813,1.1063333333333334,5078.1730945421095,2.908867073059082,12.304325485229493,0.4625598311424255,9732.58927408854,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 13:30:00,11516.8501953125,53.08000106811524,0.0,2.19830112690106,1.8494561672210696,0.3233507089316845,1.203741333333333,2565.9314430662553,2.783004951477051,12.323133850097657,0.5814345121383667,9831.481201171877,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 13:40:00,21276.45,97.67999877929688,0.0,2.502774288598448,2.2542594194412233,1.0624638460576534,1.2361553333333333,5333.322414941862,2.81451096534729,12.345739364624023,0.5914632558822632,9608.322211371527,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 13:50:00,16385.51640625,71.94000015258788,0.0,2.1128728413023055,2.531471061706543,1.5576774291694164,1.260974,4321.586224920775,2.6672704219818115,12.371418952941896,0.5574411630630494,9823.295715332031,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 14:00:00,15640.3166015625,78.84000091552734,0.0,1.887451865617186,2.9868152379989623,0.95865885540843,1.1387186666666669,3782.985959621042,2.6812836647033693,12.389684677124023,0.5305901288986206,10069.27476283482,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-17 14:10:00,19805.65,86.88000030517578,0.0,2.3724202894605697,3.209173798561096,1.6673901490867138,1.3117886666666665,4985.235364101338,2.571837377548218,12.40686492919922,0.5010142266750336,9770.601481119793,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 14:20:00,13985.2333984375,76.0,0.0,2.336116530839354,3.613143754005432,1.2230540923774242,1.1486586666666667,3539.5700990823984,2.5096993446350098,12.428204536437988,0.4600336015224456,9759.98207310268,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 14:30:00,19852.283203125,93.78000030517578,0.0,2.2278734468854964,4.078316807746887,1.363751407712698,1.279266,4932.918159589948,2.44636812210083,12.45026798248291,0.4235948324203491,9776.327745225695,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 14:40:00,15479.3333984375,62.359999084472655,0.0,1.6782759689725937,4.414140343666077,1.5426975302398205,0.734436,3935.7891152461334,2.420463466644287,12.471968841552735,0.3879537820816039,9835.812337239584,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 14:50:00,9848.8166015625,0.0,0.0025462966412305,2.066552545968443,4.733715939521789,0.495394479483366,0.0,0.0,2.3785750389099123,12.48734073638916,0.3880816161632537,9781.327941894531,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 15:00:00,7460.1,5.159999847412109,0.0011574085801838,2.204777696076781,4.647915959358215,0.1015142761170863,0.5513333333333333,335.9862331356023,2.297293186187744,12.503255462646484,0.3655943512916565,9723.156005859377,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 15:10:00,10883.65,75.91999893188476,0.0,1.2309588813222945,4.165759301185608,0.3920717611908912,1.0683866666666666,3403.390584851456,2.2775658130645753,12.521882057189943,0.3583051860332488,9770.648018973214,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 15:20:00,11822.583056640626,84.2999984741211,0.0,2.063649990502745,4.006648468971252,0.5727358274161816,0.641764,2975.3067620298675,2.260463237762451,12.54213638305664,0.3812466502189636,9786.652762276786,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 15:30:00,2861.966796875,6.379999923706055,0.0021990749984979,2.360603048745543,3.9773194074630736,0.1873553209006786,0.0,0.0,2.0231478929519655,12.552264404296876,0.4281528770923614,9806.943277994793,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 15:40:00,13778.66689453125,0.0,0.0008101865649222,1.626010158006102,3.653939890861511,0.0985604748129844,0.0,0.0,1.682910966873169,12.51469349861145,0.4271263659000396,9802.485072544643,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 15:50:00,22397.93359375,0.0,0.0005787052214145,2.47134652370587,3.1747873544692995,0.0969328694045543,0.0,0.0,0.506126481294632,12.498191833496094,0.4258153200149536,9831.612386067707,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 16:00:00,17877.2,0.0,0.0001157410442829,2.3826861881650983,2.7961793661117555,0.1036241315305232,0.0,0.0,0.0224233271554112,12.497829818725586,0.4499341487884521,9758.62025669643,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 16:10:00,17802.083203125,0.0,0.0,2.4146990799345076,2.5963736295700075,0.1095920167863369,0.0,0.0,0.0148821029812097,12.49385108947754,0.4568891406059264,9841.716099330357,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 16:20:00,16385.5501953125,0.0,0.0,2.4146990799345076,2.4406848192214965,,0.0,0.0,0.0083410551771521,12.4797456741333,0.4943410396575928,9824.8630859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 16:30:00,16044.3166015625,0.0,0.0,2.4146990799345076,2.3201239347457885,0.1163194485008716,0.0,0.0,0.0053070914931594,12.482819938659668,0.5052580237388611,9789.834814453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 16:40:00,23718.81640625,0.0,0.0,2.4146990799345076,2.202897620201111,0.1388888917863369,0.0,0.0,0.0074321907944976,12.46943702697754,0.5116592884063721,7841.5128987630205,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 16:50:00,22388.55,0.0,0.0,2.2844110750593245,2.082809257507324,0.1555266194045543,0.0,0.0,0.0056560114026069,12.467086219787598,0.5253330349922181,9167.8671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 17:00:00,12210.6166015625,0.0,0.0,1.13739739889279,1.9889556884765625,,0.0,0.0,0.0045173310209065,12.473958587646484,0.5418844580650329,9701.146484375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 17:10:00,15968.4666015625,0.0,0.0,0.7277460956014692,1.8183687210083008,0.1490162052214145,0.0,0.0,0.0041998439002781,12.46563949584961,0.560575520992279,9811.817708333334,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 17:20:00,11044.9501953125,0.0,0.0,1.52317118877545,1.6421178102493286,0.1516927100718021,0.0,0.0,0.0038293055724352,12.45732078552246,0.5776850819587708,9774.8748046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 17:30:00,9408.983203125,0.0,0.0,1.0940851115621626,1.4714545965194703,0.1490885473787784,0.0,0.0,0.0043848226778208,12.4658203125,0.5883197665214539,9815.8826171875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 17:40:00,14235.45,0.0,0.0,1.0819545292295516,1.3087158918380737,0.1434461809694766,0.0,0.0,0.0036763174459337,12.467990493774414,0.5878857731819153,9471.874609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 17:50:00,16147.21640625,0.0,0.0,1.2142278932966293,1.1522415637969972,0.1371527798473834,0.0,0.0,0.0046463744714855,12.474681663513184,0.6039318561553955,9490.2775390625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 18:00:00,2528.2908203125,36.35999984741211,0.0,1.0424345874227583,0.9787689566612244,0.1474971078336238,0.8,0.0,0.0042102997656911,12.477032470703126,0.6012035608291626,9380.1525390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 18:10:00,8649.381640625,99.0999984741211,0.0,0.6662473463453351,0.8492407441139221,0.1100983820855617,1.0,2193.0549786979013,0.6651734687387943,12.537435150146484,0.6009955406188965,9597.9369140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 18:20:00,21582.28359375,99.0999984741211,0.0,0.6827981733717022,0.6695407271385193,0.8449074253439903,1.0,5406.196213409955,2.9339711666107178,12.55696620941162,0.6351168990135193,9501.02734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 18:30:00,21393.200390625,75.46000061035156,0.0,1.4626060985960063,0.7706810832023621,1.412037055939436,1.0231066666666666,5416.124950834014,3.021999740600586,12.57034797668457,0.763694953918457,9486.1111328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 18:40:00,18883.083203125,68.46000213623047,0.0,1.1031376861967146,1.242627167701721,0.8092447809875012,1.0097526666666667,4453.49412709395,3.083659267425537,12.590242004394533,0.939617431163788,9655.894140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 18:50:00,22603.45,71.5400001525879,0.0,0.7898908876813947,1.5415662050247192,1.2521701507270335,0.6,5244.856889129014,3.015468788146973,12.609230422973631,0.8900373697280883,9375.69453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 19:00:00,17705.316796875,1.2399999618530273,0.0013888899236916,1.4701924466527998,1.9022631645202637,0.2977430649101734,0.0,128.04676670106446,3.021816349029541,12.633464050292968,0.8406583070755005,9780.4162109375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 19:10:00,17143.51640625,32.54000015258789,0.0003472231328487,1.0302341126836836,1.8484505891799927,0.1400462947785853,0.8,2170.8271357367717,2.9593997478485106,12.643771743774414,0.7866169452667237,9872.2181640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 19:20:00,17138.483203125,80.05999908447265,0.0,1.156837131921202,1.3612852096557615,0.5404369287192822,1.0,4395.875794151685,2.9106372833251952,12.651005363464355,0.7891865491867065,9674.2939453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 19:30:00,20895.8171875,97.71999816894532,0.0,2.1174979829229414,1.386962687969208,0.8432436160743236,1.1758,5318.952588192158,2.8364306449890138,12.668185806274412,0.8168966770172119,9798.7220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 19:40:00,22853.800390625,99.0999984741211,0.0,1.119430770818144,1.688712763786316,1.434389489144087,1.0782646666666666,6268.215067355319,2.7836410999298096,12.685727310180663,0.7944057583808899,9256.9443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 19:50:00,14432.483203125,99.0999984741211,0.0,1.625626101437956,2.097442293167114,1.412760441750288,1.0,4453.89945382996,2.7372692584991456,12.6960355758667,0.7638156056404114,9521.7017578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 20:00:00,15948.3166015625,99.0999984741211,0.0,2.1584860348142683,2.5237000465393065,0.6792534701526165,1.2415239999999998,4357.736951714173,2.6666473865509035,12.704717254638672,0.7190038561820984,9258.3333984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 20:10:00,16784.066796875,99.0999984741211,0.0,2.9393140816129746,2.774925971031189,1.3730468444526196,1.308085333333333,5632.9127033689965,2.597234344482422,12.716652107238769,0.7045521140098572,9540.370703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 20:20:00,16948.0166015625,99.0999984741211,0.0,5.281273558083922,3.102031636238098,1.3110532216727735,1.4919846666666667,5844.106248148988,2.5344449520111083,12.734013557434082,0.6763429522514344,9632.9859375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 20:30:00,11304.866552734376,79.89999847412109,0.0,4.749040272179991,3.449726033210754,1.6663049392402172,0.6,4650.52083795032,2.472004508972168,12.747576713562012,0.6133898138999939,9513.3865234375,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 20:40:00,4296.0677734375,0.0,0.0019675936549901,1.5218570255674422,3.783801817893982,0.1896158903837203,0.0,0.0,2.2388389110565186,12.74992790222168,0.5738208889961243,9261.4580078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 20:50:00,17061.93359375,0.0,0.00104166790843,1.8548788332380357,3.5411720991134645,0.1001157425343989,0.0,0.0,1.7174605846405029,12.717737007141114,0.5452516317367554,9628.179296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 21:00:00,24207.333203125,0.0,0.0005787052214145,3.883810141030699,2.7592848539352417,0.1001880802214145,0.0,0.0,0.4042828649282455,12.705078315734864,0.5164163708686829,9268.75,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 21:10:00,23606.400390625,0.0,0.0005787052214145,2.3603504204191266,2.2361941576004027,0.0999710671603679,0.0,0.0,0.0264521004632114,12.705440139770507,0.5514501929283142,9603.657421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 21:20:00,21469.516796875,0.0,0.0004629641771316,2.340313866082579,2.086018514633179,0.1028645835816859,0.0,0.0,0.024149521626532,12.712673568725586,0.5739077091217041,9257.6388671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 21:30:00,24191.966796875,0.0,0.0005787052214145,4.968310072366148,1.9872485637664792,0.1064814828336238,0.0,0.0,0.0125262496061622,12.696397590637206,0.6273351311683655,9576.4244140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 21:40:00,22789.4,0.0,0.0003472231328487,2.3281597637571396,1.863392949104309,0.1133535884320735,0.0,0.0,0.0068530485033988,12.690971755981446,0.6513729572296143,9147.916796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 21:50:00,20868.55,0.0,0.0003472231328487,1.73462822670117,1.693131685256958,0.114728008955717,0.0,0.0,0.006420883629471,12.68663215637207,0.6452908754348755,9633.322265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 22:00:00,18001.45,0.0,0.0003472231328487,3.575038149300963,1.5254032135009763,0.1187789343297481,0.0,0.0,0.0046547967009246,12.680663871765136,0.6579586029052734,9619.44453125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 22:10:00,16281.75,0.0,0.0001157410442829,1.7257594847120346,1.4309352159500122,0.1242766223847865,0.0,0.0,0.0051613581366836,12.67053680419922,0.6404817819595336,9343.7498046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 22:20:00,15959.35,0.0,0.0001157410442829,3.9715208792127674,1.370365023612976,0.1237702570855617,0.0,0.0,0.0040977987460791,12.668005180358888,0.6446458220481872,9408.189453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 22:30:00,17588.0998046875,0.0,0.0,3.0275279306806624,1.3122827768325809,0.1241319440305232,0.0,0.0,0.0034909113310277,12.65480365753174,0.6475765228271484,9646.491015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 22:40:00,12367.5833984375,0.0,0.0,2.1827939772047102,1.250129771232605,0.1299189873039722,0.0,0.0,0.0036232988815754,12.651367378234864,0.6344811797142029,9484.0751953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 22:50:00,12238.9833984375,0.0,0.0,4.789464571420103,1.1935794711112977,0.1299913235008716,0.0,0.0,0.003429093863815,12.663484191894533,0.645444905757904,9169.097265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 23:00:00,15328.4833984375,0.0,0.0,3.6610217594541608,1.1257097244262697,0.1323061384260654,0.0,0.0,0.003289284557104,12.666377449035648,0.6272575974464416,9868.994921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 23:10:00,1565.971337890625,55.21999969482422,0.0,1.3363453053869307,1.075355625152588,0.1244212985038756,1.1,161.3096071203425,0.0157118409872054,12.684461975097657,0.6289796113967896,9172.2224609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 23:20:00,10066.7939453125,99.0999984741211,0.0,4.47425556415692,1.1810765266418457,0.1195746533572673,1.4,2548.566062594429,1.258122658729553,12.707248497009278,0.631916081905365,9696.22421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 23:30:00,23156.93359375,99.0999984741211,0.0,3.947938539925963,1.1180822253227234,0.9023437641561032,1.5,5811.010306619947,3.0196152687072755,12.714481925964355,0.6379780173301697,9565.9720703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 23:40:00,23979.533203125,95.45999908447266,0.0,1.387863900605589,1.0786319851875306,1.423032396286726,1.1,6331.718825072703,2.974287414550781,12.719545364379885,0.8081237077713013,9434.3748046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-17 23:50:00,22485.71640625,77.02000122070312,0.0,4.721493723336607,1.5737115025520323,1.2054397992789745,1.332508,5452.51092776973,3.0390554428100587,12.733652114868164,0.9527762174606323,9322.56953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 00:00:00,24144.3671875,90.3999969482422,0.0,2.6477300190366804,1.92335467338562,1.3943865709006786,1.41146,5987.319540980176,2.8968554019927977,12.744683456420898,0.8634585618972779,9845.94296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 00:10:00,22834.983203125,91.1999969482422,0.0,2.662143948022276,2.3726855993270872,1.3835539631545544,1.4222733333333335,5807.637150105557,2.876858425140381,12.752640342712402,0.7748642325401306,9119.44453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 00:20:00,22251.666796875,91.1999969482422,0.0,2.7788716816343366,2.7859134435653687,1.477358167618513,1.45594,5694.622165219009,2.787111186981201,12.758065605163576,0.6791529297828675,9319.4443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 00:30:00,19883.766796875,92.43999938964843,0.0,2.8230786108411854,3.407935309410095,1.407190340012312,1.496149333333333,5167.675176010942,2.6921996116638183,12.759151077270507,0.5989302515983581,9838.28046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 00:40:00,19015.250390625,58.49999847412109,0.0,1.0814743899740278,3.942714524269104,1.2293113522231578,0.3,3565.506146616589,2.612194776535034,12.765661430358888,0.5446588397026062,9354.5138671875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 00:50:00,15162.816796875,0.0,0.0024305563420056,1.953923346940428,4.127851271629334,0.1551649328321218,0.0,0.0,2.5758298873901366,12.776150512695311,0.5008096814155578,9349.5640625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 01:00:00,9518.65517578125,0.0,0.0011574085801838,1.153101744595915,4.08924434185028,0.1004050947725772,0.0,0.0,2.5196638107299805,12.76801223754883,0.4646367669105529,9506.94453125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 01:10:00,5195.8150390625,0.0,0.0011574085801838,1.0779242777265607,3.6905018091201782,0.0981626152992247,0.0,0.0,2.4280348777770997,12.762586975097657,0.4561692655086517,9597.2798828125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 01:20:00,4996.16142578125,31.719999694824217,0.0006944451481103,3.912226917687803,3.264746594429016,0.1142939798533916,1.0954966666666668,1231.1959133247542,2.392873001098633,12.761502075195311,0.4859346151351928,9327.777734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 01:30:00,6570.3671875,79.63999938964844,0.0001157410442829,0.9360988044179976,2.8524334192276,0.3218315981328487,1.1227053333333334,3195.9303738460276,2.3666660308837892,12.759874534606933,0.5128209054470062,9696.873828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 01:40:00,3739.0353515625,58.84000091552734,0.0012731485068797,2.7901363634504377,2.6996869325637816,0.3512731410562992,0.2,1402.203231846028,2.3304510593414305,12.76511878967285,0.5280733704566956,9236.458203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 01:50:00,6624.2310546875,0.0,0.0009259272366761,2.5371089004911487,2.600306820869446,0.0990306712687014,0.0,0.0,1.909119129180908,12.748300170898435,0.5480808258056641,9657.6634765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 02:00:00,19901.7501953125,0.0,0.0005787052214145,1.7969740175642073,2.177865433692932,0.0968605309724807,0.0,0.0,1.0710360050201415,12.727683639526369,0.545120120048523,9070.4861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 02:10:00,21333.099609375,0.0,0.0004629641771316,4.643600370828063,1.8100192308425904,0.0967881932854651,0.0,0.0,0.1627054966986179,12.72677993774414,0.5274008512496948,9595.128515625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 02:20:00,14320.0666015625,0.0,0.0001157410442829,1.7088213467039168,1.569086456298828,0.1022858805954455,0.0,0.0,0.0132693910971283,12.715386581420898,0.5318308711051941,9134.722265625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 02:30:00,15841.01640625,0.0,0.0,1.664371993485838,1.4409322261810302,0.1117621548473834,0.0,0.0,0.0142646752297877,12.694769287109375,0.5736089587211609,9532.291796875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 02:40:00,14205.716796875,0.0,0.0,2.4610458158887925,1.3466574907302855,0.1116174794733523,0.0,0.0,0.0087170384824275,12.682834434509276,0.591945481300354,9173.958203125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 02:50:00,15309.1333984375,0.0,0.0,1.4617640041746198,1.253086268901825,0.1190682910382747,0.0,0.0,0.0060126011259853,12.66854724884033,0.5897097587585449,9447.5689453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 03:00:00,17843.65,0.0,0.0,2.146441533509642,1.1682892918586731,0.1233362294733524,0.0,0.0,0.0042873973492532,12.656972885131836,0.588079571723938,9433.142578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 03:10:00,17641.98359375,0.0,0.0,2.7806679510511456,1.0968666195869443,0.1269531272351741,0.0,0.0,0.0034194068051874,12.653175354003908,0.5968840837478637,9215.278125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 03:20:00,16844.1669921875,0.0,0.0,1.3310098194517197,0.9915120005607604,0.12955729290843,0.0,0.0,0.0030787637457251,12.63906955718994,0.6037289023399353,9582.93125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 03:30:00,12292.983203125,0.0,0.0,2.1972491764463484,0.8703118562698364,0.1268807880580425,0.0,0.0,0.0027928927447646,12.626953887939454,0.6007300615310669,9326.04140625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 03:40:00,7260.73876953125,0.0,0.0,2.7901266836561263,0.7279910564422607,0.1233362264931201,0.0,0.0,0.0034298528917133,12.630570602416991,0.6028972148895264,9802.555859375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 03:50:00,5408.0044921875,0.0,0.0,1.480563380662352,0.5931748807430267,0.1240596078336238,0.0,0.0,0.0028356643393635,12.620081329345703,0.6287555813789367,9108.3330078125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 04:00:00,4353.5099609375,0.0,0.0,5.5427787327207625,0.5159854978322983,0.1273871578276157,0.0,0.0,0.0028646468184888,12.606698608398435,0.6246439456939697,9817.3609375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 04:10:00,3676.545950317383,0.0,0.0,6.302157404366881,0.4760580241680144,0.1219798922538757,0.3,0.0,0.0028208117000757,12.601273345947266,0.6180258989334106,9172.9365234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 04:20:00,3133.04072265625,78.65999946594238,0.0,6.302157404366881,0.4504401430487632,0.1125759556889533,1.5,784.5905852265232,0.0583454424049704,12.598198699951173,0.6180258989334106,9064.93046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 04:30:00,13848.78349609375,99.0999984741211,0.0,6.302157404366881,0.4178259983658791,0.3613281212747097,1.5,3468.076577907845,1.7764417350292203,12.634548759460449,0.6381581783294678,9763.8478515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 04:40:00,20723.0833984375,87.27999877929688,0.0,5.626404144708067,0.6011999487876892,1.9719328813254833,1.5,5375.550250188483,2.939729595184326,12.622793769836424,0.6827483177185059,9730.9025390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 04:50:00,11307.9833984375,69.19999923706055,0.0,2.2417528652586043,1.0615637958049775,0.9268662862479686,1.4336713333333333,2876.9478540612495,2.9234920501708985,12.61194305419922,0.9157953858375548,9634.8291015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 05:00:00,18942.8666015625,96.63999786376954,0.0,1.0499302172102034,1.330052614212036,1.0157696776092051,1.038822666666667,4714.890903544907,2.9275441646575926,12.59856071472168,1.035444116592407,9250.8162109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 05:10:00,17210.95,42.59999961853027,0.0,1.0135754608549177,1.6638286113739014,1.6223958544433117,1.0,3591.355119843698,2.7842613697052,12.58047580718994,0.9139535307884216,9662.519921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 05:20:00,11147.3666015625,61.67999954223633,0.0001157410442829,0.6945145987905561,2.0927148818969727,0.4841579787433147,0.8,2588.827441535469,2.8481711387634276,12.568721199035645,0.8284145355224609,9177.76640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 05:30:00,16416.7001953125,14.760000228881836,0.0006944447755813,1.290970590058714,2.3201358318328857,0.5336371533572674,0.0,1021.1332644284896,2.695065069198608,12.552626037597657,0.7179645895957947,9303.819140625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 05:40:00,9902.63310546875,19.020000076293947,0.0001157410442829,0.9503466391004622,2.43490846157074,0.1115451417863368,0.6,702.6557858296122,2.603395175933838,12.53562660217285,0.6603594303131104,9726.369921875,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 05:50:00,7508.43330078125,79.0999984741211,0.0,0.8187577747739851,2.2900949239730837,0.1772280099491278,1.0,1825.563197279229,2.5989388942718508,12.51103172302246,0.6241073250770569,9301.0416015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 06:00:00,12413.2666015625,96.95999908447266,0.0,0.6920684718526899,2.103466820716858,0.9188729785382748,1.0,3985.679018239201,2.4970869541168215,12.499095726013184,0.5918036222457885,9509.52734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 06:10:00,11114.9666015625,65.32000102996827,0.0,0.6761623644270002,2.236367344856262,1.3608218125998974,0.4,3166.0713916898267,2.447883415222168,12.481011199951173,0.5848363399505615,9240.9720703125,2.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 06:20:00,7354.61767578125,0.0,0.0008101858198642,0.9584407114423812,2.623619866371155,0.3301323819905519,0.0,0.0,2.401421451568603,12.469617652893067,0.5470149040222168,9586.80703125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 06:30:00,3214.975341796875,0.0,0.0,0.6030179523862897,2.6134564161300657,0.1005497686564922,0.0,0.0,2.322225475311279,12.450086975097657,0.4996972322463989,9311.458203125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 06:40:00,1480.17392578125,0.0,0.0,0.6842600011266767,2.2901031732559205,0.1005497686564922,0.0,0.0,2.2670774936676024,12.4309175491333,0.4915243744850158,9702.1736328125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 06:50:00,2017.272509765625,0.0,0.0,0.8022241198457776,2.0288890600204468,0.0969328694045543,0.0,0.0,2.1594980716705323,12.413375282287598,0.514772641658783,9310.41640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 07:00:00,8926.62158203125,0.0,0.0,0.7257636808790265,1.6080611944198608,0.0970052070915698,0.0,0.0,1.7485206365585326,12.40614128112793,0.5259955763816834,9284.432779947916,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 07:10:00,19806.86640625,0.0,0.0,1.0564338468946517,1.312220811843872,0.0977466721087693,0.0,0.0,0.7057731062173843,12.400896644592285,0.5483772397041321,9535.8169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 07:20:00,12845.3666015625,0.0,0.0,0.8140791022218762,1.128891146183014,0.0969328694045543,0.0,0.0,0.0612007543444632,12.400535583496094,0.5426720142364502,9237.1529296875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 07:30:00,11165.5166015625,0.0,0.0,0.710009851399809,0.987146747112274,0.1095196790993213,0.0,0.0,0.0140715656802057,12.386610221862792,0.5812756299972535,9523.44296875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 07:40:00,9267.1333984375,0.0,0.0,1.862758638802916,0.8787522077560425,0.1140528557201226,0.0,0.0,0.0135026715695857,12.37395076751709,0.6134188294410705,9509.027734375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 07:50:00,10124.0833984375,0.0,0.0,2.013917758408934,0.7683073163032532,0.1240596063435077,0.0,0.0,0.0100722827948629,12.36346206665039,0.6474104046821594,9260.4166015625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 08:00:00,12062.416796875,0.0,0.0,2.3229837440885603,0.6761053383350373,,0.0,0.0,0.0044576405547558,12.357856178283692,0.6680002331733703,9341.52265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 08:10:00,11955.683203125,0.0,0.0,2.5876534008421004,0.622440630197525,0.1296658031642436,0.0,0.0,0.0045989604666828,12.357675170898435,0.6780078649520874,9116.31953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 08:20:00,15839.4666015625,0.0,0.0,2.4461627268232404,0.5626718640327454,0.1326196007430553,0.0,0.0,0.003359525790438,12.346281814575196,0.6853920221328735,9358.57265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 08:30:00,8626.108203125,0.0,0.0,2.8722207569517195,0.4928109854459762,0.1302987597882747,0.0,0.0,0.002813723264262,12.341218185424804,0.7002860188484192,9109.027734375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 08:40:00,5287.5625,0.0,0.0,3.320311787072569,0.4147647827863692,,0.0,0.0,0.0031634633429347,12.336877632141114,0.7144436955451965,9656.2048828125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 08:50:00,5091.8556640625,0.0,0.0,1.628346731606871,0.3548664798960089,0.1361762136220932,0.0,0.0,0.0033245669677853,12.339590454101565,0.7232478618621826,9392.708203125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 09:00:00,5917.72392578125,0.0,0.0,2.5780620598234236,0.3392369707114994,0.1312934048473835,0.0,0.0,0.003191563906148,12.339590644836424,0.7409219861030578,9246.38321940104,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 09:10:00,2674.193737792969,0.0,0.0,2.643648912850767,0.3387347459793091,0.1309317089617252,0.0,0.0,0.0031103328801691,12.34375,0.7332835912704467,9531.585546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 09:20:00,3130.1924560546877,5.6,0.0,1.4137822412885723,0.3387347459793091,0.1345486082136631,0.4,0.0,0.0031575997825711,12.345196533203124,0.766639506816864,9249.276692708334,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 09:30:00,2980.5248046875,92.10000152587892,0.0,2.4039922260679303,0.3390202586306259,0.1076630043486754,1.1906853333333334,756.0627701021808,0.1009224937297403,12.32946319580078,0.7563970208168029,9664.617954799109,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 09:40:00,12331.0666015625,98.9000015258789,0.0,2.610142567101866,0.3849816600210033,0.6065538339316845,1.3677446666666666,3099.571387298182,2.2220699310302736,12.33633518218994,0.7843086361885071,9533.709309895834,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 09:50:00,15024.183203125,90.7,0.0,2.33548922771588,0.6413485065102578,1.6980131479601066,1.3506133333333334,3853.781551042803,2.8146368980407717,12.33109073638916,0.8445827484130859,9573.448660714286,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 10:00:00,11519.3833984375,84.86000061035156,0.0,2.2715036892332137,1.04979989528656,0.9458188526332378,1.2545333333333333,3046.009349994204,2.877102851867676,12.322410202026369,1.0876413822174071,9372.519810267857,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 10:10:00,16450.8498046875,98.44000091552736,0.0,2.981422378960997,1.3264692544937131,2.0218460969626904,1.3570406666666668,4121.004396753151,2.870546770095826,12.310112953186035,1.0724204301834106,9673.509114583334,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-11-18 10:20:00,12312.9833984375,74.77999877929688,0.0,2.5112036251462997,1.76694655418396,1.5886320881545544,1.4248273333333334,3256.260221211576,2.7667253017425537,12.310112953186035,0.9706268548965454,9091.765834263391,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 10:30:00,11789.4,76.55999908447265,0.0,2.26894698375836,2.2771029233932496,1.1317274185518424,1.2996106666666667,2851.551267077547,2.7790908336639406,12.309751319885256,0.874950909614563,9645.2927734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 10:40:00,15344.1666015625,82.76000061035157,0.0,2.1649031423963607,2.723107647895813,1.3840663048128288,1.249622,3722.622107753531,2.63526930809021,12.309932136535645,0.7728003859519958,9532.118094308036,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 10:50:00,12213.16640625,68.52000274658204,0.0,1.8984195017255845,3.1350829362869264,0.9995297901332378,1.1303573333333332,2921.411702709327,2.62344913482666,12.304506492614744,0.7217479825019837,9582.552315848214,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 11:00:00,14278.7666015625,58.76000137329102,0.0,1.7698046469129622,3.5299631357192993,1.4211998395621777,1.1437806666666668,3283.642365348596,2.5338916301727297,12.295825958251951,0.6574493050575256,9457.008719308036,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 11:10:00,9037.367578125,43.5,0.0,1.5564416431821884,3.818633770942688,1.178867619484663,1.0555686666666666,2582.298596833496,2.470992994308472,12.291847610473631,0.6073825359344482,9247.272042410714,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 11:20:00,6747.7708984375,53.099999237060544,0.0,1.4349193119443953,4.026133799552918,1.010199587792158,0.8,2848.545835521538,2.408380889892578,12.290400886535645,0.5673203945159913,9572.26806640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 11:30:00,4726.44404296875,5.520000076293945,0.0006944447755813,1.389535715524107,4.265064787864685,0.5410879664123058,0.0,321.64085526188825,2.375945711135864,12.282262992858886,0.5354075908660889,9185.908365885416,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 11:40:00,3164.22626953125,0.0,0.0,1.2838999533094466,4.220431160926819,0.1030815951526165,0.0,0.0,2.3401636600494387,12.264539909362792,0.5211268067359924,9827.72208658854,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 11:50:00,846.3443359375,0.0,0.0,1.441126158181578,3.841467356681824,,0.0,0.0,2.2858288288116455,12.250614547729493,0.5239605784416199,9175.69453125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 12:00:00,1857.3329345703123,0.0,0.0,1.512149336282164,3.501993441581726,,0.0,0.0,2.1070500373840333,12.24048728942871,0.5386891961097717,9617.965625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 12:10:00,11208.35,0.0,0.0,3.7741925262846054,3.043194222450256,0.0954861119389534,0.0,0.0,1.4710240840911866,12.2370512008667,0.5386891961097717,9776.04337565104,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 12:20:00,19436.6171875,0.0,0.0,5.201121904794126,2.7065087080001833,0.0998263917863369,0.0,0.0,0.5380431175231932,12.229636764526369,0.6077432751655578,9460.763671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 12:30:00,11375.7833984375,0.0,0.0,5.147124245110899,2.326571011543274,,0.0,0.0,0.0196635184809564,12.228009033203126,0.6280248403549195,9500.456640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 12:40:00,18602.3501953125,0.0,0.0,1.7567435049451887,2.091386389732361,,0.0,0.0,0.0240628398954867,12.222945022583009,0.6417145609855652,9237.1529296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 12:50:00,12974.633203125,0.0,0.0,2.710504677239806,1.9619649410247804,,0.0,0.0,0.009791104029864,12.21571159362793,0.7029232144355774,9457.6857421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 13:00:00,16072.399609375,0.0,0.0,5.971848299447447,1.8890891551971436,,0.0,0.0,0.0049706957302987,12.20359535217285,0.7185150980949402,9105.5556640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 13:10:00,15777.43359375,0.0,0.0,6.833096506539732,1.843557095527649,0.1233362220227718,0.0,0.0,0.004201413411647,12.196361160278322,0.7292025923728943,9590.48095703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 13:20:00,12449.9,0.0,0.0,4.410775282327085,1.7645538330078123,0.1394314244389534,0.0,0.0,0.0037556962575763,12.189670181274414,0.7400094747543335,9639.468098958334,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 13:30:00,17896.149609375,0.0,0.0,3.6171607040800153,1.6982346534729005,,0.0,0.0,0.0030732107348739,12.177191543579102,0.7339106559753418,9807.6091796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 13:40:00,12496.016796875,0.0,0.0,3.03718919986859,1.6560638189315795,0.1408781856298446,0.0,0.0,0.0028577841818332,12.169958114624023,0.7229138851165772,9265.997000558036,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 13:50:00,14316.9169921875,0.0,0.0,1.4475742959417404,1.6033040046691895,,0.0,0.0,0.0030199507251381,12.153501319885256,0.7280689716339112,9522.5892578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 14:00:00,10342.359375,0.0,0.0,1.9727093481458724,1.554492473602295,,0.0,0.0,0.0038449866697191,12.134331703186035,0.7260844707489014,9462.6828125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 14:10:00,4179.765270996094,0.0,0.0,3.3504988693632187,1.495541310310364,0.1302083395421505,0.0,0.0,0.0028453811071812,12.124204444885256,0.7037846684455872,9144.09716796875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 14:20:00,0.0,0.0,0.0,3.929069426003843,1.4675930261611938,0.1269531212747097,0.0,0.0,0.0031146948225795,12.10847053527832,0.7131505608558655,9525.21232096354,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 14:30:00,3203.92490234375,17.81999969482422,0.0,1.5056314730085432,1.42478928565979,,0.6420213333333333,0.0,0.00381919327192,12.09364128112793,0.7184805035591125,9392.013671875,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 14:40:00,5335.0859375,99.0999984741211,0.0,2.2796378158964217,1.5448532104492188,,1.0873066666666666,1351.5072727684085,0.3363158060237764,12.118778800964355,0.712787675857544,9532.9849609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 14:50:00,17536.25,99.0999984741211,0.0,4.408008387032896,1.775777506828308,0.2737991921603679,1.4440266666666666,4397.586706452997,2.4847941160202027,12.152235221862792,0.7478462934494019,9730.101481119793,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 15:00:00,17881.049609375,85.15999908447266,0.0,4.3913881802000105,1.527955150604248,2.0078607412676015,1.5,4672.628632357092,2.9199892044067384,12.131618690490724,0.790296733379364,9615.776794433594,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 15:10:00,14088.2666015625,89.91999816894531,0.0,1.87484150165692,1.9304458379745484,,1.291124,3581.09712474767,2.9807668209075926,12.139033699035645,0.9464006543159484,9559.56953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 15:20:00,22954.766796875,80.05999908447265,0.0,3.541756632272154,2.3235154867172243,1.9802517108619213,1.2255353333333332,5482.021895946394,2.8879178524017335,12.125108337402343,0.963707959651947,9213.830891927084,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
