time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-18 15:30:00,13814.8498046875,55.32000045776367,0.0,4.525529863778502,2.7316128969192506,,1.5,3132.049016596417,2.8753706932067873,12.123661613464355,0.8822993397712707,9858.8595703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 15:40:00,18572.583203125,96.8000030517578,0.0,1.978616645280272,3.0797760248184205,1.194661419838667,1.4,4629.030272038473,2.815573072433472,12.111545181274414,0.851329791545868,9326.272623697916,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 15:50:00,19677.0669921875,54.939999389648435,0.0,1.7269305252470075,3.2407479524612426,1.9646990709006784,0.8,4225.113131384428,2.6802687644958496,12.104672813415528,0.7936036229133606,9217.1376953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 16:00:00,11758.433203125,0.5599999904632569,0.0003472223877906,3.653741314355284,3.50827009677887,,0.0,50.61017727684782,2.700773000717163,12.100513458251951,0.7392494559288025,9633.871875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 16:10:00,14737.9,17.559999847412108,0.0,3.0258300327695906,3.4012653112411497,0.1034432835876941,0.9,1256.3901196224606,2.579600381851196,12.087854385375977,0.6922595858573913,9175.347412109377,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 16:20:00,16799.26640625,79.0999984741211,0.0,3.0258300327695906,3.113008236885071,0.6618923656642437,1.5,4014.562946886797,2.5609224319458006,12.076280403137208,0.6718363285064697,9711.658482142857,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 16:30:00,20324.133203125,94.96000061035156,0.0,3.0258300327695906,3.113504862785339,1.1554181687533855,1.5,5055.67121726764,2.470347833633423,12.065249252319337,0.6864949822425842,9633.18931361607,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 16:40:00,18165.88359375,96.9000015258789,0.0,3.0258300327695906,3.3291452169418334,,1.5,4788.137693809913,2.448969507217407,12.05494041442871,0.7014068126678467,9332.2919921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 16:50:00,16080.883203125,96.9000015258789,0.0,2.6250968241132795,3.638677716255188,1.447934728115797,1.5,4301.004096622662,2.374238967895508,12.050419235229493,0.6969687342643738,9699.7705078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 17:00:00,14633.850244140624,58.54000053405762,0.0,0.755224981252104,4.002090620994568,1.320258241146803,0.3,3152.600956225285,2.3641644954681396,12.040111351013184,0.6741373658180236,9402.488606770834,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 17:10:00,2356.95224609375,0.0,0.0006944447755813,0.963074352685362,4.259939885139465,0.1927806742489338,0.0,0.0,2.1875704765319823,12.02799472808838,0.6342096567153931,9262.847265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 17:20:00,13207.88330078125,0.0,0.0,2.1346558117307723,4.067013096809387,0.1034432835876941,0.0,0.0,1.5753307819366456,12.01913318634033,0.6199764490127564,9495.83359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 17:30:00,21456.716796875,0.0,0.0,1.9276525520719587,3.4537078142166138,0.1007667832076549,0.0,0.0,0.469173415005207,12.013708114624023,0.6339223027229309,9268.4029296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 17:40:00,15373.916796875,0.0,0.0,0.9601104700006544,3.060676407814026,0.10416666790843,0.0,0.0,0.017501064017415,12.012984657287598,0.6505305886268615,9594.933984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 17:50:00,23496.033203125,0.0,0.0,0.6626201056875288,2.771129870414734,0.1129195652902126,0.0,0.0,0.0218881599605083,12.003942680358886,0.6714194059371948,9260.416796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 18:00:00,16659.2998046875,0.0,0.0,1.4561141395010055,2.588619828224182,0.1168981499969959,0.0,0.0,0.0140005696564912,11.98404941558838,0.7070179343223572,9327.0833984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 18:10:00,19255.0498046875,0.0,0.0,1.2394637846387924,2.4943533658981325,0.1310040526092052,0.0,0.0,0.0056606896221637,11.964518356323245,0.7445956468582153,9440.5904296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 18:20:00,20691.8833984375,0.0,0.0,0.9955327295698224,2.390058732032776,0.1404079876840114,0.0,0.0,0.0052169429138302,11.954933357238769,0.7387036323547364,9233.33359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 18:30:00,14225.6833984375,0.0,0.0,1.01395191187039,2.2838420629501344,0.1523437522351741,0.0,0.0,0.0049270604737102,11.946252822875977,0.7197916984558106,9523.2498046875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 18:40:00,15626.78359375,0.0,0.0,0.8853549265302718,2.1895578384399412,0.1425781287252902,0.0,0.0,0.0041261217091231,11.940646553039551,0.7218612551689148,9163.8890625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 18:50:00,12060.266796875,0.0,0.0,1.2135958694852889,2.1286409854888917,0.1406973429024219,0.0,0.0,0.0035454107914119,11.929976844787598,0.7421746730804444,9600.4091796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 19:00:00,20051.8171875,0.0,0.0,1.3732737802900374,2.0820537328720095,0.1359953731298446,0.0,0.0,0.0030364248901605,11.923828315734864,0.739814293384552,9239.9306640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 19:10:00,18496.65,0.0,0.0,1.4826425098814071,2.0288101196289063,0.1292679421603679,0.0,0.0,0.002906873403117,11.916413497924804,0.7579105615615844,9367.708203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 19:20:00,12220.4333984375,0.0,0.0,0.9802914881147444,1.9444961071014404,0.1376591466367244,0.0,0.0,0.0031002219300716,11.904296493530271,0.764027214050293,9106.250390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 19:30:00,16679.4998046875,0.0,0.0,1.3646088623441757,1.8133718729019168,0.1426504634320735,0.0,0.0,0.0029532345943152,11.89416961669922,0.7599135756492614,9354.1666015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 19:40:00,2328.591943359375,36.319999313354494,0.0,2.1891291403211652,1.7064109802246097,0.1469907440245151,1.0214246666666666,0.0,0.0070876344572752,11.88603172302246,0.7548437595367432,9185.0693359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 19:50:00,8744.261328125,99.0999984741211,0.0,1.604412939492613,1.7282966375350952,0.1378761611878872,1.0634933333333332,2221.7735699195723,0.7111685201525688,11.907913970947266,0.7632582068443299,7244.097265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 20:00:00,21825.2337890625,98.81999816894532,0.0,3.0487304710783065,1.6112712621688845,1.1561776630580425,1.3356326666666667,5474.33065714312,2.9299880504608153,11.906466865539551,0.7820735573768616,7569.4443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 20:10:00,15381.05,71.2599998474121,0.0,6.039111044351012,1.3961181402206422,1.4413339547812938,1.4585,3961.802813861748,3.022524642944336,11.901222801208498,0.8012176156044006,7736.1111328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 20:20:00,19170.6998046875,98.33999938964844,0.0,3.4687719606794416,1.6826350688934326,0.9573929600417614,1.4183666666666668,4817.116869058208,3.209070205688477,11.896520614624023,0.8881185412406921,8841.323046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 20:30:00,19999.066796875,59.939999389648435,0.0,3.2877217792905866,2.072110342979431,1.6623264007270335,1.1153473333333337,4434.73260774641,3.0481099605560305,11.88241500854492,0.950140070915222,8057.67685546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 20:40:00,14668.3666015625,78.33999862670899,0.0,4.596783878747374,2.588008904457092,0.5457899384200573,1.4928066666666666,3543.602085604085,3.0373193264007567,11.875180625915528,0.8968042850494384,7677.4306640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 20:50:00,22611.516796875,84.15999832153321,0.0,1.531038620416075,2.7570333242416383,1.6261574678122996,1.089106,5479.164984310072,2.89136643409729,11.863607025146484,0.8388261079788208,9673.223046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 21:00:00,14983.8833984375,42.119999694824216,0.0,3.5716115021146835,3.1867111921310425,0.913628452271223,1.2392466666666668,3061.883355051479,2.8814406871795653,11.85583038330078,0.7879678964614868,9737.2859375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 21:10:00,17589.616796875,94.23999938964845,0.0,3.0091164969839155,3.5155156373977663,0.7481192402541638,1.4411266666666669,4391.000942791378,2.7895710945129393,11.84461784362793,0.7482947587966919,7305.7806640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 21:20:00,19023.766796875,52.52000045776367,0.0,1.422631671372801,3.612750887870789,1.553891771286726,0.2319073333333333,3492.672373289525,2.7006306648254395,11.837564659118652,0.7162106037139893,7602.43056640625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 21:30:00,11827.6666015625,0.0,0.0002314817160367,2.9716127418912945,3.8721200704574583,0.1628508418798446,0.3,0.0,2.6780718326568604,11.829426956176755,0.6901443481445313,7590.62509765625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 21:40:00,14330.5998046875,63.99999923706055,0.0,1.524276688043028,3.735588240623474,0.3061342529952526,1.2075486666666666,3114.386312158779,2.662523937225342,11.814959526062012,0.6452451229095459,8326.40029296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 21:50:00,16607.3501953125,75.01999969482422,0.0,2.0609307789243756,3.454126811027527,1.2794415287673473,1.02218,5056.745091963511,2.563734483718872,11.806640625,0.6376847743988037,9187.175390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 22:00:00,9626.755810546874,67.66000061035156,0.0,2.7474346899427475,3.595905232429504,0.9006799988448619,0.8401606666666666,3086.7585934004246,2.498205232620239,11.797417449951173,0.650629723072052,7405.38201032366,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 22:10:00,2304.258203125,4.659999847412109,0.0003472223877906,2.155200531426817,3.852399373054504,0.1687644682824611,0.0,0.0,2.331661128997802,11.788556098937988,0.6460692286491394,7579.1666015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 22:20:00,12928.43310546875,0.0,0.0,3.090459015313536,3.57374222278595,0.1038049794733524,0.0,0.0,1.1466191560029984,11.78349266052246,0.6368178129196167,7677.7779296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 22:30:00,20018.9166015625,0.0,0.0,1.2050956749357282,3.1095882654190063,0.10026041790843,0.0,0.0,0.1247398130595683,11.782407569885256,0.6237739562988281,7999.90498046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 22:40:00,14434.8001953125,0.0,0.0,3.0221228622831404,2.7249243021011353,0.1017795152962207,0.0,0.0,0.0156022539362311,11.775897026062012,0.6459171891212463,9103.638671875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 22:50:00,16348.733203125,0.0,0.0,2.6598879360593854,2.4631637811660765,0.1044560201466083,0.0,0.0,0.0116744914092123,11.75817413330078,0.6516175031661987,7228.12490234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 23:00:00,13897.533203125,0.0,0.0,2.786675836984068,2.237154650688171,0.1121238447725772,0.0,0.0,0.0089318165555596,11.74443016052246,0.6931110501289368,7631.59716796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 23:10:00,17384.1166015625,0.0,0.0,3.809771039430052,2.1218798398971557,0.130027487874031,0.0,0.0,0.0083386476151644,11.726526260375977,0.702179491519928,6104.22236328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 23:20:00,12202.0833984375,0.0,0.0,1.6604460024274883,2.02166543006897,0.1434461809694766,0.0,0.0,0.0079557720571755,11.716037178039551,0.7037903308868408,7006.2916015625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 23:30:00,11391.5833984375,0.0,0.0,3.770183756295592,1.909999966621399,0.1380931727588176,0.0,0.0,0.0047614094801246,11.711697196960449,0.7070700883865356,7079.847265625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 23:40:00,9697.55,0.0,0.0,3.3213315033353874,1.7494868755340576,0.1485098414123058,0.0,0.0,0.0042663954664021,11.70048484802246,0.703999936580658,7120.125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-18 23:50:00,16535.383203125,0.0,0.0,2.156426384393126,1.646990919113159,0.14811198040843,0.0,0.0,0.0045242049265652,11.693974113464355,0.7211085796356201,7092.74990234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 00:00:00,18494.15,0.0,0.0,4.144578506890684,1.5715468168258666,0.1581307895481586,0.0,0.0,0.0039007771760224,11.690176391601565,0.7276141166687011,7097.55546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 00:10:00,13811.55,0.0,0.0,3.849556209985166,1.4554141998291017,0.1614583350718021,0.0,0.0,0.0037290113046764,11.67570915222168,0.7321195244789124,7020.875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 00:20:00,10278.233349609374,4.340000152587891,0.0,4.27561111683026,1.332333016395569,0.1580584503710269,0.6,0.0,0.0033015712164342,11.67191104888916,0.7280100822448731,7657.2916015625,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 00:30:00,2612.7451416015624,90.37999954223632,0.0,4.171026685182005,1.2062289834022522,0.1294849567115306,1.5,663.4083703420152,0.0897370128892361,11.684570503234864,0.7435777664184571,7695.8333984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 00:40:00,14142.76640625,99.0999984741211,0.0,1.3848303102888166,1.0850805401802064,0.4876301996409893,1.1081733333333332,3551.994898151552,2.302997386455536,11.70066566467285,0.7355309724807739,7629.16689453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 00:50:00,19145.6833984375,82.53999938964844,0.0,2.4181385540403424,0.9720245122909544,1.6622540645301342,1.2312973333333332,4796.606366457445,2.8901113510131835,11.70048484802246,0.7672181129455566,7642.3611328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 01:00:00,13787.083203125,76.72000122070312,0.0,2.28880851501599,1.1244039058685302,0.9478443317115308,1.3631273333333334,3514.2405528391128,3.0463781356811523,11.699761581420898,0.9403456926345826,7825.69443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 01:10:00,20856.9,91.2,0.0,1.587907721940428,1.4475433707237244,1.3893952541053296,1.0685006666666663,5138.233888707983,2.9472046375274656,11.694878578186035,0.9586428165435792,7549.30546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 01:20:00,17026.1669921875,48.46000061035157,0.0,2.4315220140852034,1.877526879310608,1.346064775437117,1.1573126666666669,3697.408126798663,2.9387300491333006,11.693974113464355,0.9089989304542542,7592.3611328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 01:30:00,14764.3333984375,74.64000015258789,0.0,1.3170858168043196,2.219496250152588,0.7489149145781994,1.1,3567.5032761438465,2.878310441970825,11.688910293579102,0.864278781414032,7555.90283203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 01:40:00,19192.366796875,75.0400001525879,0.0,1.9003235363401472,2.5153709650039673,1.5316117219626904,1.09924,4560.71822752298,2.8251317977905273,11.681496047973631,0.806336772441864,7660.76396484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 01:50:00,16173.1498046875,51.62000045776367,0.0,1.8728450560010963,2.8386643171310424,1.1864330135285854,1.19426,3501.278612167902,2.757013750076294,11.672273063659668,0.7716786861419678,7584.7220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 02:00:00,15084.85,58.68000030517578,0.0,1.3310216926969587,3.110076642036438,1.0001446656882762,1.028828,3482.873867763998,2.6597478866577147,11.673177528381348,0.742492949962616,7684.02783203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 02:10:00,13531.283203125,60.86000061035156,0.0,1.9531952881254255,3.297044157981873,1.121383111923933,1.173592,3917.147631067927,2.644883632659912,11.664315605163576,0.6961644530296326,7388.19443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 02:20:00,6718.005908203125,34.380000305175784,0.0003472223877906,1.7222350859083235,3.5447545766830446,1.4170283488929272,0.4407286666666667,2861.455842355753,2.588086652755737,11.664134788513184,0.6789187550544739,7076.0416015625,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 02:30:00,4129.05087890625,0.0,0.0,0.9825582289136946,3.790704607963562,0.1421440988779067,0.0,0.0,2.3307504177093508,11.651475524902343,0.661217200756073,7069.09736328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 02:40:00,14561.4166015625,0.0,0.0,1.7640029453672468,3.441766285896301,0.103660301119089,0.0,0.0,0.9340786784887314,11.644965171813965,0.6279193162918091,7015.277734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 02:50:00,17820.5,0.0,0.0,1.1681001448072492,2.8453680276870728,0.1038049794733524,0.0,0.0,0.0412177253514527,11.642975997924804,0.6230379223823548,7311.80556640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 03:00:00,12160.9001953125,0.0,0.0,1.4116141104139388,2.48489134311676,0.1056134290993213,0.0,0.0,0.0162184704095124,11.632848930358886,0.6333020806312561,6990.972265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 03:10:00,20439.0171875,0.0,0.0,1.5843762421049177,2.282792496681213,0.107277201861143,0.0,0.0,0.0127538364380597,11.624349212646484,0.6562071561813354,6948.26396484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 03:20:00,11985.7498046875,0.0,0.0,1.4259089731611312,2.09646155834198,0.1242042817175387,0.0,0.0,0.0106388239189981,11.60300941467285,0.682743501663208,7229.5140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 03:30:00,16641.766796875,0.0,0.0,1.210470559541136,1.956929874420166,0.1541522003710269,0.0,0.0,0.0123808993026613,11.576786994934082,0.7041240572929383,7108.68056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 03:40:00,15123.0833984375,0.0,0.0,1.691621162835509,1.8547097444534304,0.1569010399281978,0.0,0.0,0.008331873640418,11.573531532287598,0.7010860800743103,7015.277734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 03:50:00,11880.966796875,0.0,0.0,1.9395422243513167,1.7596001625061035,0.1592881940305232,0.0,0.0,0.0052274624817072,11.566659164428712,0.6993513345718384,7281.94423828125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 04:00:00,18040.2666015625,0.0,0.0,1.8714795851148665,1.6764281511306762,0.1788556165993213,0.0,0.0,0.0052458108402788,11.558702278137208,0.7035038471221924,7132.6388671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 04:10:00,11229.233203125,0.0,0.0,1.8999179624952376,1.6019456386566162,0.1749131940305232,0.0,0.0,0.0076110241934656,11.554904747009276,0.7035038471221924,7291.666796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 04:20:00,7401.283203125,4.079999923706056,0.0,1.8999179624952376,1.5659579038619995,0.1699942126870155,0.4549866666666666,0.0,0.004717877274379,11.539894485473631,0.7138087391853333,6654.86123046875,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 04:30:00,2779.033056640625,89.85999908447266,0.0,1.8999179624952376,1.58828444480896,0.1406973438958326,1.159166666666667,706.6362525079554,0.1322974745184182,11.554904556274414,0.7155044078826904,6334.722265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 04:40:00,11964.3833984375,99.0999984741211,0.0,1.8999179624952376,1.6679834842681884,0.662832760065794,1.1928333333333334,3008.2843464783173,2.1264293432235717,11.565212440490724,0.727585768699646,6687.1529296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 04:50:00,16258.133203125,84.85999908447266,0.0,2.240005495492369,1.4640089750289915,1.696614544838667,1.220659333333333,4063.683709778256,2.818132209777832,11.560149002075196,0.7239150166511535,6597.800944010417,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 05:00:00,13032.4,56.12000122070312,0.0,0.8405589603818953,1.7065748929977418,1.2481915168464184,0.9112166666666668,3131.066245632611,2.8248631954193115,11.55526638031006,0.7965040564537048,6430.652018229167,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 05:10:00,14342.1,4.9,0.0,0.9133982920087872,2.0940882921218873,0.293420871719718,0.0,353.18141396527756,2.9116870880126955,11.5520112991333,0.8081921815872193,5665.97216796875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 05:20:00,11180.2333984375,15.419999694824218,0.0,1.330111410561949,2.088958859443665,0.1048900472621122,0.6024333333333334,851.1517342173005,2.8089600086212156,11.544777297973631,0.747471034526825,5624.652734375,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 05:30:00,9488.5166015625,79.0999984741211,0.0,1.1068613552488389,1.880576729774475,0.5454282455146313,0.8010999999999999,2381.4284125260374,2.7694070816040037,11.53410758972168,0.7285076141357422,2170.1388916015626,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 05:40:00,1444.8398681640624,12.399999618530272,0.0,1.4834270500577986,1.9100213527679444,0.3285349297026793,0.0,79.46385874770549,2.579496049880982,11.5275972366333,0.7406131386756897,4111.682434082031,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 05:50:00,9918.815234375,0.0,0.0,1.711395647469908,1.7015334367752075,0.1092303283512592,0.0,0.0,2.1955671310424805,11.506618690490722,0.7404307126998901,5676.68564453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 06:00:00,16973.5333984375,0.0,0.0,1.3178523086942733,1.2488877296447751,0.1215277798473835,0.0,0.0,0.3487235769629478,11.504629516601565,0.7169155478477478,5244.0684814453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 06:10:00,11056.883203125,0.0,0.0,1.6202413820661603,1.1423510551452636,0.1058304406702518,0.0,0.0,0.0313623961061238,11.501555061340332,0.70967036485672,5101.04169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 06:20:00,9609.3666015625,0.0,0.0,0.905259957257658,1.1426535844802856,0.1345486156642436,0.0,0.0,0.0189227517694234,11.476960563659668,0.7013169050216674,5115.277734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 06:30:00,10354.283203125,0.0,0.0,1.1200834774412214,1.0636011362075806,0.1614040825515985,0.0,0.0,0.0143856745213269,11.445854568481446,0.7003833413124084,2224.2476399739585,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 06:40:00,5421.4713134765625,5.8,0.0,1.5815859817899764,0.9868110418319702,0.1806640662252903,0.4215813333333333,0.0,0.009002923592925,11.429579162597657,0.6936964392662048,5131.365641276042,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 06:50:00,2702.0119140625,92.45999908447266,0.0,1.413505604211241,0.9901114583015442,0.2022750303149223,1.0036,686.8457580028996,0.2690845404751598,11.431387519836424,0.6815572500228881,5284.375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 07:00:00,10505.1333984375,99.0999984741211,0.0,0.858263494912535,0.8590697050094604,0.7663302905857563,1.0,2642.4507054101623,2.243420219421387,11.468280029296876,0.6912562847137451,4197.338066948785,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 07:10:00,13177.7,89.17999877929688,0.0,1.6374464058317244,0.773843276500702,1.273943870514631,0.8,2982.11643656943,2.630821180343628,11.48057746887207,0.6937081933021545,2090.2777797154017,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 07:20:00,15141.6166015625,64.31999893188477,0.0,1.504625799600035,1.0592529892921447,1.7000325433909893,1.0,3667.256766575025,2.734612464904785,11.473705291748049,0.7281647205352784,5975.11572265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 07:30:00,6958.298046875,35.199998474121095,0.0,1.113128259126097,1.460812771320343,0.9420572809875012,1.0,1920.6588171397157,2.6947972774505615,11.478587913513184,0.7421742081642151,5637.50009765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 07:40:00,4321.51904296875,80.03999938964844,0.0,1.495656754914671,1.8296617984771728,0.3450520845750968,1.0,1077.7520389411804,2.6726999282836914,11.475694656372072,0.7125950694084168,5114.23603515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 07:50:00,6044.54306640625,97.0999984741211,0.0,1.1841969036497175,1.868730902671814,0.3370949141681194,1.0,1366.7093592508904,2.591329574584961,11.482386016845703,0.665412712097168,2181.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 08:00:00,11175.7666015625,97.0999984741211,0.0,0.5835590385831891,1.9149638414382937,0.8443648777902126,1.0,2501.1520411935644,2.6325835227966308,11.477322196960449,0.6686091542243957,4078.028605143229,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 08:10:00,14050.5833984375,86.84000091552734,0.0,0.5835590385831891,2.062562584877014,1.3683630041778088,1.0,2840.272042316762,2.6584166526794433,11.47388610839844,0.6624456286430359,6469.866176060268,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 08:20:00,13477.4001953125,28.77999954223633,0.0001157410442829,0.6151839637197554,2.4290357351303102,1.24479166790843,0.2,1413.8600371130124,2.59524827003479,11.47424774169922,0.6491641044616699,5275.4630940755205,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 08:30:00,10958.633203125,0.0,0.0,0.5885427975095807,2.752354454994202,0.1259886187811692,0.0,0.0,2.565620708465576,11.469907569885256,0.615247929096222,5144.44453125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 08:40:00,11314.75,0.0,0.0,0.957379033509642,2.740240788459778,0.1036241315305232,0.0,0.0,2.5502942562103272,11.460141944885256,0.5823909044265747,3407.29169921875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 08:50:00,7909.47734375,0.0,0.0,0.6470586323179304,2.4947399854660035,,0.0,0.0,2.5325440883636476,11.456524848937988,0.5705254912376404,4179.51396484375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 09:00:00,6023.44833984375,0.0,0.0,0.7758591317571699,2.125252366065979,0.1038049794733524,0.0,0.0,2.50260591506958,11.450014686584472,0.5751101970672607,7249.131998697917,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 09:10:00,8819.05009765625,0.0,0.0,0.7967662715353071,1.8697615385055544,,0.0,0.0,2.5125020027160643,11.447482109069824,0.5648144721984864,6995.1388671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 09:20:00,6710.8833984375,0.0,0.0,1.3906231903471054,1.622251272201538,0.1003689244389533,0.0,0.0,2.5251003742218017,11.440610313415528,0.5692445039749146,6670.13876953125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 09:30:00,9693.033203125,0.0,0.0,1.5150116943754257,1.3916720628738404,0.1012731529772281,0.0,0.0,2.517632007598877,11.43934440612793,0.5788728833198548,6648.9583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 09:40:00,10985.1166015625,0.0,0.0,2.1760397934354843,1.1202714323997498,,0.0,0.0,2.473491621017456,11.458152389526369,0.5797856450080872,7076.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 09:50:00,13167.7833984375,0.0,0.0,1.637871053162962,0.8679686069488526,0.1005497686564922,0.0,0.0,2.4742434501647947,11.484375381469729,0.5879926323890686,7203.47216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 10:00:00,16145.8333984375,18.600000381469727,0.0,1.95892296070233,0.6569088697433472,0.140938464552164,0.600919,1000.8927757066424,2.428285598754883,11.51385269165039,0.6090900659561157,7365.759735107422,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 10:10:00,7240.99443359375,80.67999877929688,0.0,4.095550253335387,0.5173887401819229,0.8272750191390514,1.0763242,2229.1519481597416,2.4310784816741946,11.527778053283692,0.6320659875869751,9498.465494791666,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 10:20:00,6468.82578125,99.0999984741211,0.0,3.1917525314725936,0.5986683696508408,0.5617042817175388,1.1328332,2423.7013457674248,2.4128142833709716,11.512043952941896,0.6903095960617065,9308.28383091518,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 10:30:00,7335.96669921875,99.0999984741211,0.0,2.560462572518736,0.7874357759952545,1.237340833991766,1.056285,2190.7464786567316,2.419206714630127,11.52253360748291,0.7015506863594055,7726.020141601563,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 10:40:00,6913.4666015625,99.0999984741211,0.0,2.2015410446561874,1.0458964586257935,1.0112847350537777,1.003866,2136.735808232595,2.392567777633667,11.517650413513184,0.6869940876960754,8626.96011352539,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 10:50:00,12203.25,40.2,0.0,3.878337004128843,1.3121311902999877,1.3481384925544262,0.0,1288.3059487223345,2.3602444171905517,11.52976722717285,0.6451823830604553,9507.858215332031,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 11:00:00,16526.9833984375,0.0,0.0,1.4164080523885787,1.49080286026001,,0.0,0.0,2.1005459308624266,11.561595726013184,0.6297347903251648,9633.27421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 11:10:00,10176.0,0.0,0.0,1.9086487316526473,1.4548597812652588,,0.0,0.0,1.000339886546135,11.5778715133667,0.6130905508995056,9486.01640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 11:20:00,9767.116796875,0.0,0.0,2.582407858315855,1.0756864547729492,,0.0,0.0,0.0490731805562972,11.593605422973637,0.6065732717514039,9616.4212890625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 11:30:00,18145.583203125,0.0,0.0,1.400066187325865,0.9705795764923096,0.1144748330116271,0.0,0.0,0.0142076453194021,11.615306854248049,0.6190247893333435,9336.1111328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 11:40:00,12100.9333984375,0.0,0.0,1.8318799995817243,0.9305684328079225,0.1808448992669582,0.0,0.0,0.0115599084645509,11.625976943969729,0.6415648221969604,9595.500651041666,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 11:50:00,7768.73330078125,0.0,0.0,2.540068056527525,0.8259273171424866,,0.0,0.0,0.0079817736521362,11.631401824951173,0.6813184022903442,9572.20625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 12:00:00,14404.3998046875,0.0,0.0,1.92745003933087,0.7774878919124604,0.1945891343057155,0.0,0.0,0.0072500800713896,11.640986680984495,0.6525896668434144,9695.409016927084,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 12:10:00,14634.2833984375,0.0,0.0,2.468707420770079,0.8152527511119843,0.1945891343057155,0.0,0.0,0.0050724029541015,11.650028800964352,0.6478317379951477,9928.575927734377,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 12:20:00,9117.2666015625,0.0,0.0,3.249807217065245,0.8534735918045044,0.2155671380460262,0.0,0.0,0.0038114369381218,11.68294277191162,0.6935386896133423,9948.882731119793,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 12:30:00,10445.716796875,0.0,0.0,1.552717330399901,0.850675642490387,,0.0,0.0,0.0026569726876914,11.707537651062012,0.7414680480957031,9819.7455078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 12:40:00,17750.1166015625,0.0,0.0,1.291191699448973,0.873824417591095,,0.0,0.0,0.0027075519785284,11.71639919281006,0.7642198085784913,9875.45,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 12:50:00,10920.1666015625,0.0,0.0,3.2875713371671735,0.8825026869773864,0.1736111156642437,0.0,0.0,0.0026282950304448,11.718207550048827,0.7782397150993348,9692.871175130207,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 13:00:00,7440.25,0.0,0.0,1.1152089619077743,0.8559065222740173,0.1574556368092695,0.0,0.0,0.0033629317767917,11.76432285308838,0.7767084240913391,9770.91925048828,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 13:10:00,14033.466796875,0.0,0.0,1.737209513131529,0.8404668390750885,,0.0,0.0,0.0039052458014338,11.790726280212402,0.7811292767524719,9741.0326171875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 13:20:00,15008.0166015625,37.85999946594238,0.0,3.789652588311583,0.9599079608917236,0.1493779011070728,1.160764,2058.3352386310357,0.1083370046224444,11.814959526062012,0.8005787491798401,9600.397135416666,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 13:30:00,20858.3330078125,73.95999870300292,0.0,1.3507424020208418,1.277764368057251,3.0353008918464184,1.2607733333333333,5150.075669592201,0.7776150226593017,11.776439666748049,0.8505839109420776,9358.788248697916,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 13:40:00,10028.433203125,35.89999961853027,0.0,2.533447411004454,1.7702102184295654,1.5359158627688885,1.1,2032.422287461569,2.436180925369263,11.73990879058838,0.8508108854293823,9316.562430245536,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 13:50:00,11360.5333984375,87.61999816894532,0.0,3.257228186074644,1.765099787712097,0.8029513768851757,1.5,2782.9487359358077,2.720508861541748,11.826895141601565,0.9214457392692564,9271.990559895834,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 14:00:00,19910.599609375,98.71999816894532,0.0,2.027582910005003,1.991273617744446,1.4836516313254833,1.3931900000000002,5005.46029186429,2.5578539848327635,11.809534072875977,1.0049835920333865,9256.770849609376,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 14:10:00,16819.883203125,35.940000438690184,0.0,1.4050374769605694,2.3017586708068847,1.959906619042158,0.4,2623.2999887704673,2.736490345001221,11.873372650146484,0.9935399651527403,9162.519097222224,2.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 14:20:00,10459.9166015625,0.0,0.0,3.2400114559568465,2.5623611211776733,,0.0,0.0,2.56284704208374,11.878616905212402,0.9584492087364196,9304.861328125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 14:30:00,12330.9,49.53999938964843,0.0,1.1540258430875838,2.4225972414016725,,1.2214806666666669,2218.1105259076035,2.5988046169281005,11.91550941467285,0.9427156090736388,9261.458203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 14:40:00,17328.533203125,76.85999908447266,0.0,1.7884676002897322,2.186254692077637,1.0425708703696728,1.0343,4152.496262243089,2.4902242183685304,11.927625846862792,0.9356850266456604,9175.595493861609,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 14:50:00,16126.3501953125,69.2999984741211,0.0,2.631500389520079,2.379864716529846,1.2555459352831049,1.3063493333333334,3824.764678923693,2.500637578964233,11.959092903137208,0.9423434495925904,6352.105072021484,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 15:00:00,14754.45,75.37999725341797,0.0,1.7469392322935164,2.6103092432022095,1.2737509819368522,1.0890826666666666,3555.090815611607,2.4118083477020265,11.978081321716308,0.936346697807312,6551.540832519531,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 15:10:00,14296.183203125,75.18000030517578,0.0,2.355882122460753,2.83456871509552,1.0127314738929272,1.1750146666666663,3411.504299173697,2.401591682434082,11.99743194580078,0.9232282996177672,6709.57341657366,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 15:20:00,15036.35,59.76000022888184,0.0,2.8081001781858506,3.0203726530075072,,0.5716593333333334,3105.9680409199395,2.366150331497193,12.014431381225586,0.8991822481155396,6502.4306640625,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 15:30:00,8206.6458984375,0.0,0.0002314817160367,1.5801933788694442,3.2647646188735964,0.3023727051913738,0.0,0.0,2.163016605377197,12.032334899902343,0.872400438785553,6701.099690755208,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 15:40:00,14568.1501953125,0.0,0.0,3.6165182136930527,3.228968691825867,0.1038049794733524,0.0,0.0,1.2484140753746034,12.02889919281006,0.8542615532875061,6205.7290445963545,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 15:50:00,11375.2333984375,0.0,0.0,1.8153992676176132,2.8037628412246702,0.1056134290993213,0.0,0.0,0.2078635003417729,12.023699522018433,0.8492529511451721,6164.186314174107,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 16:00:00,19647.533203125,0.0,0.0,1.419210317078978,2.5426153898239137,0.1087782122194766,0.0,0.0,0.0151178961619734,12.012442207336424,0.8375107884407044,6254.726019965277,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 16:10:00,13263.4666015625,0.0,0.0,1.419210317078978,2.456951117515564,0.1183629930019378,0.0,0.0,0.0113327903673051,12.010814666748049,0.8724116206169128,5956.211398654514,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 16:20:00,11194.1333984375,0.0,0.0,1.419210317078978,2.3536402940750123,0.1363570628066857,0.0,0.0,0.0194391015917062,12.010814666748049,0.8756238222122192,6294.596252441406,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 16:30:00,14327.8,0.0,0.0,1.419210317078978,2.247649145126343,0.1332827024161815,0.0,0.0,0.0155014832504093,12.00267677307129,0.8629206538200378,5976.314522879465,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 16:40:00,11604.083203125,0.0,0.0,1.419210317078978,2.220024275779724,0.1405767786006132,0.0,0.0,0.0244958156719803,11.992910957336424,0.8516578555107117,5934.787261962891,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 16:50:00,17672.2666015625,0.0,0.0,1.1917170071043075,2.1846099853515626,0.1326196007430553,0.0,0.0,0.0184863771311938,12.008780241012577,0.8419978260993958,6321.180450439453,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 17:00:00,13794.3669921875,0.0,0.0,0.672918524686247,2.1032877445220945,0.1324688959866761,0.0,0.0,0.0053505808115005,12.02473907470703,0.8500317573547364,5655.67138671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 17:10:00,6424.556201171875,17.54000015258789,0.0,1.909147980157286,2.038350319862366,0.140335651114583,0.6553,389.6730351527422,0.0054144493304192,12.022750282287598,0.8614644408226013,5830.921983506944,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 17:20:00,9717.7,99.0999984741211,0.0,1.1281903767026962,1.976444411277771,0.3702980361878871,1.1016273333333333,2485.2820491308735,0.6895584419369698,12.04029197692871,0.8460939288139343,5511.45849609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 17:30:00,18515.616796875,82.0,0.0,0.9834178709425032,1.7784833431243896,1.6477141313254833,1.0,4552.5696592842305,2.37713623046875,12.06307888031006,0.8501887202262879,5538.10771484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 17:40:00,12905.6501953125,33.60000152587891,0.0,2.264805128518492,1.6689205884933471,1.1404983960092068,1.1021133333333333,2745.7441402787276,2.587800359725952,12.092375564575196,0.9129708766937256,5800.63671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 17:50:00,12474.1,84.11999816894532,0.0,1.386250450555235,1.9803109645843504,0.6063368134200573,1.16181,3079.4805988328503,2.6580524921417235,12.115704345703126,0.977670407295227,6062.50009765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 18:00:00,19794.316796875,85.45999908447266,0.0,0.7660326146520673,2.1486864566802977,1.5385561279952529,0.8,4790.085101794712,2.5920770168304443,12.14337387084961,0.9617087960243224,6090.1330159505205,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 18:10:00,12260.6833984375,5.220000076293945,0.0003472223877906,1.1638306879438465,2.3951369524002075,0.6623987235128879,0.0,430.42089496787446,2.529693603515625,12.174479293823245,0.9379309058189392,5903.81923828125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 18:20:00,12925.0333984375,17.139999771118163,0.0,2.2550577663816513,2.516791272163391,0.1226128511130809,0.7357480000000001,1038.7456167716937,2.500442361831665,12.199073982238769,0.9299419403076172,5855.902734375,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 18:30:00,17390.2171875,78.63999938964844,0.0,1.0354935192503034,2.2486780405044557,1.022931133955717,1.1095593333333331,4186.8349911668665,2.4319714069366456,12.21661605834961,0.9069051146507264,5510.76376953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 18:40:00,15803.483203125,64.3,0.0,1.131264402810484,2.3065227031707765,1.2418258123099803,1.0,3760.954039292591,2.4032772064208983,12.2412109375,0.929047119617462,6184.7220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 18:50:00,15116.1001953125,56.94000015258789,0.0,1.333086707536131,2.553767943382263,1.1423611216247085,0.8474166666666667,3436.517095063942,2.3959407806396484,12.26544418334961,0.9444298863410948,6293.75,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
