time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-19 19:00:00,12683.8,5.220000076293945,0.0003472223877906,1.489888968411833,2.6732542753219604,0.4410445712506771,0.0,427.3015046823378,2.3245303630828857,12.29510269165039,0.9217031359672546,6686.80556640625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 19:10:00,9483.783203125,16.879999923706055,0.0,2.7169180893339218,2.708816313743591,0.1183449067175387,0.8257553333333332,863.2984323100163,2.317891311645508,12.32168674468994,0.8988850593566895,6704.5138671875,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 19:20:00,1679.267333984375,28.160000038146972,0.0,1.5536476873792708,2.388224387168884,0.1756365768611431,0.0,611.8674730991322,2.2481161594390873,12.345558357238769,0.9007443189620972,6779.86103515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 19:30:00,8550.29208984375,0.0,0.0,2.560392811242491,2.068603682518005,0.1004774309694766,0.0,0.0,1.7523749589920044,12.320963668823245,0.9523920178413392,6848.61103515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 19:40:00,20807.233203125,0.0,0.0,6.300207235757261,1.6031203746795657,0.1005497686564922,0.0,0.0,0.3699327044188976,12.300708961486816,0.959614992141724,6889.23603515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 19:50:00,16016.0166015625,0.0,0.0,1.884062268678099,1.3287089347839356,0.1046006955206394,0.0,0.0,0.0269260374829172,12.29474105834961,0.9956838130950928,6755.902734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 20:00:00,11862.9833984375,0.0,0.0,3.068432524148375,1.246783542633057,0.1162471078336238,0.0,0.0,0.0104754320345818,12.287868690490722,1.030630612373352,6854.51396484375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 20:10:00,17018.3,0.0,0.0,6.109407331887633,1.1154417395591736,0.1275318317115306,0.0,0.0,0.0095296937972306,12.285337257385256,1.0343962907791138,6843.4029296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 20:20:00,16381.5166015625,0.0,0.0,2.8251920723356307,1.0210141301155091,0.1261574111878871,0.0,0.0,0.0095221821218728,12.29238986968994,1.0357231378555298,6884.02783203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 20:30:00,20578.616796875,0.0,0.0,6.482864572945982,0.9976389288902284,0.1247106485068797,0.0,0.0,0.0086142823100089,12.29112377166748,1.0375229597091675,6897.56953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 20:40:00,20634.58359375,0.0,0.0,4.096968128625304,0.9186806201934814,0.1314742509275674,0.0,0.0,0.0047565928660332,12.290761947631836,1.0235143899917605,6926.0416015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 20:50:00,15574.36640625,0.0,0.0,3.813947775308043,0.8009115099906922,0.136085795238614,0.0,0.0,0.0053320286795496,12.301251220703126,1.027717399597168,6894.7916015625,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 21:00:00,13895.05,0.0,0.0,4.9130697273649275,0.7208053588867187,0.1406250022351741,0.0,0.0,0.0040762720163911,12.30667667388916,1.0493349075317382,9507.123828125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 21:10:00,17470.75,0.0,0.0,1.844476749841124,0.631887286901474,0.1323061354458331,0.0,0.0,0.005470079742372,12.310474586486816,1.058905005455017,6455.208203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 21:20:00,21926.63359375,0.0,0.0,7.603752138558775,0.5578604161739349,0.1239149324595927,0.0,0.0,0.0040205704048275,12.331090927124023,1.0555139064788817,6902.43046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 21:30:00,7861.4083984375,35.9,0.0,2.375950100366026,0.511061006784439,0.1219618029892444,1.108272,791.4393162815738,0.0092361551709472,12.346281814575196,1.069508981704712,6876.73603515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 21:40:00,13125.86669921875,99.0999984741211,0.0,3.784086992684752,0.5045355349779128,0.3804253481328487,1.3479726666666667,3333.569025177296,0.9074577450752258,12.362196159362792,1.0798914909362791,6796.5275390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 21:50:00,23241.316796875,99.0999984741211,0.0,5.1042054676450785,0.5781715661287308,1.3904803328216075,1.5,5840.909166673178,2.550067329406738,12.39908847808838,1.1018891811370852,6618.0556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 22:00:00,18665.3,96.23999786376952,0.0,2.823537065926939,0.6805874764919281,1.4348958186805247,1.3109093333333337,4868.079055939784,2.7038196563720707,12.435619354248049,1.2650633096694943,6557.29169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 22:10:00,22866.8828125,94.1999969482422,0.0,4.106633570138365,1.0775750041007996,1.4530527047812938,1.5,5755.734136586265,2.7345489025115968,12.463107681274414,1.4072188138961792,6701.9677734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 22:20:00,23690.3,92.21999816894532,0.0,4.30379805797711,1.4158235907554626,1.7254774741828445,1.47038,6043.9282737537305,2.69963059425354,12.497468185424804,1.3531717300415038,6543.05546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 22:30:00,22056.96640625,64.2,0.0,4.642935087624937,1.8498945236206057,1.8639322452247145,1.4373746666666665,5539.323948494844,2.683535385131836,12.523871612548827,1.2789293289184571,6768.05556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 22:40:00,18063.31640625,56.64000015258789,0.0,5.724894430581481,2.370209550857544,1.16182002350688,1.5,4254.894802278211,2.643173027038574,12.556966018676755,1.2241580486297607,6559.375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 22:50:00,19211.083203125,93.18000030517578,0.0,2.256880667153746,2.647481894493103,1.0744599116345246,1.3465599999999998,4877.272878916919,2.595279407501221,12.579933357238769,1.142686128616333,6831.59716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 23:00:00,21979.733203125,96.71999816894532,0.0,5.257175352517516,2.8042736291885375,1.553168361634016,1.4063273333333333,5551.541607156748,2.564693641662598,12.61266632080078,1.0982584714889527,6790.054547991072,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 23:10:00,20212.9,93.8999984741211,0.0,1.668358113709837,3.2250674962997437,1.5634403876960277,1.2843726666666666,5164.82450888993,2.5500964164733886,12.63255958557129,1.0669530868530273,6869.79169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 23:20:00,20575.783203125,62.279998779296875,0.0,3.2665632271207867,3.5299909353256225,1.48213252350688,1.1482313333333334,4773.227095401111,2.516297388076782,12.660047340393067,1.030839252471924,6577.08330078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 23:30:00,8439.35009765625,25.68000030517578,0.0011574078351258,2.798345878068358,3.751772475242615,0.8092447750270366,0.3,1957.1775491896176,2.5092483520507813,12.681387519836424,1.0025496244430545,6555.902734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 23:40:00,6574.60302734375,0.0,0.0002314820885658,1.5859021925367416,3.798738408088684,0.1086516223847865,0.0,0.0,2.324895811080933,12.679036140441896,0.994766652584076,6280.5556640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-19 23:50:00,18988.666796875,0.0,0.0,2.8660377048887313,3.307875895500183,0.1013937133053938,0.0,0.0,1.3373813152313232,12.653175354003906,0.9767038822174072,5876.0416015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 00:00:00,21403.683203125,0.0,0.0,2.2812042259611194,2.6036065816879272,0.1002785023301839,0.0,0.0,0.0746031479910015,12.647388648986816,0.9790062427520752,5969.79169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 00:10:00,16108.7998046875,0.0,0.0,2.2812042259611194,2.3011534452438354,0.1016348399221896,0.0,0.0,0.0149928554892539,12.649197006225588,1.0318175554275513,5264.93046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 00:20:00,18414.1169921875,0.0,0.0,1.7272867226041853,2.069382643699646,0.1133897602558135,0.0,0.0,0.0137272180989383,12.643771743774415,1.057793641090393,5532.98603515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 00:30:00,22370.816796875,0.0,0.0,2.742304613534361,1.9002535343170168,0.1205150507390498,0.0,0.0,0.0110223000869154,12.636718750000002,1.0579857349395752,5668.402734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 00:40:00,14864.8666015625,0.0,0.0,2.472007849160582,1.8218235492706296,0.126808451861143,0.0,0.0,0.007261362299323,12.624602890014648,1.0690224885940551,5734.37490234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 00:50:00,19395.55,0.0,0.0,2.7097324871458115,1.7664969444274905,0.1351996548473834,0.0,0.0,0.0048886668868362,12.617730140686035,1.0869677305221557,6027.43056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 01:00:00,19782.6166015625,0.0,0.0,3.1113986992277205,1.6911712646484376,0.1480215582996606,0.0,0.0,0.0060158235020935,12.61393222808838,1.072532105445862,5756.25009765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 01:10:00,11978.716796875,0.0,0.0,3.124689342919737,1.583091950416565,0.1289062522351741,0.0,0.0,0.0041873132809996,12.628400802612305,1.0934389114379883,5819.79140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 01:20:00,7062.688818359375,35.08000030517578,0.0,1.9803567432798448,1.4966307878494265,0.1280381977558135,1.0610633333333332,674.5930363367625,0.034178904024884,12.629666328430176,1.119353461265564,5453.12490234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 01:30:00,12514.9333984375,99.0999984741211,0.0,2.8225091003812848,1.3720722913742065,0.3904079876840114,1.2293299999999998,3183.091222859996,1.2664380550384522,12.669813537597657,1.1213074922561646,5319.79169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 01:40:00,21986.366796875,99.0999984741211,0.0,2.7459098362363874,1.22037193775177,1.6842990331351757,1.2,5775.395597836471,2.8382284164428713,12.695855522155764,1.1413402080535888,5130.208203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 01:50:00,17168.7833984375,58.91999816894531,0.0,2.9650576614774766,1.2583340764045716,1.438512735813856,0.8246100000000001,3923.407185483786,2.923807144165039,12.711588668823245,1.1881417274475097,5799.65283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 02:00:00,8309.1248046875,77.97999725341796,0.0,2.288926556054503,1.6345163822174071,1.0956308178603649,1.0309498,3375.0059116011043,3.033718395233154,12.724971199035645,1.2186526298522948,5659.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 02:10:00,7313.56044921875,86.65999908447266,0.0,2.187624647561461,2.0100011348724367,0.6487268559634686,1.008957,2050.2402454357652,2.970530366897583,12.71502456665039,1.17213978767395,6016.348388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 02:20:00,9491.95009765625,99.0999984741211,0.0,2.2154451393522323,2.3673019647598266,0.681514035910368,1.0048432,3024.9150755139804,3.073392915725708,12.72334327697754,1.0972185850143432,5555.208203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 02:30:00,11648.4333984375,87.88000030517578,0.0,3.424125673715025,2.253077816963196,1.3959779910743235,1.047136,3846.187341362939,2.973324728012085,12.718098640441896,0.9834709882736206,5526.04169921875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 02:40:00,11233.1333984375,65.9599983215332,0.0,1.5488599562086165,2.5026174545288087,1.4061595611274242,1.0724532,3438.5890202295936,3.0605605602264405,12.726779365539551,0.9201401710510254,5342.708203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 02:50:00,10405.1001953125,13.979999542236328,0.0004629634320735,1.4854474448598922,2.7597850561141968,0.5962094999849796,0.0,681.4581819122462,3.0196624279022215,12.726598739624023,0.8416278004646301,5400.69462890625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 03:00:00,9731.1,0.0,0.0,2.210845568124205,2.7625221490859984,0.1050106125573317,0.0,0.0,3.0669367790222166,12.731120491027832,0.7902626037597656,6006.94462890625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 03:10:00,8879.316796875,0.0,0.0,1.909924795571715,2.4554309606552125,0.1001157425343989,0.0,0.0,2.969199562072754,12.732205390930176,0.7441015243530273,5589.93056640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 03:20:00,9688.15009765625,0.0,0.0,0.8493690871633588,2.0020941734313964,0.0981626160442828,0.0,0.0,2.998430061340332,12.73148250579834,0.7287712454795837,5795.13896484375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 03:30:00,11557.6998046875,0.0,0.0,1.963128020707518,1.644538450241089,0.0967881932854651,0.0,0.0,2.9808488368988035,12.733290863037109,0.7509523391723633,5472.22236328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 03:40:00,14822.78359375,0.0,0.0,0.9188714408315718,1.2851592302322388,0.0963541649281978,0.0,0.0,2.950022649765015,12.74613037109375,0.7709150671958923,5271.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 03:50:00,19095.26640625,0.0,0.0,1.5056255363859237,0.8595182180404664,0.0962094888091087,0.0,0.0,2.877479410171509,12.762405967712402,0.8050008177757263,5556.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 04:00:00,17371.63359375,31.479999542236328,0.0,2.5721817039884627,0.494280394911766,0.1657443568110465,0.8164190000000001,1372.8190124516807,2.9021667003631593,12.778320693969729,0.8332753896713256,5358.68046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 04:10:00,21923.11640625,78.75999908447265,0.0,2.5721817039884627,0.3503797367215157,1.1121961884200573,1.023201,3957.695205968754,2.810056781768799,12.78718204498291,0.835962176322937,5392.3611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 04:20:00,14093.333203125,55.91999969482422,0.0,2.5721817039884627,0.4301629915833473,1.3344184093177318,1.018205,2975.8198085789363,2.7948559284210206,12.80779800415039,0.9093267917633056,5241.3193359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 04:30:00,12485.383203125,71.77999954223633,0.0,2.5721817039884627,0.670382684469223,0.4503038220107555,1.013205,2330.1975807944514,2.776751232147217,12.81828689575195,0.9910091876983642,5077.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 04:40:00,16332.8669921875,96.5999984741211,0.0,2.1229452156461774,0.8646920144557952,1.4076063595712185,1.0076972999999998,4582.912843929837,2.724846839904785,12.821723175048827,0.9660821557044984,5059.6064046223955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 04:50:00,10579.483203125,96.5999984741211,0.0,0.6063560270704328,1.1811814188957217,1.7788809351623058,1.0,3098.7512192498843,2.719721555709839,12.818106079101565,0.9386886954307556,5105.1795654296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 05:00:00,9034.06669921875,38.85999984741211,0.0005787037312984,1.6352892422117296,1.6386031627655029,0.7810691520571709,0.0,1180.5640677595195,2.706234884262085,12.825521087646482,0.8815840363502503,5112.50009765625,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 05:10:00,11671.8833984375,0.0,0.0002314820885658,1.5159673237241804,1.9852116107940672,0.1051613129675388,0.0,0.0,2.698410749435425,12.81828689575195,0.8308474302291871,5166.6666015625,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 05:20:00,8906.58330078125,0.0,0.0,0.3293611013330518,1.709926152229309,0.1001880802214145,0.0,0.0,2.7070672035217287,12.818106079101565,0.7778799414634705,5086.11103515625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 05:30:00,6294.00009765625,0.0,0.0,1.215392377320677,1.2996489524841308,0.1001880802214145,0.0,0.0,2.6965604782104493,12.81828689575195,0.7404560923576355,2159.374951171875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 05:40:00,10649.7501953125,0.0,0.0,0.9594596647657454,1.0089614152908326,0.0985604748129844,0.0,0.0,2.6947561740875243,12.813403701782226,0.7227308273315429,5069.097216796875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 05:50:00,14205.6998046875,0.0,0.0,0.4473566138185559,0.6280111730098724,0.0969328694045543,0.0,0.0,2.7081448078155517,12.810148239135742,0.729770565032959,6721.643473307292,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 06:00:00,7447.1,0.0,0.0,1.821096827927977,0.385769631556468,0.0964506156742572,0.0,0.0,2.6961180210113525,12.810148239135742,0.7418789148330689,5231.59736328125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 06:10:00,6163.76669921875,0.0,0.0,0.6809811019338666,0.3389458596502663,0.0966917425394057,0.0,0.0,2.6841550350189207,12.809967613220214,0.7675585269927978,5209.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 06:20:00,8187.933203125,0.0,0.0,1.2184599303640424,0.3387769687135005,0.0969328706463177,0.0,0.0,2.640708827972412,12.81665916442871,0.8063979744911194,2894.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 06:30:00,11608.6166015625,0.0,0.0,0.9404119753278792,0.3387347459793091,0.0969328694045543,0.0,0.0,2.6426230907440185,12.818106079101565,0.86235511302948,5279.861083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 06:40:00,7256.5333984375,34.81999969482422,0.0,0.6110103392042219,0.3387347459793091,0.1106770820915698,0.8,706.3807775497745,2.624999666213989,12.82696762084961,0.9821708917617796,6849.99990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 06:50:00,9857.36650390625,79.0999984741211,0.0,2.072445895615965,0.3387347459793091,0.648148120691379,1.0,2408.6151560394997,2.6331539154052734,12.821723175048827,1.1103586912155152,5314.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 07:00:00,13549.01640625,81.88000183105468,0.0,1.1061661743558944,0.3549087151885032,1.1933051012456417,1.0066573,3460.16226327845,2.5467879295349123,12.823169898986816,1.2372153520584106,5063.2234293619795,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 07:10:00,11363.5166015625,34.21999969482422,0.0002314817160367,0.996064140740782,0.5320686094462872,1.2714602164924145,0.2,1638.5585132594213,2.504017639160156,12.82353172302246,1.2608395576477052,3337.15283203125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 07:20:00,7112.265234375,0.0,0.0,1.969884827081114,0.6786424577236175,0.1282190419733524,0.0,0.0,2.5450131416320803,12.826967811584472,1.1396336078643798,5340.133056640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 07:30:00,6982.89775390625,0.0,0.0,1.1711078667081891,0.4999351158738136,0.1001880802214145,0.0,0.0,2.527545118331909,12.82588233947754,1.052343726158142,7011.80556640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 07:40:00,6620.62734375,0.0,0.0,1.4630918049253523,0.3500789739191532,0.0966917425394057,0.0,0.0,2.5103267192840577,12.824978446960449,1.00241916179657,6789.2071533203125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 07:50:00,9570.05,0.0,0.0,2.585066368523985,0.3387347459793091,0.0965711791068315,0.0,0.0,2.5274497509002685,12.817925262451173,1.0032575130462646,5602.08330078125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 08:00:00,7834.3671875,0.0,0.0,3.767276527825742,0.3387347459793091,0.0965711791068315,0.0,0.0,2.537895154953003,12.81774444580078,1.0564982652664183,6006.59716796875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 08:10:00,6577.4158203125,0.0,0.0,3.767276527825742,0.3387347459793091,0.0966917425394057,0.0,0.0,2.50695219039917,12.81774444580078,1.1394991397857666,6039.93056640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 08:20:00,1151.4424072265624,0.0,0.0,3.026977541390806,0.3387347459793091,0.0963903339579701,0.0,0.0,2.543096828460693,12.810691833496094,1.2707583904266355,6200.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 08:30:00,3157.4126831054687,0.0,0.0,3.695601370278746,0.3387347459793091,0.0966917425394057,0.0,0.0,2.517417335510254,12.809064292907715,1.3994736909866332,5950.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 08:40:00,9989.666796875,0.0,0.0,2.626055242959411,0.3387347459793091,0.0969328694045543,0.0,0.0,2.457209825515747,12.809425735473631,1.541709589958191,5102.43037109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 08:50:00,15578.4,18.72000045776367,0.0,4.623232748452574,0.3387347459793091,0.2256944440305233,0.8963864000000001,1285.995246536817,2.461739206314087,12.810872650146484,1.6869705438613891,3434.3170750935874,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 09:00:00,13807.4833984375,73.83999938964844,0.0,3.9441534065641464,0.3545619264245033,1.3758680634200573,1.0602001,3006.346325694655,2.4196075916290285,12.812319374084472,1.8398959398269656,5016.348342895508,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 09:10:00,13575.8,49.0,0.0,5.33255052799359,0.3598930183798074,1.5799515061080456,1.3124822,3205.2083320407573,2.40251145362854,12.814127731323245,1.9301283597946168,6778.645856584822,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 09:20:00,7031.867578125,62.12000045776367,0.0,5.387486555520445,0.511454876884818,0.6597222201526165,1.386764,1802.7850431616616,2.4233634948730467,12.8173828125,1.8092981815338136,5736.4003499348955,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 09:30:00,8686.9666015625,99.0999984741211,0.0,3.447186138574034,0.7509593069553375,0.6061921330789725,1.056467,2481.1603123775267,2.404738521575928,12.820095634460449,1.6082709312438963,5157.614118303572,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 09:40:00,9211.3,99.0999984741211,0.0,5.195662977639586,0.9923558235168456,1.9370297603309157,1.29073,3119.889740963231,2.3802666664123535,12.824798011779786,1.473749828338623,5287.61572265625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 09:50:00,7227.2333984375,99.0999984741211,0.0,3.272150280419737,1.179016971588135,1.2109375409781933,1.1286498,1974.3058087638117,2.3918876171112062,12.82515926361084,1.369468331336975,4089.2856794084823,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 10:00:00,11699.2498046875,96.71999816894532,0.0,3.779793837014586,1.4947184085845948,1.327160478880008,1.0821733,2917.268258849136,2.430090236663818,12.82859535217285,1.2644643306732175,4110.615007672991,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 10:10:00,13940.583203125,71.82000045776367,0.0,2.4098509334959095,1.7767683744430542,1.750759582966566,1.0295519,2880.029809045164,2.4175702571868896,12.833839416503906,1.188372898101807,4867.0140625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 10:20:00,11463.633203125,81.12000045776367,0.0,1.5690005087293684,2.1389533042907716,1.8647822551429272,1.014537,3049.283122845981,2.4109717845916747,12.839083862304689,1.134215450286865,5041.123992919922,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 10:30:00,11145.91640625,8.360000133514404,0.0003472227603196,1.9741740726865828,2.5847970485687255,0.885657778630654,0.0,529.6732287941138,2.3920542716979982,12.844871520996094,1.0575241565704343,4841.001139322917,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 10:40:00,7511.7166015625,0.0,0.0,1.8820870184339584,2.7707948446273805,0.1050708889961242,0.0,0.0,2.3942495346069337,12.853913688659668,1.0095775246620178,6647.714192708333,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 10:50:00,11472.6,0.0,0.0,1.2767445229925216,2.5029035329818727,0.1000072360038757,0.0,0.0,2.345371437072754,12.878147315979003,0.999757981300354,6990.125915527344,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 11:00:00,13941.2998046875,18.54000015258789,0.0,2.763837006036192,1.6658467054367063,0.1162229937811691,0.6166834,612.3103366907235,2.31518611907959,12.89532699584961,1.0228777170181274,6330.837585449219,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 11:10:00,12499.21640625,79.0999984741211,0.0,1.3570888780988757,1.6020343065261842,0.4125675124426682,1.0196415,2444.9645603562144,2.275528717041015,12.90925121307373,1.0828545808792114,5688.864048549107,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 11:20:00,20123.15,82.80000305175781,0.0,1.7512384199537336,1.4295631885528564,1.2071397714316845,1.0,3293.1892959203988,2.2761135578155516,12.922634696960449,1.1365047931671142,5649.595052083333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 11:30:00,16559.2833984375,47.51999893188477,0.0,4.344788172189146,1.6914106607437134,2.055483223249515,1.0899728,3031.6111274174373,2.226095771789551,12.94325065612793,1.1537870168685913,5775.065216064453,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 11:40:00,10754.8166015625,72.61999969482422,0.0,2.9495982670225205,1.9701693773269653,0.4870153330266475,1.1428638,1791.7689551766266,2.219804048538208,12.963325119018554,1.1272490739822387,5549.355050223215,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 11:50:00,15789.266796875,99.0999984741211,0.0,1.1240951561369,2.119710993766785,0.935149025171995,1.025437,2984.798722823166,2.1779791355133056,12.980142593383787,1.0800491571426392,5291.418596540178,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 12:00:00,14949.633203125,79.85999908447266,0.0,2.9220509552396834,2.171325516700745,1.4659287941952546,1.0181687,2918.953119644231,2.2111989974975588,12.993888092041017,1.0493374586105346,5181.423522949219,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 12:10:00,10475.5333984375,67.63999938964844,0.0,3.478221943322569,2.374768090248108,0.9096498899161816,1.0750516,2392.433159842965,2.162343168258667,13.013056564331055,1.0453137159347534,5092.014078776042,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 12:20:00,13548.1,80.04000244140624,0.0,5.21068134540692,2.5519619226455688,0.9793656282126904,1.2052737,2873.159981947501,2.142270040512085,13.013056564331055,1.0271540641784669,5404.188659667969,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 12:30:00,18483.000390625,79.51999969482422,0.0,1.680235364381224,2.7871577501297,2.251519124954939,1.1514225,3553.572558258116,2.116094207763672,13.011067390441896,0.978458607196808,5532.118011474609,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 12:40:00,12565.55,40.3,0.0001157410442829,1.9844799780286848,3.2840001821517943,2.3340747468173504,0.0,1660.514780570918,2.133621168136597,13.015950012207032,0.943934416770935,5536.265570746527,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 12:50:00,11448.4666015625,0.0,0.0016203716397284,3.1144094013608994,3.71971275806427,0.3432436399161815,0.0,0.0,2.113454055786133,13.030779838562012,0.8345069408416748,5580.584554036458,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 13:00:00,8992.116796875,0.0,0.0005787052214145,1.7616790079511702,3.613252377510071,0.1018156819045543,0.0,0.0,2.121763515472412,13.047779273986816,0.778150486946106,5086.0615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 13:10:00,10872.7666015625,0.0,0.0005787052214145,0.8924978756345807,3.0712200880050657,0.1000675174097219,0.0,0.0,2.1587751388549803,13.05917263031006,0.7466318011283875,4969.29248046875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 13:20:00,14013.6498046875,5.340000152587891,0.0005787052214145,3.985487940255553,2.6522992849349976,0.1001880802214145,0.4566126,392.3808935761917,2.156178092956543,13.06929988861084,0.8246117472648621,5102.802664620535,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 13:30:00,6593.38203125,76.03999862670898,0.0,1.1662823104299602,2.2337484121322633,0.3904441557824611,1.0752096000000002,1854.5355350624457,2.1835543155670165,13.082139778137208,0.8947233915328979,5618.799595424107,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 13:40:00,6984.80390625,92.14000091552734,0.0,1.5319468998350203,2.0813719511032103,,1.0,1649.694954419235,2.1736991882324217,13.071288871765136,0.9924854278564452,5671.52783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 13:50:00,10537.166796875,98.4000015258789,0.0,4.070213224831969,2.0906361818313597,0.6803385429084301,1.0278051,2164.736655492701,2.177094268798828,13.076533126831055,1.0544754981994628,5302.2282307942705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 14:00:00,16194.7998046875,95.60000152587892,0.0,1.4945772671140731,2.1387336254119873,2.0359520129859443,1.1735968,3554.504375782127,2.1806054592132567,13.064416885375977,0.9882042407989502,5193.86572265625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 14:10:00,13443.9,16.85999984741211,0.0008101854473352,2.787779905740172,2.5267669439315794,1.7799961032966771,0.0,1246.320412843996,2.199641561508179,13.07110824584961,0.9320814847946168,5090.02978515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 14:20:00,11615.2498046875,0.0,0.0005787052214145,4.603034021798521,2.7963862657546996,0.1085069440305232,0.0,0.0,2.1191779136657716,13.087022590637208,0.8535572290420532,5234.251220703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 14:30:00,19086.29150390625,0.0,0.0004340289160608,0.8311610096134244,2.5278765857219696,0.1000072360038757,0.0,0.0,2.1993828415870667,13.106508255004885,0.7936334758996964,5249.553599330357,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 14:40:00,13510.016796875,17.88000030517578,0.0001157410442829,3.377039768639952,2.1168978452682494,0.1001880802214145,0.6141283,688.3973890816042,2.210537815093994,13.123553276062012,0.7972385883331299,5448.90851702009,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 14:50:00,17339.9830078125,79.0999984741211,0.0,3.385064747277647,1.6646756649017334,0.6609278731048107,1.150703,2836.6110188328576,2.2440982818603517,13.141276168823245,0.9435463309288024,5125.9766845703125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 15:00:00,14802.7501953125,79.0999984741211,0.0,1.2918534778989852,1.5994204521179198,1.2160011939704416,1.0154177,3218.409744092766,2.2320978164672853,13.162435150146484,1.0500208377838134,5116.89794921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 15:10:00,13667.2166015625,75.9999984741211,0.0,2.3919016861356797,1.742813086509705,1.361942958086729,1.0,3442.615544198259,2.2069700241088865,13.1501371383667,1.1558947086334228,5041.418701171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 15:20:00,13001.283203125,35.6,0.0,4.430197145882994,2.047048783302307,1.2202209047973156,1.1562752,1983.453395274178,2.2031415462493897,13.15574321746826,1.1501757860183717,5110.134429931641,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 15:30:00,15282.033203125,63.41999893188476,0.0002314820885658,1.5301360153593122,2.364153790473938,0.7449001781642437,1.0711844,2090.794878613381,2.207211446762085,13.149413681030271,1.076656484603882,5175.84308733259,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 15:40:00,21971.71796875,44.41999969482422,0.0005787052214145,1.3891907715238632,2.543645167350769,1.649594896286726,0.4,2405.018863814869,2.2258143424987793,13.151402473449709,0.9473153948783876,5144.965356445313,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 15:50:00,12712.583203125,0.0,0.0018518529832362,4.344155981484801,2.8084713220596313,0.1038049794733524,0.0,0.0,2.182517337799072,13.161530876159668,0.8921061158180237,5241.898193359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 16:00:00,8717.54990234375,0.0,0.0005787052214145,1.7387982630170882,2.6574448585510253,0.1000072360038757,0.0,0.0,2.200238561630249,13.191912269592285,0.8108493566513062,5174.231166294643,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 16:10:00,10693.9998046875,0.0,0.0005787052214145,1.7387982630170882,2.1726343870162963,0.0969328694045543,0.2,0.0,2.213288164138794,13.202401542663576,0.785465657711029,5084.2013753255205,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 16:20:00,15180.283203125,65.19999885559082,0.0001157410442829,1.7387982630170882,1.7908363819122315,0.0969328694045543,1.0,2131.8215514601206,2.262111949920654,13.22500705718994,0.8897660732269287,5070.16796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 16:30:00,20209.212109375,77.69999847412109,0.0,1.7387982630170882,1.54113507270813,1.146556656807661,1.0,4349.469493287989,2.253355360031128,13.237666130065918,1.0275914669036863,5156.9735107421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 16:40:00,11816.316796875,61.18000030517578,0.0,1.7387982630170882,1.602518391609192,1.0211709352831049,1.0,2917.202163621367,2.2523794174194336,13.251953125,1.1489433526992798,5215.494903564453,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 16:50:00,11999.95,57.34000091552734,0.0,1.3775827907957137,1.802303910255432,1.2020158382753532,1.0,2478.0189421456835,2.245941400527954,13.2373046875,1.1775060892105105,5085.7205810546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 17:00:00,12991.25,26.479999923706053,0.0008101858198642,2.029075910989195,2.126396918296814,0.7222945702572664,0.2,875.7246083465798,2.252726125717163,13.245805168151856,1.154341697692871,5118.598327636719,1.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 17:10:00,20479.36015625,0.0,0.0006944458931683,2.854096558038145,2.296896553039551,0.1001880802214145,0.0,0.0,2.212233543395996,13.243091201782226,1.0314819812774658,5169.8494059244795,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 17:20:00,12993.116796875,0.0,0.0005787052214145,2.464878084603697,2.072639799118042,0.0981987845152616,0.0,0.0,2.2043902397155763,13.277271270751951,0.9422357082366944,5162.078404017857,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 17:30:00,13490.3833984375,0.0,0.0005787052214145,1.0840458535589277,1.6200045108795167,0.0969328694045543,0.2,0.0,2.2197900295257567,13.28373670578003,0.9008527994155884,5102.306501116072,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 17:40:00,20293.93359375,64.99999923706055,0.0001157410442829,2.882854273263365,1.2568799257278442,0.2374493647366762,1.0042294,3024.6964182460806,2.2522595882415772,13.30530242919922,1.0128623008728028,5292.03874860491,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 17:50:00,22338.4125,76.97999877929688,0.0,3.337195684853941,0.9804099321365356,1.502278666943312,1.0982708,3880.568923084026,2.215524435043335,13.28956928253174,1.1319154977798462,5121.403773716518,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 18:00:00,17111.9060546875,36.0,0.0,1.427473618928343,1.1788412094116212,1.2948495708405972,1.0045899,2239.798812479083,2.259409761428833,13.296622276306152,1.2250184535980224,5142.361138237848,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 18:10:00,19662.615234375,58.039998626708986,0.0,2.3157144092954693,1.4415361881256104,0.548140924423933,1.0,2886.8256019634637,2.2567583084106446,13.291377830505372,1.1265142679214477,5121.651785714285,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 18:20:00,28014.70078125,39.23999938964844,0.0,2.929297497216612,1.600599193572998,1.9878472499549389,1.0587118,3584.4989911417406,2.2617125511169434,13.292824363708496,1.0092626571655274,5235.0985107421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 18:30:00,12431.533203125,32.21999969482422,0.0004629638046025,1.1794727825559677,1.9149574279785155,1.1570457629859447,1.0048418,1915.665304033937,2.2255701065063476,13.289388465881348,0.9406872510910034,5121.15576171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 18:40:00,10824.3998046875,11.719999694824216,0.0017361123114823,1.0134518885053694,2.186056971549988,0.3387586943805217,0.0,402.1420513198861,2.243419885635376,13.29318618774414,0.82667396068573,5131.423583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 18:50:00,18031.2998046875,0.0,0.0009259272366761,1.751144697610289,2.149811792373657,0.1001880802214145,0.0,0.0,2.27704062461853,13.317418670654297,0.7760460615158081,5055.555733816965,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 19:00:00,18761.83359375,0.0,0.0005787052214145,1.9426161312498151,1.7836944580078125,0.0974392354488372,0.0,0.0,2.2834258556365965,13.33297176361084,0.7176262378692627,5051.215262276785,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 19:10:00,20018.916796875,48.55999946594238,0.0002314820885658,0.8462293648160994,1.3208522081375125,0.2574508182704448,1.0,2072.863634604382,2.2615581512451173,13.34960880279541,0.7498655438423156,5132.2916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 19:20:00,30544.072265625,72.89999847412109,0.0,2.1543000721372665,0.9293107688426973,1.3770977668464184,1.0,4968.858064420489,2.2477118015289306,13.362449264526369,0.8915710568428039,5129.5140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 19:30:00,11819.344921875,40.39999923706055,0.0003472227603196,1.5765301012434068,0.9980822682380676,0.8114149205386638,1.0167225,2109.8651264704213,2.266508626937866,13.390841484069824,1.0203160047531128,5094.09716796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 19:40:00,10708.133203125,91.83999938964844,0.0002314820885658,1.915035536233336,1.2377513885498046,0.2364727966487407,1.0,2050.272420249298,2.2777047634124754,13.404767036437988,1.0568910121917725,5127.0833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 19:50:00,19093.96640625,96.88000030517578,0.0,4.226263239327818,1.147221076488495,1.031684010475874,1.0582353000000002,4559.01377922192,2.220971918106079,13.413628578186035,1.0631912231445313,5106.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 20:00:00,17065.016796875,39.72000007629394,0.0,2.611394741479308,1.200001311302185,2.0697337441146373,1.1107081,3033.6340678898428,2.2626407146453857,13.397894668579102,1.0774480104446411,5009.548583984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 20:10:00,14007.58359375,55.3,0.0005787048488854,3.788016035500914,1.666596007347107,0.5457175962626934,1.0534449,1915.12396731212,2.2503008365631105,13.404586219787598,1.0774480104446411,5104.8609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 20:20:00,29925.251953125,66.92000198364258,0.0005787052214145,2.890529062692076,1.8452630996704105,1.682798045128584,1.0476579,3609.463707719603,2.2617630481719972,13.394277381896972,0.9293633460998536,5121.18046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 20:30:00,29746.198046875,32.900001525878906,0.0005787052214145,4.210121920052916,2.1902768850326537,1.529369204491377,1.1150696,3569.7190428790373,2.2768297672271727,13.39753246307373,0.8353185415267944,4995.83330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 20:40:00,12435.383203125,41.12000045776367,0.0025462973862886,3.594317533914,2.6296329259872437,0.7785735063254833,1.1285704,2089.824004003008,2.2581024169921875,13.39192714691162,0.7389315724372864,5112.1525390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 20:50:00,15079.3998046875,79.12000122070313,0.0025462970137595,2.3218538307584824,2.8376500368118287,0.8746383123099803,1.0109917,2993.0259202908687,2.2583546161651613,13.393373680114744,0.6545875430107116,5015.62490234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 21:00:00,24225.119921875,52.279999542236325,0.0024305559694766,3.2359854244627058,2.8540032148361205,1.7405961208045482,1.0739739,2979.18329338033,2.2552014350891114,13.391383934020997,0.5854661107063294,5030.5556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 21:10:00,24903.334765625,33.29999923706055,0.0024305563420057,2.436373283807188,3.196211552619934,1.130425351113081,1.0238904,2955.931141219796,2.2196436882019044,13.391204452514648,0.5560366392135621,5053.47216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 21:20:00,14874.25,39.85999984741211,0.0045138899236917,2.3807241939939563,3.4501298666000366,0.7196903996169567,1.0224147,1981.5335595816491,2.241750431060791,13.39174575805664,0.5106817245483398,5034.375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 21:30:00,25843.07734375,49.8,0.0026620380580424,2.5897540115751325,3.6066195726394654,1.3047598056495189,1.0291243,3942.110109608663,2.2394526481628416,13.41055374145508,0.478229296207428,3875.347216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 21:40:00,17780.585546875,42.84000091552734,0.0021990749984979,2.0171378635801376,3.745372843742371,0.8376736335456372,1.0074061,2713.345494074443,2.297995185852051,13.433702087402343,0.4484688937664032,2247.916748046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
