time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-20 21:50:00,13640.6001953125,73.88000106811523,0.0023148156702517,1.964425089303404,4.009634947776794,0.6353443197906017,1.0,2650.1918282204,2.3211689472198485,13.437318801879885,0.4204946994781494,2232.6388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 22:00:00,22587.3,78.57999877929687,0.0009259272366761,1.9207811378873885,4.1868582487106325,1.5439091853797435,1.0041988,4318.799718222553,2.3312190055847166,13.44871253967285,0.4516924321651459,5572.22197265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 22:10:00,15280.01640625,38.58000030517578,0.0023148156702518,1.686908080521971,4.417158246040344,0.8354311488568783,1.0,2183.499117410337,2.356101369857788,13.473126411437988,0.4710351407527923,4995.138916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 22:20:00,17335.666796875,90.44000091552736,0.0006944458931683,1.5830789112485943,4.4345782995224,0.4547164253890514,1.0,2776.102130371982,2.3023796558380125,13.495912742614744,0.5102750062942505,4845.138818359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 22:30:00,28359.87578125,98.4000015258789,0.0006944458931683,2.2735277199186386,4.37024233341217,1.4667969159781933,1.0104074,5455.371421607253,2.3346649169921876,13.516890907287598,0.5639687299728393,4117.0138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 22:40:00,16764.1767578125,98.4000015258789,0.0016203712671994,1.5374684595502912,4.58760883808136,1.6655093125998974,1.0005589,3476.707527402443,2.272329568862915,13.53099708557129,0.647943091392517,4149.65263671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 22:50:00,17666.1001953125,98.4000015258789,0.0028935194015502,2.1854529880918565,4.796721959114075,0.6200086884200573,1.004455,3126.1793371494464,2.348615789413452,13.548538970947266,0.6949711918830872,4264.236181640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 23:00:00,28412.2,97.10000152587892,0.0019675932824611,2.2722535633482037,4.8968055009841915,1.195601850003004,1.011158,4508.426216949813,2.244247722625732,13.567708587646484,0.716039526462555,4377.430419921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 23:10:00,21160.0216796875,59.36000061035156,0.0028935186564921,1.7846194290556014,4.85826952457428,1.6189959459006786,1.0054409,3444.7092416360492,2.290225124359131,13.575123023986816,0.7254063367843628,4867.361083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 23:20:00,15983.5333984375,45.86000022888184,0.0057870376855134,2.0329820656217636,5.220904850959778,0.6611689917743206,1.000178,2485.8867685064474,2.2844470500946046,13.563368225097657,0.7653321504592896,4280.208447265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 23:30:00,20740.15,33.920000076293945,0.007754630409181,1.4719519876874982,5.52609646320343,1.5079571776092051,0.4,2523.1154522452757,2.30057635307312,13.570963668823245,0.7431533098220825,2017.3611328125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 23:40:00,12340.9166015625,0.0,0.0050925936549901,1.884136774484068,5.780711674690247,0.1563223414123058,0.0,0.0,2.277764081954956,13.571144485473631,0.6457275867462158,4440.625048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-20 23:50:00,12214.1333984375,0.0,0.0030092597007751,1.918585588876158,5.637376999855041,0.0999710671603679,0.0,0.0,2.294566774368286,13.591940879821776,0.5742587924003602,4547.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 00:00:00,22206.599609375,0.0,0.0028935186564921,1.0026354216970503,5.115428757667542,0.0967881932854651,0.0,0.0,2.3282461643218992,13.606047439575196,0.5293584942817688,4771.180517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 00:10:00,18600.9498046875,0.0,0.0028935186564921,1.0026354216970503,4.575977873802185,0.096643517166376,0.0,0.0,2.3165830612182616,13.62539768218994,0.5919633388519288,2824.652783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 00:20:00,13308.583203125,0.0,0.0024305559694766,1.2123941564001144,3.8466424226760862,0.0967881932854651,0.0,0.0,2.3364303588867186,13.633355903625487,0.7271339178085328,3292.708349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 00:30:00,12737.183203125,0.0,0.0017361119389533,1.98735838169232,3.2012949228286742,0.0967881932854651,0.0,0.0,2.3383610248565674,13.64095058441162,0.8649129390716552,5264.23603515625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 00:40:00,6309.36669921875,16.14000015258789,0.0016203712671994,3.4527670883573593,2.7122031927108763,0.0965711791068315,0.654775,441.85810320652627,2.354499101638794,13.661928367614744,0.954477858543396,4465.972119140625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 00:50:00,11135.5166015625,79.0999984741211,0.0004629638046025,3.0740974449552594,2.2516817808151246,0.2151331029832362,1.043118,2374.31881546225,2.3475064277648925,13.6669921875,1.0586166858673096,4363.194580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 01:00:00,14039.0166015625,95.4999969482422,0.0,2.7699295544065534,2.039672589302063,0.7662760429084301,1.0241859,3357.7160375837097,2.363739919662476,13.654694938659668,1.2054525375366212,4348.26396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 01:10:00,16996.5333984375,97.6999969482422,0.0002314820885658,3.402944662515074,2.0555937767028807,1.3377459935843945,1.1270764,3857.8350868143343,2.332871150970459,13.659215545654297,1.2373252391815188,2001.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 01:20:00,17537.516796875,48.75999908447265,0.00104166790843,3.2310754799284043,2.2392784357070923,1.943721025437117,1.0686965000000002,3730.000396333396,2.3714544773101807,13.651077270507812,1.1024846076965331,2091.319482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 01:30:00,11286.5001953125,46.80000038146973,0.0019675932824611,3.3042334103025497,2.7066217184066774,0.6918402843177318,1.0505881,2488.266445382134,2.3840154647827148,13.650535202026369,0.958628022670746,5811.80546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 01:40:00,15820.916796875,64.5,0.0026620373129844,2.446222784463316,2.899637722969055,1.17144098803401,1.0472907,3325.46899447232,2.3586246013641357,13.64348201751709,0.8108172655105591,4479.8611328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 01:50:00,12854.9,76.53999862670898,0.0032407417893409,2.130137159768492,3.151087737083435,1.165943305939436,1.0119271,2992.981869604042,2.340121793746948,13.647822189331055,0.7076796650886535,3322.9165771484377,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 02:00:00,21131.250390625,78.74000091552735,0.0042824085801839,2.2955151104368268,3.529236340522766,1.7901475839316845,1.007644,4016.290727671518,2.3249709606170654,13.642939567565918,0.6030149340629578,2055.555517578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 02:10:00,13097.8498046875,34.21999893188477,0.0046296305954455,2.068169739190489,3.8537537813186646,1.1532118134200573,1.0063464,1737.5868761077113,2.356879234313965,13.64221649169922,0.5459285378456116,3520.139013671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 02:20:00,17902.5830078125,65.40000076293946,0.0065972223877906,1.1781143450178206,4.122287344932556,0.809317135065794,1.0022474,2605.2401008524944,2.3761091232299805,13.637151908874513,0.4846066772937775,5041.6666015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 02:30:00,26834.173046875,45.2,0.0063657410442828,1.0400081896223128,4.270670056343079,1.5056423597037791,1.0,3286.0995412183393,2.366198682785034,13.649812126159668,0.4323688626289367,4418.05546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 02:40:00,15811.02109375,47.42000045776367,0.006134259700775,1.1018857740797103,4.490543007850647,0.577889908105135,1.0,2554.1420772601336,2.3946253776550295,13.672056007385256,0.3986351549625396,4320.486083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 02:50:00,17644.2669921875,85.13999938964844,0.0055555563420056,0.9449842357076704,4.508192086219788,0.830168541520834,1.0,3218.5886959697027,2.376736307144165,13.68760871887207,0.3806192934513092,1284.722265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 03:00:00,20180.0,86.45999908447266,0.0039351865649223,0.8583865427412093,4.566051697731018,1.2670899145305157,1.0,3510.355689668999,2.3900997161865236,13.694480705261231,0.3998937129974365,1636.45830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 03:10:00,24125.016015625,47.560000610351565,0.0048611119389533,1.1505321287550032,4.989039444923401,1.563585060089827,1.0,3459.8113871325886,2.369112730026245,13.7018949508667,0.4267580270767211,3229.1666870117188,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 03:20:00,16348.5568359375,40.18000030517578,0.0071759264916181,1.1827091717161238,5.358401131629944,0.6479311339557171,1.0,2448.818308117194,2.413101387023926,13.710394287109375,0.4589682459831238,4063.5416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 03:30:00,12395.616796875,81.01999969482422,0.0076388895511626,0.8905501269735394,5.305411839485169,0.5964988403022289,1.0,2579.8759946692253,2.406227540969849,13.72468147277832,0.4303143560886383,1217.361181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 03:40:00,17365.86640625,98.0999984741211,0.0069444455206393,0.9598162197507918,5.388306641578675,1.495298021286726,1.0,4374.332535017347,2.384392833709717,13.725585746765136,0.4570339739322662,2089.236181640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 03:50:00,11076.4,98.0999984741211,0.0056712970137595,0.8832821630872785,5.55679829120636,1.496491651982069,1.0,3005.1384671760766,2.3692224502563475,13.73860683441162,0.4992000222206115,2152.083349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 04:00:00,8665.0666015625,98.0999984741211,0.0086805559694766,1.1165134930051863,5.827740216255188,1.2353153996169568,1.0,2064.0563533778163,2.38338942527771,13.747287368774414,0.5210441708564758,2153.7698277064733,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 04:10:00,12911.9,98.0999984741211,0.0126157414168118,1.1165134930051863,6.100518822669983,0.8226273469626904,1.0,2667.107283673868,2.4561365127563475,13.748914909362792,0.5215572118759155,2178.2407430013022,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 04:20:00,16411.4998046875,86.63999938964844,0.0171296305023133,1.1165134930051863,6.320620274543762,1.5390805415809157,1.0,3499.268808835461,2.3558772087097166,13.740595817565918,0.5183924913406373,4254.861181640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 04:30:00,15783.4333984375,23.559999918937685,0.0186342600500211,1.1165134930051863,6.577993130683899,1.5635850690305233,0.4,1657.507281581274,2.4048433780670164,13.74222354888916,0.5117610096931458,3753.8193359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 04:40:00,13836.38359375,0.0,0.0114583341404795,0.7703682565130293,6.842427754402161,0.131655095765988,0.0,0.0,2.3851112842559816,13.746021270751951,0.4766593515872955,426.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 04:50:00,10967.98310546875,0.0,0.0127314820885657,0.243428047839552,6.6354224443435665,0.1000675161679585,0.0,0.0,2.468115758895874,13.751085090637208,0.4199910759925842,2080.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 05:00:00,7258.354296875,0.0,0.0096064819023013,0.3288141631521283,6.315331292152405,0.0962094888091087,0.0,0.0,2.458334684371948,13.75994644165039,0.4062590420246123,2218.05556640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 05:10:00,7731.65166015625,0.0,0.0074074080213904,0.2566875004209578,5.877614808082581,0.0962094888091086,0.0,0.0,2.4399686813354493,13.758318328857422,0.4326677441596985,2181.597265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 05:20:00,12963.08359375,0.0,0.0042824085801839,0.3301501237787306,5.331880402565003,0.0970052070915698,0.0,0.0,2.4747142791748047,13.764829635620115,0.4579432249069214,2167.6793619791665,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 05:30:00,17656.716796875,0.0,0.0037037052214145,0.3004506253637372,4.879108643531799,0.0969328694045543,0.0,0.0,2.4721611976623534,13.76645736694336,0.5524583220481872,5394.44453125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 05:40:00,10863.483203125,0.0,0.003125000745058,0.3903992705978452,4.452388310432434,0.0965711791068315,0.0,0.0,2.4946752071380613,13.777127075195311,0.6276358366012573,6626.04169921875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 05:50:00,7952.31650390625,0.0,0.0028935186564921,0.5845374369062483,3.941617894172668,0.0969328694045543,0.0,0.0,2.5314515113830565,13.79430694580078,0.7261947870254517,6882.068603515625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 06:00:00,10998.433203125,0.0,0.0028935186564921,0.5724845194257795,3.3939640283584596,0.0969328694045543,0.0,0.0,2.5517316818237306,13.815646362304689,0.8261920213699341,6789.93056640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 06:10:00,7701.9333984375,15.359999847412109,0.002083333954215,0.6410311245359479,2.924256348609924,0.0989824471374352,0.6,418.0758540179768,2.55267653465271,13.82071018218994,1.0085193872451783,6839.23603515625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 06:20:00,11758.4333984375,79.0999984741211,0.0002314817160367,0.9464775108732282,2.468853735923767,0.3955681187411149,1.0,2848.6387066124425,2.5624624729156493,13.825955009460449,1.0909639835357663,6454.166796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 06:30:00,18270.95,68.2,0.0001157410442829,0.8850678944028914,2.1897841453552247,1.5740017227828502,1.0,4321.399512415106,2.5769643783569336,13.811848640441896,1.2346202850341796,5611.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 06:40:00,9123.13134765625,55.9,0.0006944458931683,0.8101238750852644,2.3803298711776733,1.4306640438735485,0.4,2949.6147339958625,2.569339323043823,13.817274284362792,1.26096510887146,4869.79150390625,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 06:50:00,10134.3833984375,0.0,0.0037037044763564,1.934492673818022,2.8236461877822876,0.394844734420379,0.0,0.0,2.599338722229004,13.81058292388916,1.1009721517562867,4837.49990234375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 07:00:00,10828.2833984375,0.0,0.0026620373129844,0.83378069633618,2.8663457155227663,0.0974754048511385,0.0,0.0,2.565483045578003,13.808955192565918,0.9587215542793274,2631.944482421875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 07:10:00,11655.1333984375,0.0,0.0017361119389533,1.430783619824797,2.518277907371521,0.0969328694045543,0.0,0.0,2.5638488292694093,13.801540946960449,0.826942777633667,3570.6019287109375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 07:20:00,5981.10380859375,0.0,0.0019675932824611,1.6013157390989363,2.160358166694641,0.0962094888091087,0.0,0.0,2.566205072402954,13.798104858398435,0.7821830749511719,5499.65283203125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 07:30:00,9705.03330078125,0.0,0.0017361119389533,0.7808809303678571,1.8458276987075808,0.0966917425394057,0.0,0.0,2.5313603401184084,13.79267921447754,0.7373608350753784,5202.4306640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 07:40:00,9240.39990234375,0.0,0.0017361119389533,0.7808809303678571,1.6178268194198608,0.0967520242556929,0.0,0.0,2.4733530044555665,13.787615585327153,0.7373608350753784,4368.402734375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 07:50:00,9948.51650390625,0.0,0.0012731492519377,0.7808809303678571,1.3192792057991027,0.0956066747506459,0.0,0.0,2.484181785583496,13.783636665344238,0.7373608350753784,5077.777734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 08:00:00,17692.81640625,0.0,0.0011574085801838,0.7808809303678571,1.0156390070915222,0.0938946768641471,0.0,0.0,2.479323482513428,13.782371330261231,0.7373608350753784,4803.385416666667,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 08:10:00,13194.5833984375,0.0,0.0011574085801838,0.7808809303678571,0.7717243194580078,0.0931954110662142,0.0,0.0,2.5497933864593505,13.79846630096436,0.7373608350753784,4667.014013671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 08:20:00,10623.2998046875,15.120000076293945,0.0004629638046025,0.7808809303678571,0.5016036570072174,0.0933159738779068,0.6,684.4322690299844,2.575299024581909,13.796115493774414,0.7805775880813599,4737.557698567708,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 08:30:00,12621.45,79.0999984741211,0.0,0.7808809303678571,0.3387347459793091,0.4210069514811039,1.0,2567.9403149799355,2.544434595108032,13.800274848937988,0.6780271887779236,4853.472265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 08:40:00,13479.933203125,91.63999938964844,0.0,0.7808809303678571,0.3495204478502273,0.6415473036468029,1.0,2750.270252459547,2.5356264114379883,13.80479621887207,0.7934847593307495,5160.4456787109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 08:50:00,17946.966796875,99.0999984741211,0.0,0.7808809303678571,0.4208753019571303,1.1879099619885285,1.0,3852.531178634168,2.528522253036499,13.819082641601565,0.7524349451065063,5565.62509765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 09:00:00,15653.1666015625,60.97999877929688,0.0005787052214145,0.7808809303678571,0.6850991904735565,1.6142216615378857,1.0,2896.6362462227335,2.4842934131622316,13.82613582611084,0.7556811571121216,5232.98603515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 09:10:00,16325.0166015625,54.66000061035156,0.0008101865649222,4.432591345254332,1.0282655835151673,0.5823205970227718,1.14886,2911.9754575813577,2.5202117443084715,13.83572006225586,0.6824499368667603,4362.2685139973955,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 09:20:00,15537.7,76.0999984741211,0.0008101865649222,5.221093084756285,1.1571344256401062,1.4550780944526196,1.335152,3466.0386627048547,2.4450002193450926,13.839337348937988,0.6566693305969238,4622.829864501953,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 09:30:00,15123.63359375,88.85999908447266,0.0011574085801838,5.228937437478453,1.4729007720947265,0.9402126483619212,1.347792,3250.1440238433543,2.4420813083648683,13.85163516998291,0.5963615536689758,5390.3356526692705,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 09:40:00,19854.0669921875,82.93999938964843,0.0013888899236916,5.092506124917418,1.916116428375244,2.044813346117735,1.313344,4238.22456164862,2.4189702033996583,13.852900886535645,0.5544664144515992,5298.321858723958,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 09:50:00,11265.6001953125,41.1,0.0028935186564921,4.997005178872496,2.2490116357803345,1.1386899389326572,1.299636,1755.7495284458537,2.4401100158691404,13.844582176208496,0.5306509017944336,5063.88896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 10:00:00,15708.5998046875,89.7,0.0038194458931684,4.670391848031431,2.593822550773621,1.016890924423933,1.25178,2525.1269054129166,2.445651483535767,13.84548568725586,0.4468807637691497,4751.38896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 10:10:00,22113.63203125,81.45999908447266,0.0048611119389533,4.111768248025328,2.869689202308655,1.8038194827735423,1.140022,3665.208024949614,2.4913964748382567,13.8380708694458,0.378036868572235,4760.41689453125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 10:20:00,20698.422265625,30.89999961853028,0.0048611119389533,3.841875221673399,3.429894804954529,1.6080005936324595,1.094876,2744.45919067627,2.447779321670532,13.83535861968994,0.3202726602554321,4884.176513671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 10:30:00,10974.6,47.459999084472656,0.0081018524244427,3.217552282754332,3.914864706993103,0.6830873899161816,1.0707139,1802.967491639792,2.4745827674865724,13.833369255065918,0.2719069302082061,4969.44453125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 10:40:00,19320.7166015625,63.199999237060545,0.0084490746259689,2.806218769494444,4.206519913673401,1.5422453932464122,1.0439891,3351.3962696581343,2.4509483337402345,13.82776336669922,0.2432476222515106,5712.3668212890625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 10:50:00,14549.9333984375,31.43999938964844,0.0069444455206393,2.438565113488585,4.574089932441711,1.204210060089827,1.0238383,1985.8633859217657,2.452328586578369,13.828125190734864,0.2106143623590468,5693.82439313616,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 11:00:00,16123.966796875,55.1,0.00729166790843,2.079398181382567,4.976942563056946,0.5975115709006786,1.008022,2812.2112998845128,2.4118876457214355,13.827944374084472,0.1859531939029693,5138.7441813151045,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 11:10:00,16963.9666015625,34.67999954223633,0.0056712970137595,1.674111940804869,5.221736359596252,1.67744502350688,1.0,2583.3944777158927,2.3807219505310058,13.818901824951173,0.1813744902610778,5427.625793457031,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 11:20:00,12441.6001953125,43.27999992370606,0.0040509272366761,1.4019973539747297,5.706907963752746,0.627893503755331,1.0,1719.6091304261986,2.4122766971588137,13.823784637451173,0.179708844423294,5612.4130859375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 11:30:00,20769.916796875,55.98000106811523,0.0019675932824611,0.9932048582471904,5.845560002326965,1.562379460781813,1.0,3605.4495169799,2.3979134559631348,13.833731269836424,0.1788322389125823,6598.26376953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 11:40:00,21137.333203125,33.20000076293945,0.0017361119389533,1.0856758260168138,5.910631108283996,1.0446807357172172,1.0,2891.6083025590005,2.433960199356079,13.842773628234864,0.2132691085338592,2076.8229370117188,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 11:50:00,12057.6833984375,39.16000061035156,0.0026620373129844,1.340377523843199,6.1872567415237425,0.716724544018507,1.0,1847.6696174059311,2.4951875686645506,13.840060043334962,0.269888287782669,3165.7021484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 12:00:00,13679.1166015625,64.5,0.0021990746259689,1.6150456928648054,6.296988606452942,0.9118200354278088,1.0,2387.067883347114,2.4929845333099365,13.848560333251951,0.310373306274414,6773.5822347005205,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 12:10:00,22467.7,59.779998779296875,0.0017361119389533,1.6000132107175886,6.448263478279114,1.522834699600935,1.0,3214.366195844047,2.504785585403442,13.845305061340332,0.310373306274414,6903.645833333333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 12:20:00,16051.4833984375,31.839999389648437,0.0028935194015502,2.5850317501462996,6.6115703821182255,0.8628713500996431,1.011534,2517.0349656900585,2.5642934322357176,13.864475059509278,0.3728601396083831,6172.1644287109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 12:30:00,10282.5998046875,61.859999084472655,0.0039351865649223,3.5790997051633893,6.625701069831848,0.6208405755460262,1.0563058,1955.1552408425275,2.5443344593048094,13.867910766601565,0.4149949312210083,5722.594308035715,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 12:40:00,15121.6669921875,96.1999969482422,0.0037037048488855,4.56092491382733,6.435446381568909,0.9041039757430552,1.1557885,3313.860824938073,2.4805442810058596,13.8762300491333,0.4487269103527069,4958.0439453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 12:50:00,13997.1166015625,98.1999969482422,0.0033564828336238,4.6604476951994,6.551877045631409,1.8867548517882824,1.22034,4029.4773389076618,2.493856430053711,13.87803783416748,0.4613020002841949,5137.7315673828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 13:00:00,10861.8166015625,98.1999969482422,0.0042824085801839,4.912524416390807,6.921569848060608,1.605541031807661,1.2743407999999998,3339.61590684423,2.4491040229797365,13.87984561920166,0.440883594751358,5002.025472005208,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 13:10:00,8950.1166015625,98.1999969482422,0.0086805567145347,4.558003714028746,7.195401310920715,1.11490885540843,1.2299316,1964.3470059512483,2.4600961208343506,13.873698043823245,0.4147747397422791,5001.012613932292,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 13:20:00,11862.8001953125,96.87999725341798,0.0162037044763564,4.229564907494933,7.574498295783997,1.5682869963347912,1.182088,2752.3358770761597,2.520543336868286,13.871708869934082,0.3843014121055602,4781.2499593098955,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 13:30:00,19331.4,43.86000061035156,0.0150462970137595,2.931425001565367,7.936759400367737,2.0622829608619213,0.6619773999999999,2588.255395804191,2.4949965953826903,13.862666130065918,0.3013915121555328,3397.5694173177085,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 13:40:00,10646.95,0.0,0.0107638897374272,2.47688052887097,8.37149727344513,0.1944082751870155,0.0,0.0,2.458876609802246,13.863028144836424,0.2614629000425338,2255.9523315429688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 13:50:00,9047.6333984375,0.0,0.0053240749984979,1.3277158045209945,8.406151032447815,0.1001880802214145,0.0,0.0,2.4828983783721923,13.868091773986816,0.2334310024976729,5525.4629313151045,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 14:00:00,16951.4169921875,0.0,0.0040509272366761,1.6192067646421493,7.943822503089905,0.1001880802214145,0.0,0.0,2.4710644245147706,13.876591300964355,0.2459131330251693,4649.450215657552,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 14:10:00,12028.75,0.0,0.0034722238779067,2.2839675449766217,7.329834580421448,0.0962094888091087,0.0,0.0,2.462921142578125,13.880207443237303,0.2944044113159179,4436.1111328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 14:20:00,15642.0833984375,0.0,0.0034722238779067,3.846414210740477,6.7115031480789185,0.0970534322162468,0.0,0.0,2.4663703441619873,13.889566659927366,0.3896336793899536,4341.724446614583,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 14:30:00,14521.5,0.0,0.0032407417893409,4.55741224521771,6.278777527809143,,0.0,0.0,2.4577529430389404,13.88961181640625,0.4435040473937988,4365.62490234375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 14:40:00,16349.1669921875,33.839999771118165,0.0018518522381782,5.476834299508482,5.699810719490051,0.0969328694045543,1.0782156,1861.3816154359545,2.4437645435333253,13.89775047302246,0.5324197053909302,4020.337332589286,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 14:50:00,11095.416796875,79.89999847412109,0.0005787052214145,6.354098608437925,5.199158978462219,1.0097173862159252,1.48078,2925.0911571279503,2.4447285652160646,13.88870849609375,0.5834161162376403,4028.3978097098216,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 15:00:00,12965.4833984375,96.48000030517578,0.0012731492519378,7.198536207620054,5.27129852771759,0.8913845233619213,1.5,2920.569660060971,2.436242628097534,13.88545265197754,0.6084269165992737,4005.828386579241,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 15:10:00,19905.75,93.46000061035156,0.0021990749984979,4.190714838448912,5.513760018348694,1.6982060126960277,1.327788,4164.367056629629,2.4329297065734865,13.878580284118652,0.5020534574985505,4184.509955512152,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 15:20:00,14462.35,36.02000007629395,0.0040509272366762,3.2925733112730087,5.953153824806213,1.2264901660382748,1.062656,2181.2153418466614,2.379421901702881,13.875144958496094,0.4311286807060241,4047.123099190848,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 15:30:00,18379.7001953125,57.619999694824216,0.0083333341404795,3.0316254162229597,6.468291974067688,1.1481843553483486,1.0607036,3364.5146510508266,2.409327840805054,13.868091773986816,0.3606356263160705,4568.080235072544,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 15:40:00,19346.033203125,35.679998779296874,0.0098379636183381,2.691007759515196,6.757768940925598,1.6037326864898205,0.8280339,2751.622942089009,2.419516944885254,13.862666130065918,0.3146700024604797,4195.312445746527,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 15:50:00,11667.7666015625,1.0,0.0090277783572673,2.7317738556303084,7.166231179237366,0.2511333065728346,0.0,65.17871935719288,2.430102491378784,13.860495948791504,0.267558753490448,2286.2412872314453,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 16:00:00,12526.633203125,0.0,0.0057870380580424,3.292518999520689,7.097085976600647,0.1001880802214145,0.0,0.0,2.396791362762451,13.867368125915528,0.2544359296560287,4677.3725992838545,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 16:10:00,14190.516796875,0.0,0.0037037052214145,3.3852920555509627,6.621545910835266,0.0969328694045543,0.0,0.0,2.429479217529297,13.878218269348144,0.2620975524187087,4845.8333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 16:20:00,11490.666796875,0.0,0.0034722238779067,3.3852920555509627,6.06756317615509,0.0962094888091087,0.0,0.0,2.446929359436035,13.884367752075196,0.3287683725357055,2080.2951456705728,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 16:30:00,15031.3,33.51999969482422,0.002083334326744,3.3852920555509627,5.544365429878235,0.0969328694045543,0.962944,1695.6622758916142,2.42553825378418,13.8825590133667,0.4519620358943939,4325.347265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 16:40:00,12737.2498046875,79.83999938964844,0.0006944455206393,3.3852920555509627,5.094049763679505,0.8962673954665661,1.190136,2875.1619768290184,2.4324440002441405,13.896303367614744,0.5444245338439941,5433.15966796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 16:50:00,14695.6166015625,96.36000213623046,0.0017361119389533,3.385108425561339,4.957408452033997,0.6163194589316845,1.1781,2469.8623726369397,2.4236144065856933,13.908600997924804,0.5412268161773681,4921.1514892578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 17:00:00,21416.9166015625,93.42000122070311,0.0011574085801838,3.6928544067777698,4.968990731239319,,1.0893302000000002,4456.676477748585,2.4043352603912354,13.921260643005372,0.6176312923431396,4834.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 17:10:00,13077.5330078125,62.71999969482422,0.0027777783572673,4.063130094949156,5.077752804756164,1.0502266697585585,1.1029255,2225.6147308871796,2.4150756359100343,13.91095199584961,0.6150592803955078,3415.3646087646484,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 17:20:00,21673.01640625,70.73999862670898,0.0047453712671994,4.1123324417509135,5.5382754564285275,1.5721752159297466,1.127396,3487.850267242252,2.383788299560547,13.912760543823245,0.5994871854782104,3585.2140502929688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 17:30:00,23143.766796875,33.540000915527344,0.0076388899236917,3.56814885372296,5.886172032356262,1.5335647992789745,1.0967458,3236.974637421612,2.3970430374145506,13.903718185424804,0.4765783786773682,5001.041796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 17:40:00,12911.983203125,35.86000061035156,0.0122685192152857,3.159116938058287,6.406572556495666,0.8522858671844006,1.060176,1923.6429433057688,2.3820114135742188,13.902994155883787,0.4636311948299408,4855.90283203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 17:50:00,14443.0833984375,58.52000045776367,0.0158564822748302,2.638159849587828,6.766521096229553,0.9380786947906016,0.8385373999999999,2617.157266036113,2.4062479019165037,13.897750282287598,0.3469597458839416,4935.7638671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 18:00:00,23629.333203125,6.1400001525878904,0.0137731488328427,2.3825372719205915,6.897643303871154,0.8204571835696697,0.0,550.8766016684498,2.386390209197998,13.896484565734864,0.3091212928295135,3137.152734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 18:10:00,13671.2833984375,0.0,0.0047453716397285,2.075454881135374,6.928471779823303,0.1029369227588176,0.0,0.0,2.401915168762207,13.91330337524414,0.2814290463924407,2955.9027099609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 18:20:00,8606.81669921875,0.0,0.0039351865649223,2.015728619042784,6.374525380134583,0.096643517166376,0.0,0.0,2.4725879192352296,13.914026641845703,0.3064872741699218,4956.59716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 18:30:00,19282.0333984375,0.0,0.0034722238779067,2.4634342693723736,5.874097466468811,0.0969328694045543,0.0,0.0,2.457050609588623,13.931387901306152,0.4231529474258423,4927.43046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 18:40:00,19400.4830078125,0.0,0.0034722238779067,2.8339644932188097,5.202313828468323,0.0969328694045543,0.0,0.0,2.475718784332275,13.943684768676755,0.5671000361442566,4890.97216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 18:50:00,9316.33349609375,0.0,0.0032407417893409,3.528247358743102,4.587560105323791,0.0961371526122092,0.0,0.0,2.432081031799316,13.959236907958983,0.7121652364730835,2046.875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 19:00:00,13878.6833984375,32.79999961853027,0.001967592909932,4.213438703957945,3.950241494178772,0.1440248832106589,0.8919870000000001,1444.3017306602862,2.398891544342041,13.962492370605467,0.8707344055175781,5852.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 19:10:00,23124.449609375,77.37999877929687,0.0002314820885658,4.696177484933287,3.446674942970276,1.272641747444868,1.19327,5032.9452327538165,2.422493553161621,13.967918014526369,0.96654634475708,3234.722314453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 19:20:00,13202.0333984375,36.79999961853027,0.0012731492519378,5.2760640167631205,3.474843955039978,1.652994804829359,1.290296,2658.124480020406,2.408309316635132,13.955620193481446,1.0006309866905212,4392.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 19:30:00,11903.68359375,86.42000045776368,0.0016203712671994,5.634151270333677,4.073813366889953,0.787037044018507,1.4231016,2687.637819175506,2.4443870067596434,13.96032257080078,0.8770305037498474,4972.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 19:40:00,16816.7333984375,99.0999984741211,0.0037037052214145,5.814021398965269,4.185742592811584,1.4157986097037791,1.3556088,3480.423266581382,2.458771324157715,13.950375747680663,0.6928219437599182,4814.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 19:50:00,22488.066796875,64.42000007629395,0.0046296305954455,8.266822817269713,4.6496535539627075,2.362847249954939,1.4879136000000002,3973.77173572148,2.4497278213500975,13.953088569641114,0.6054423809051513,2646.180615234375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 20:00:00,14251.516796875,42.939999389648435,0.0070601854473351,7.84499883884564,5.165816712379455,1.066333919018507,1.5,2195.3736037051644,2.42922306060791,13.94748306274414,0.4976209878921508,3662.1527099609375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 20:10:00,18328.53359375,97.08000183105467,0.0123842600733041,6.303546526376158,5.49216091632843,0.9996383361518384,1.496924,2915.935317918983,2.4179296016693117,13.94748306274414,0.4882665276527405,5407.98603515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 20:20:00,31538.367578125,80.60000152587891,0.012962963618338,5.132515242043882,5.6169394731521605,2.1715856485068796,1.3594448,4447.593936595169,2.350353384017944,13.948386764526369,0.4029963672161102,4920.48603515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 20:30:00,30879.164453125,30.89999961853028,0.0122685195878147,4.68078108066693,6.0802006959915165,1.7246093682944774,1.2842160000000002,3473.323178259304,2.412174224853516,13.94748306274414,0.3378635942935943,4337.847265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 20:40:00,14181.1833984375,39.1799991607666,0.0149305563420056,3.6722143673338,6.576151871681214,0.8190104179084301,1.1136812,2201.8721801818406,2.441839361190796,13.947121620178224,0.3150225400924682,4987.84736328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 20:50:00,18250.98359375,70.05999908447265,0.0120370374992489,3.0873760246671735,6.868489384651184,0.8236400537192822,1.0612277,3354.4493812462324,2.464352512359619,13.958695030212402,0.3066305398941039,4054.16669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 21:00:00,19389.6998046875,78.4000015258789,0.0065972227603196,2.677803184930235,6.780611824989319,1.0135271839797495,1.0359241,3040.6491154065448,2.423783206939697,13.976056098937988,0.2903771877288818,3945.8333984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 21:10:00,19238.7830078125,95.68000030517578,0.0055555567145347,3.1331612610258164,6.84612991809845,0.6450376085937023,1.0386934,3056.833006639631,2.4772818088531494,13.99070472717285,0.3665390729904175,3987.847265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 21:20:00,24713.807421875,95.2999984741211,0.0032407417893409,3.5954884075559677,6.847029614448547,1.3973524264991284,1.0771898,5295.505263126554,2.497466135025024,14.00155563354492,0.3907166600227356,3963.19443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 21:30:00,18501.8796875,43.3,0.0046296305954456,3.9962984108366073,6.789293026924133,1.3417787663638592,1.088248,2918.855858985122,2.489848804473877,14.01746997833252,0.454798036813736,3580.208349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 21:40:00,17576.85,84.73999938964843,0.0037037048488855,4.177532579842955,7.172355580329895,0.4337384305894375,1.1574556,2567.2855678949627,2.510154962539673,14.032479667663576,0.4736933171749115,1268.7499755859376,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 21:50:00,29699.251171875,96.14000091552734,0.0052083339542149,4.2132632278837265,7.163350892066956,1.3451244167983532,1.1121267,4003.2372135471337,2.492540121078491,14.02904396057129,0.50508131980896,5196.18046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 22:00:00,33590.00234375,61.5,0.0048611119389533,4.693548681680113,7.302332806587219,1.6606625489890576,1.2376268,5165.871765028403,2.478094148635864,14.056170654296874,0.5272226929664612,5133.33330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 22:10:00,17369.101953125,49.91999969482422,0.0084490749984979,4.484949591103941,7.424842095375061,0.8716001503169537,1.1991184,2916.3624518132724,2.4914627075195312,14.062862014770507,0.4812103867530822,3682.638916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 22:20:00,15847.0333984375,95.61999969482422,0.0063657416030764,4.814669420663267,7.479660630226135,0.424551498144865,1.2434952,3064.000957157529,2.428632211685181,14.085467338562012,0.5996576309204101,3764.58330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 22:30:00,27228.823828125,98.5,0.0069444453343748,4.738006403390318,7.439062905311585,1.354600685089827,1.2411716,4685.158350196763,2.416349506378174,14.073170280456544,0.5756673216819763,3444.791650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 22:40:00,18003.5330078125,95.78000183105468,0.0100694449618458,5.289013769570738,7.612269806861877,1.8262441806495189,1.3231384,3558.2137179490915,2.4590241432189943,14.074617004394533,0.6217052221298218,3477.777783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 22:50:00,27485.799609375,70.12000122070313,0.0137731488794088,4.39285793537274,8.061369442939759,2.0605468682944776,1.2985992,4387.910603767381,2.457600164413452,14.06864891052246,0.4785721778869629,3662.499951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 23:00:00,18241.3884765625,12.78000030517578,0.0157407413935288,3.303068354073912,8.632413983345032,1.202401601523161,0.2232544,1215.6404049873713,2.444367551803589,14.066298294067384,0.3796616971492767,4935.4166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 23:10:00,18066.383203125,0.0,0.0087962970137595,2.414735844079405,9.006584095954896,0.1075665496289729,0.0,0.0,2.409094476699829,14.07949924468994,0.3084963321685791,4815.9720703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 23:20:00,28509.412109375,0.0,0.0046296305954455,1.7021412872709334,8.473589253425597,0.0998987294733524,0.0,0.0,2.452065944671631,14.094871330261231,0.2758268654346466,1320.4861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
