time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-21 23:30:00,19097.8884765625,0.0,0.00416666790843,2.606612446252257,7.816274857521057,0.0963541649281978,0.0,0.0,2.4334936141967773,14.089626693725585,0.4718761801719665,2967.013916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 23:40:00,10494.733203125,0.0,0.0035879645496606,3.7250915073789654,7.295995354652405,0.0963541649281978,0.0,0.0,2.4420488357543944,14.100477600097657,0.5907823204994201,5586.1109375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-21 23:50:00,13906.416796875,0.0,0.0034722238779067,4.050262262765318,6.6352242708206175,0.0964988410472869,0.0,0.0,2.4370569705963137,14.110966110229493,0.5893787264823913,4841.66669921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 00:00:00,17842.066796875,0.0,0.0034722238779067,4.776078035775572,5.8333190202713014,0.0969328694045543,0.264184,0.0,2.4105125427246095,14.12742347717285,0.7752615571022033,2048.6111083984374,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 00:10:00,12095.0833984375,63.69999885559082,0.0015046309679746,5.05781269306317,5.126247811317444,0.2449363432824611,1.32666,2745.2377903806905,2.3995744705200197,14.124711418151856,0.945107054710388,2175.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 00:20:00,16743.01640625,88.83999938964844,0.0008101865649222,5.482523062173277,4.753932595252991,0.7016058973968029,1.329664,3757.027393809786,2.4642354011535645,14.119466400146484,1.0612632751464843,4971.87509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 00:30:00,17249.0501953125,89.63999938964844,0.0013888899236916,6.9916501068510115,4.835756421089172,1.834418385475874,1.4742672,4102.64159040459,2.4625011920928954,14.11404037475586,0.969718062877655,4302.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 00:40:00,14777.2166015625,86.91999969482421,0.0030092597007751,6.51256475681439,5.181502079963684,1.1805555634200573,1.5,3277.21489178192,2.428412914276123,14.11241283416748,0.7629455685615539,2087.5000732421877,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 00:50:00,20780.33359375,83.31999969482422,0.0059027779847382,5.638408377114684,5.625995755195618,2.079644101113081,1.4434,4350.648578991345,2.4545660495758055,14.105902671813965,0.6308676242828369,2939.2360595703126,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 01:00:00,15634.6666015625,35.68000106811523,0.0069444451481103,4.870199491921812,6.056474900245666,1.4408275417983532,1.3057096,2439.1087901257365,2.48031063079834,14.104094314575196,0.4947321832180023,4954.5140625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 01:10:00,15856.3998046875,68.78000030517578,0.0118055563420057,4.017538406793028,6.623016095161438,1.023654478043318,1.1500588,3241.829554623901,2.4221521854400634,14.096860885620114,0.3821158766746521,4750.34716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 01:20:00,17907.96640625,40.12000045776367,0.0122685192152857,2.988469316903502,6.833928227424622,1.7230902962386607,1.0581148,2690.5169820353126,2.4010437965393066,14.09197826385498,0.3259887754917144,3027.4305419921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 01:30:00,16485.650390625,8.11999969482422,0.0089120374992489,2.3842792534269392,7.165955662727356,0.3199508108198642,0.0,380.5926662428832,2.4424026012420654,14.08980770111084,0.2936589539051055,2085.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 01:40:00,20813.1998046875,0.0,0.0045138899236917,1.6767999672330915,7.159486222267151,0.1009837977588176,0.0,0.0,2.473907232284546,14.095233154296874,0.2676115036010742,2958.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 01:50:00,12064.166796875,0.0,0.0037037052214145,1.5871646189130844,6.706179356575012,0.0967881932854651,0.0,0.0,2.4838412761688233,14.097222709655762,0.2655704379081726,5492.708203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 02:00:00,17692.3666015625,0.0,0.0034722238779067,2.115315439645201,6.081004643440247,0.0967158548533916,0.0,0.0,2.51802339553833,14.111327743530271,0.3777372419834136,2607.2915771484377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 02:10:00,12553.1666015625,0.0,0.0032407417893409,2.7956550621427594,5.405321812629699,0.0967881932854651,0.0,0.0,2.5006649494171143,14.113497924804689,0.5057164072990418,2066.3194580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 02:20:00,20648.1330078125,0.0,0.0028935186564921,3.879733564797789,4.876917767524719,0.0969328694045543,0.2331,0.0,2.539876937866211,14.120370292663576,0.7160409808158874,2832.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 02:30:00,15423.0001953125,63.359999084472655,0.0008101858198642,4.3375026726163926,4.355368113517761,0.4124710701406002,1.13154,2918.126599969035,2.5338279247283935,14.118380928039551,0.7730470538139343,5345.4861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 02:40:00,18153.3669921875,87.82000122070312,0.0011574085801838,4.953336908761412,4.052628397941589,0.621527760475874,1.2228896,3791.4417986728513,2.5396563053131103,14.13302993774414,0.8776186347007752,1909.027783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 02:50:00,22114.016796875,92.82000122070312,0.0013888899236916,5.246399214211851,4.031843447685242,1.5753761939704418,1.2868088,5636.774819935283,2.4984933853149416,14.13284912109375,0.9148345708847044,2079.5138916015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 03:00:00,11806.0998046875,48.2,0.0026620373129844,5.7033941292203965,4.326505208015442,1.5260597579181194,1.4113852,2940.80767224744,2.4744051456451417,14.137731742858886,0.9170072674751282,2945.83330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 03:10:00,11017.3833984375,89.95999755859376,0.0054398152977227,5.104350664559751,4.802949452400208,0.7378471903502941,1.3549184,2821.2424180537973,2.5288681030273437,14.125796127319337,0.7631408452987671,4981.59736328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 03:20:00,17249.1330078125,78.71999893188477,0.0070601865649222,4.488545706216246,5.08964970111847,2.075954883545637,1.2160800000000005,4511.520790629703,2.4712037086486816,14.124168395996094,0.6670883297920227,2160.4166259765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 03:30:00,11187.0166015625,34.42000045776367,0.0067129634320735,3.605643274728209,5.4931514978408815,1.1728153638541698,1.0991051,1977.9472804349964,2.459122133255005,14.11711483001709,0.5134246826171875,2218.4027587890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 03:40:00,12791.9501953125,83.75999908447265,0.0092592598870396,2.914635803643614,5.8613828897476195,1.0692455135285854,1.0541712,3516.6102523437075,2.522083568572998,14.115668487548827,0.4334712207317352,2158.680615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 03:50:00,14996.3833984375,26.339999961853028,0.0071759268641471,1.9707837366499008,6.215697503089904,1.6672453455626963,0.2070922,1335.03075102318,2.4997206211090086,14.106806755065918,0.3407079935073852,5219.4443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 04:00:00,19977.06640625,0.0,0.0040509272366761,1.6505204224027694,6.518821740150452,0.1171151660382747,0.0,0.0,2.460129451751709,14.116934204101565,0.3158811330795288,1747.5693603515624,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 04:10:00,16382.6498046875,0.0,0.0034722238779067,1.568252804223448,6.155656743049621,0.099103008955717,0.0,0.0,2.5272132396697997,14.117295837402343,0.3158811330795288,2101.0417236328126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 04:20:00,8349.483203125,0.0,0.0033564828336238,1.568252804223448,5.661255192756653,0.0969328694045543,0.0,0.0,2.4973952293396,14.122901916503906,0.4146950125694275,2121.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 04:30:00,12547.416796875,0.0,0.003125000745058,1.568252804223448,5.1466017961502075,0.0969328694045543,0.0,0.0,2.4710063457489015,14.12308292388916,0.4755970001220703,4302.430419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 04:40:00,13453.5998046875,31.45999946594238,0.0021990749984979,1.568252804223448,4.700144028663635,0.1380931697785853,0.8965960000000001,1290.855973922226,2.5398841381072996,14.130859756469729,0.6219327449798584,3930.555615234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 04:50:00,7546.5181640625,80.4999984741211,0.0018518526107072,1.5769227051176131,4.191535067558289,0.1511140085756778,1.0366753000000002,1336.2177019521655,2.604422760009766,14.131763458251951,0.7460445523262024,1984.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 05:00:00,14805.5330078125,98.3000030517578,0.0005787052214145,2.09501857990399,3.746818614006042,0.5394965223968029,1.000821,3538.285163738222,2.6025860786437987,14.136646842956544,0.958460772037506,2119.7916748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 05:10:00,19722.13359375,60.35999984741211,0.00104166790843,2.3491770290769636,3.5926933526992797,1.9309172086417672,1.0074773,4141.344163478841,2.5885261058807374,14.126519012451173,1.0204191088676453,2121.8171183268228,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 05:20:00,11726.9998046875,47.04000015258789,0.0028935194015502,2.4527744793333115,4.007521748542786,0.5856481544673443,1.0132724,2267.6703099681636,2.623723030090332,14.129774475097657,0.871712589263916,3669.09716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 05:30:00,16396.06640625,82.0999984741211,0.0033564828336238,1.7640873693861068,4.361168789863586,0.9845920138061046,1.0030784,3251.215379160536,2.620935440063477,14.12073211669922,0.6829909920692444,3528.1250732421877,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 05:40:00,19791.8501953125,38.159999227523805,0.0031250014901161,1.5777197384275496,4.6697341203689575,1.9200665168464184,0.6,2967.201377442228,2.5864005088806152,14.120731735229493,0.5771932363510132,2044.0971923828124,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 05:50:00,11915.666796875,0.0,0.0043981492519378,1.0918909572996198,5.091117310523987,0.2121672414243221,0.0,0.0,2.607778453826904,14.116572380065918,0.4641397953033447,2160.4166748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 06:00:00,16219.3833984375,0.0,0.0034722238779067,0.7330805682577192,5.126038670539856,0.0977466711774468,0.0,0.0,2.574510765075684,14.12308292388916,0.39031822681427,5019.444482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 06:10:00,13414.116796875,0.0,0.0034722238779067,0.5944989227689802,4.666006445884705,0.0968605309724807,0.0,0.0,2.672972869873047,14.126157569885256,0.4617324709892273,4006.597192382813,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 06:20:00,13293.05,0.0,0.0033564828336238,0.956049730721861,4.079820466041565,0.0967881932854651,0.0,0.0,2.810305595397949,14.129955101013184,0.7036256790161133,2136.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 06:30:00,17661.9833984375,0.0,0.0028935186564921,1.4995334648527203,3.675362801551819,0.0961371526122092,0.0,0.0,2.840153217315674,14.129412841796874,1.119225823879242,2927.083447265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 06:40:00,7344.3265625,0.0,0.0028935186564921,2.053285124246031,3.11351158618927,0.0934606499969959,0.0,0.0,2.8748528957366943,14.125976753234864,1.3098164796829224,6483.68056640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 06:50:00,11102.18349609375,31.13999938964844,0.0021990746259689,2.4611622356809675,2.385776972770691,0.1074942164123058,0.818703,1490.2618086804432,2.966179037094116,14.131221389770507,1.4925665616989137,1981.2500244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 07:00:00,14075.45,77.93999938964843,0.0002314820885658,2.9954323791898787,1.9500664710998536,0.9561631940305232,1.0296938,3950.3547192730825,3.002820444107056,14.12688045501709,1.8089783191680908,2081.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 07:10:00,12733.25,79.43999938964843,0.0012731492519378,5.246518900338561,1.844861364364624,0.6882956974208355,1.1544131,2917.165598592276,2.9995856285095215,14.123263740539551,2.1217041015625,2063.1944580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 07:20:00,19253.699609375,97.4000015258789,0.0009259272366761,6.81637563938275,2.0184575080871583,1.2918836764991284,1.485834,4640.120517825006,3.0509408950805663,14.12127456665039,1.6901350498199463,2607.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 07:30:00,15044.3001953125,97.4000015258789,0.0028935194015502,5.672480108682066,2.293023419380188,1.6942997388541698,1.441804,4123.262867710433,2.999997138977051,14.115668487548827,1.4665692567825317,5402.083203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 07:40:00,16323.199609375,96.96000061035156,0.0045138899236917,4.689465715829283,2.9201085805892943,1.5575086526572703,1.3015008,4398.574887847064,3.033156967163086,14.112232398986816,1.1556740522384643,2888.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 07:50:00,18501.0666015625,44.5,0.0053240746259688,3.3821241402067246,3.3753379583358765,1.8467158488929272,1.0758046,3236.938688616921,3.005415916442871,14.108615303039551,0.9695805072784424,1659.7221923828124,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 08:00:00,15719.4833984375,56.02000122070312,0.002083334699273,2.853035452309996,3.8646633863449096,0.5067274384200573,1.0391477,2492.0815006606767,3.0107569694519043,14.10536060333252,0.7537680625915527,4375.6943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 08:10:00,23037.466796875,42.70000038146973,0.0005787052214145,2.853035452309996,4.022377753257752,1.854890029877424,1.016204,3472.789324970929,3.0186166286468508,14.09794635772705,0.6359466910362244,5626.7361328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 08:20:00,14549.7998046875,30.89999961853028,0.0005787052214145,1.305368568841368,4.2828533411026,1.4755497865378857,0.801079,2408.5596209491296,3.067139148712158,14.095052528381348,0.5510787844657898,6071.8751953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 08:30:00,14754.6498046875,0.2400000095367431,0.0021990749984979,0.1587786548770963,4.439910435676575,0.5343605302274227,0.0,26.753256007682644,3.0773168087005613,14.097403526306152,0.4857851028442382,1550.69453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 08:40:00,17447.5166015625,0.0,0.0028935186564921,0.1134442054666577,4.340105748176574,0.1012731480101743,0.0,0.0,3.120378208160401,14.093424224853516,0.4325829029083251,2062.84716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 08:50:00,17417.549609375,0.0,0.0028935186564921,0.1613455020822583,3.967520356178284,0.097294557839632,0.0,0.0,3.1193541526794433,14.08944625854492,0.4668061733245849,5609.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 09:00:00,16698.683203125,0.0,0.0028935186564921,0.394414159003645,3.420420622825622,0.0972041357308625,0.0,0.0,3.1119120121002197,14.089084434509278,0.5488942980766296,4913.9179280598955,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 09:10:00,11851.15,0.0,0.0028935186564921,0.71603349680081,2.742971634864807,0.0971739950279394,0.0,0.0,3.093799114227295,14.102647590637208,0.7172063946723938,4324.99990234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 09:20:00,19596.0333984375,18.700000762939453,0.0023148149251937,1.4929023765958849,2.1074999809265136,0.1207139734178781,0.6,1351.6966582662385,3.1417927742004395,14.104455947875977,0.9643916249275208,3258.6805419921875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 09:30:00,16839.55,78.30000305175781,0.0004629638046025,2.593514540139586,1.556918740272522,0.5462239675223828,1.00238,3539.8518263580954,3.1823818683624268,14.102647590637208,1.1870080471038815,2135.8506876627603,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 09:40:00,20969.183203125,84.18000183105468,0.0008101865649222,4.815026285592467,1.4498830080032348,1.171079271286726,1.1074803,4551.31670337613,3.145580005645752,14.099211311340332,1.2622682094573974,6464.23623046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 09:50:00,14393.3501953125,93.3999984741211,0.002083333954215,5.64762678379193,1.6461780548095704,0.640281405299902,1.3753508,3137.206840212254,3.171418857574463,14.107530784606933,1.162055826187134,2155.0926106770835,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 10:00:00,25563.56171875,98.6999969482422,0.0011574085801838,4.888774301949889,1.8163517951965336,1.3667052599291007,1.2420404,4621.0078349033665,3.1196430683135987,14.107530784606933,1.065758800506592,4264.033447265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 10:10:00,16156.683203125,98.6999969482422,0.0017361119389533,4.9281564735807475,2.12189667224884,1.1456524841487408,1.2028776,4193.373176584232,3.144133758544922,14.107711601257323,1.026589608192444,5065.228166852678,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 10:20:00,16915.800390625,92.13999938964844,0.0034722235053777,4.102734425012022,2.425481152534485,1.5826100043952465,1.1421706,4722.031712425478,3.1281166553497313,14.102647590637208,0.8384724378585815,2774.414047241211,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 10:30:00,13289.5498046875,40.6,0.00416666790843,3.465219643060118,2.8843341588974,1.0147207714617252,1.0637037,2722.498642574826,3.207674169540405,14.09957275390625,0.7270658135414123,2928.819440569197,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 10:40:00,14784.58359375,65.03999862670898,0.0013888899236916,2.1420259022153916,3.464471364021301,0.9468135572969912,1.0228178,2821.5321499116003,3.1884739875793455,14.096317481994628,0.5264309406280517,5494.020073784723,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 10:50:00,21363.65,21.81999988555908,0.0012731496244668,1.3678672813810409,3.7863123178482057,1.459707748144865,0.2,1630.2914358976227,3.185711669921875,14.094690132141114,0.4352858066558838,5289.75693359375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 11:00:00,11071.383203125,0.0,0.0025462966412305,0.7883582555688917,3.889805483818054,0.130117917433381,0.0,0.0,3.1688208103179933,14.093243598937988,0.3384552717208862,3699.845818413629,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 11:10:00,15740.150390625,0.0,0.0028935186564921,0.3670554541982709,3.531554675102234,0.097294557839632,0.0,0.0,3.0771039962768554,14.09432888031006,0.2739432871341705,3158.709513346354,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 11:20:00,16556.95,0.0,0.0028935186564921,0.4170058750547468,3.128912663459778,0.0971137136220931,0.0,0.0,3.0259963989257814,14.087637519836424,0.2790048778057098,5674.913248697917,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 11:30:00,11095.4333984375,0.0,0.0024305559694766,1.3676743530668318,2.6297505378723143,0.0971137136220931,0.0,0.0,2.999858522415161,14.0981258392334,0.33974249958992,2601.0416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 11:40:00,13849.95,34.23999938964844,0.001041667163372,2.1444848083890973,2.0071470737457275,0.097294557839632,0.8079814000000001,1555.2811786440102,2.9963504791259767,14.08546714782715,0.3694501459598541,3700.680541992187,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 11:50:00,17746.76640625,79.0999984741211,0.0005787052214145,3.538766434136778,1.6231648206710816,0.6568287126719952,1.034277,4100.129085808598,3.0144400596618652,14.091073608398435,0.4592256128787994,5845.811462402344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 12:00:00,14522.583203125,79.0999984741211,0.0008101865649222,3.781397535745054,1.5586622476577758,1.0721390508115292,1.073257,3606.7218480206575,2.948521232604981,14.078776359558104,0.4412587285041809,4923.719596862793,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 12:10:00,15157.4,92.54000091552734,0.0011574085801838,4.1044805073179305,1.911952543258667,0.8532262854278088,1.0803022,3231.59283347807,2.9932732582092285,14.073531913757323,0.4339298307895659,2051.8353184291295,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 12:20:00,21212.250390625,69.93999977111817,0.00104166790843,3.1116386436857284,2.348310589790344,2.0099103383719923,1.0702998,4136.8088194562715,2.9366743087768556,14.068467712402343,0.3445336997509002,3622.0486328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 12:30:00,12140.616796875,34.739999771118164,0.0008101865649222,2.2825109981931746,2.820322299003601,0.9998915158212184,1.0052009,1913.56096613264,2.982082557678223,14.062499618530271,0.2558661341667175,4949.170600043402,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 12:40:00,17522.88359375,61.91999893188476,0.0001157410442829,1.3917008065618577,3.0305610418319704,1.2651909925043583,0.8012058,2793.888087838186,2.9613268852233885,14.052371978759766,0.215857121348381,4791.377360026042,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 12:50:00,23658.75,2.860000038146973,0.0020833335816859,0.7240105771459638,3.192825102806091,1.4166184080143769,0.0,242.63958705498536,2.954445552825928,14.05092544555664,0.1823659271001815,4348.090301513672,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 13:00:00,12296.5666015625,0.0,0.0028935186564921,0.5210541986860334,3.179976963996887,0.1004292058447996,0.0,0.0,2.931749105453491,14.052371978759766,0.158423364162445,4871.093719482422,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 13:10:00,7493.93349609375,0.0,0.0028935186564921,0.6104444288648664,2.6906052827835083,0.097294557839632,0.0,0.0,2.923738145828247,14.047127723693848,0.1631938487291336,3074.21875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 13:20:00,13871.2333984375,18.23999938964844,0.0013888895511627,2.0275982403196395,2.1631120443344116,0.1423249393701553,0.6026986,852.4232158241978,2.8722856998443604,14.04405403137207,0.216410994529724,2152.1577671595983,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 13:30:00,22563.96640625,72.5999984741211,0.0002314820885658,3.1339604877866805,1.8560936212539672,1.250271286815405,1.0212895,4421.208630826835,2.89090781211853,14.03899002075195,0.2756410539150237,4183.3525797526045,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 13:40:00,16968.6998046875,41.92000045776367,0.0018518526107072,3.816997578088194,2.04168963432312,0.8206018738448619,1.0689131,2404.1610503031534,2.8846176147460936,14.038628387451173,0.2995378196239471,5304.947924804687,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 13:50:00,19454.36640625,91.67999877929688,0.0008101865649222,3.470500709954649,2.271353507041931,0.8175998367369175,1.0618604,4147.568076461149,2.7937273502349855,14.03899002075195,0.2601485729217528,4797.357096354167,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 14:00:00,16905.649609375,97.5999984741211,0.0013888899236916,3.85352745288983,2.454857611656189,1.4759114675223828,1.0616721,3826.1540469074534,2.7952375411987305,14.026873207092285,0.2892570555210113,4122.482611083984,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 14:10:00,15411.08359375,93.26000061035155,0.0027777783572673,4.151378776971251,2.927285075187683,1.614945015559594,1.091678,4062.766166118576,2.814162349700928,14.01819286346436,0.2884831309318542,2066.5148162841797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 14:20:00,14020.5833984375,38.43999977111817,0.0027777791023254,3.1031536125577985,3.461807656288147,2.1847270342210927,1.0653122,2631.81198541233,2.8009185791015625,14.0080659866333,0.2333041220903396,4110.351501464844,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 14:30:00,13483.6333984375,44.82000045776367,0.0013888899236916,2.0355058454908432,3.966047024726868,0.7009548358619213,1.0045739,1890.253527341521,2.838807535171509,13.995226287841795,0.1939630270004272,4898.2205810546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 14:40:00,19454.76640625,25.34000015258789,0.0002314820885658,1.1594484590925276,4.074148821830749,1.341597955673933,0.2,1270.5620193734494,2.7760250568389893,13.986726188659668,0.1633467286825179,5542.341932508681,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 14:50:00,21751.800390625,0.0,0.0031250003725289,0.6694214784540236,4.303663563728333,0.1143844071775674,0.0,0.0,2.778210496902466,13.990342903137208,0.1575855970382689,3540.0269775390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 15:00:00,18149.91640625,0.0,0.0024305559694766,0.3838848256506025,4.188924670219421,0.0996455438435077,0.0,0.0,2.716171979904175,13.985188722610474,0.1507377177476882,3710.455308702257,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 15:10:00,11897.9166015625,0.0,0.0017361119389533,1.413912990037352,3.53408420085907,0.0971137136220931,0.0,0.0,2.737191581726074,13.98353131612142,0.1806340932846069,5377.232212611607,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 15:20:00,17525.266796875,18.039999771118165,0.0013888895511627,2.7482695602811873,3.030159115791321,0.1600477397441863,0.6332808,1144.6502173165834,2.710727500915527,13.976146459579468,0.2118910133838653,2560.391758510045,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 15:30:00,14253.516796875,79.0999984741211,0.0005787044763564,3.442298510018736,2.5799550294876097,0.5247214920818806,1.029386,2638.5474667362055,2.7086283206939696,13.969726753234864,0.279321265220642,2944.2708333333335,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 15:40:00,14305.7076171875,96.44000091552736,0.0012731492519378,4.627721311990172,2.4446111917495728,0.5033275537192822,1.1279229000000002,2612.2163129234423,2.69732460975647,13.96086540222168,0.3386707007884978,5681.597387695312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 15:50:00,21266.5435546875,95.88000183105468,0.0005787048488854,4.933386232797057,2.555289578437806,1.202618643641472,1.2004864000000002,4651.532991175086,2.6602548122406007,13.9510986328125,0.3149707853794097,4744.984727647569,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 16:00:00,16257.915625,36.73999977111816,0.0011574085801839,4.730565359536558,2.844431662559509,1.6215278200805188,1.1905772,2615.1118445159914,2.6768702983856203,13.936812591552734,0.274533724784851,3859.1145751953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 16:10:00,14488.5001953125,76.23999938964843,0.0024305559694766,4.737143995705992,3.314412665367126,1.0358796529471872,1.1188730000000002,2836.9795682186764,2.669537973403931,13.924876976013184,0.2313446521759032,2065.97216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 16:20:00,27471.46640625,65.75999908447265,0.0019675932824611,4.737143995705992,3.574114394187927,2.08378542587161,1.070315,3585.0067623338896,2.648682975769043,13.91312141418457,0.2038941085338592,4630.208143446181,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 16:30:00,23124.0650390625,32.5,0.0008101865649222,4.737143995705992,3.968527388572693,1.250120561569929,1.040113,3014.6716199947155,2.67958779335022,13.90407943725586,0.173819863796234,5316.840118408203,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 16:40:00,16403.266796875,36.2,0.0004629641771316,4.737143995705992,4.4226407289505,0.8199508401254813,1.008681,2326.1696592067456,2.6682106971740724,13.89033546447754,0.1484713196754455,4920.0303955078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 16:50:00,25701.791796875,25.339999866485595,0.0,4.737143995705992,4.616458916664124,1.3467520289123058,0.4,1885.6949429605556,2.6106019973754884,13.881113052368164,0.1541257739067077,2482.7353786892363,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 17:00:00,27393.27421875,0.0,0.0025462970137595,0.2548313998617231,4.674352765083313,0.2458586562424898,0.0,0.0,2.686881923675537,13.877677154541017,0.1517032712697982,3584.201416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 17:10:00,13442.1333984375,0.0,0.0017361119389533,0.162998127285391,4.548813891410828,0.1009114608168601,0.0,0.0,2.6660173892974854,13.87225170135498,0.1443787425756454,4050.471208844866,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 17:20:00,22786.633203125,0.0,0.0017361119389533,0.2773051583208142,4.042582869529724,0.0971739950279394,0.0,0.0,2.710030221939087,13.866102600097657,0.1895166933536529,4801.866455078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 17:30:00,19582.416796875,0.0,0.0017361119389533,0.9528624796308576,3.5405640840530395,0.0974754057824611,0.0,0.0,2.667164945602417,13.8683180809021,0.288774687051773,4580.357073102678,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 17:40:00,10831.4666015625,0.0,0.0017361119389533,1.3227574610151351,2.90632803440094,0.0973668970167636,0.0,0.0,2.6801186561584474,13.865921783447266,0.4287779927253723,2097.5694580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 17:50:00,14552.6333984375,17.2,0.0009259268641471,1.9981197857297963,2.3766273021698,0.1049623824656009,0.605206,922.0818841651042,2.6783881187438965,13.857421875,0.5497790455818177,3537.152734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 18:00:00,23250.641796875,79.0999984741211,0.0,2.559094383660704,1.9696476697921752,0.8273292772471905,1.004872,4836.304799409327,2.615636777877808,13.856879043579102,0.6453332304954529,5394.44443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 18:10:00,14693.8166015625,87.31999816894532,0.0012731492519377,2.8184425377286972,1.8495494842529296,0.6186342649161816,1.0221643,3470.8316409744684,2.628799486160278,13.85380516052246,0.6415223836898803,4744.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 18:20:00,22069.3,97.1999969482422,0.0005787052214145,3.214602138940245,2.028919720649719,0.7688801996409893,1.0318387999999998,4316.149175418884,2.6028024196624755,13.851815795898435,0.6279418349266053,4034.7220703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 18:30:00,23057.11796875,96.87999725341798,0.00104166790843,3.349162676278502,2.102303385734558,1.2402344159781933,1.0496786,4077.030300812854,2.6160826206207277,13.832284927368164,0.6274081349372864,4142.01376953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 18:40:00,22585.01640625,83.21999969482422,0.0023148156702518,3.4239351295866074,2.431913638114929,1.4597077541053296,1.0521013,4511.349360376431,2.598852777481079,13.828124618530271,0.5417473614215851,3573.2638916015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 18:50:00,21446.633203125,45.720000457763675,0.00416666790843,2.710256626550108,2.9167744398117064,1.3917100362479686,1.0296598,4173.960258181838,2.630265712738037,13.810583305358886,0.4095373272895813,2104.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 19:00:00,15090.88359375,40.12000045776367,0.0067129638046025,2.5590739750303326,3.3804800748825072,0.6903935305774211,1.0114556,2816.6494835357757,2.6237202167510985,13.803891372680663,0.3466420471668243,4628.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 19:10:00,14819.6166015625,84.63999938964844,0.0052083339542149,2.012981250230223,3.774983668327331,0.5881799750030041,1.000464,2182.206493912804,2.6189021110534667,13.789604759216308,0.2745958268642425,5691.6666015625,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 19:20:00,29259.99921875,97.65999755859376,0.0024305559694766,2.2483346008695664,4.001578068733215,1.1935040526092051,1.0008089999999998,3704.326072802836,2.6439661502838137,13.783637237548827,0.2499719381332397,4679.166552734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 19:30:00,35973.996875,49.87999992370605,0.00104166790843,2.545258762780577,4.196592926979065,1.787398736923933,1.008117,3915.063602179896,2.578247404098511,13.77043533325195,0.2146208524703979,2136.4583984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 19:40:00,30228.425390625,31.200000762939453,0.0005787052214145,2.338423635903746,4.657163548469543,1.0467302970588208,1.0087463,3529.4213135122272,2.6260642051696776,13.759222412109375,0.2090488731861113,3877.77783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 19:50:00,22161.059765625,31.180000686645503,0.0,1.19346566433087,5.049574494361877,1.079282420128584,1.0,3033.949540864871,2.6341020584106447,13.752169990539551,0.1832674741744994,5934.37490234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 20:00:00,20379.5998046875,49.85999984741211,0.0005787041038274,0.8613450908102094,5.179603219032288,0.4973234824836254,1.0,2601.3184982668604,2.635317897796631,13.75524444580078,0.1721824795007705,4893.40283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 20:10:00,32076.125390625,95.76000213623044,0.0003472231328487,0.5427694105543195,5.0442898035049435,0.698784726113081,1.0,4451.802563251698,2.577216100692749,13.765913772583009,0.1594591587781906,3171.52783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 20:20:00,39674.98359375,97.28000183105468,0.0005787052214145,1.6299786114133894,5.05052616596222,1.161675351113081,1.0,5089.081970818608,2.630899715423584,13.770254516601565,0.1941745907068252,2703.4721435546876,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 20:30:00,34501.16328125,63.70000038146973,0.0005787052214145,2.7428679012693467,5.355163311958313,1.7106481723487377,1.013766,5140.460118390913,2.5784842014312743,13.770254516601565,0.2581825911998748,5012.1529296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 20:40:00,21531.77109375,47.26000022888184,0.0023148156702518,2.589713814202696,5.611316704750061,0.5507089249789715,1.016607,3353.658868469121,2.6407425880432127,13.78833885192871,0.2468160033226013,4788.88876953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 20:50:00,18198.9166015625,95.4999969482422,0.00104166790843,2.135775759164244,5.732993626594544,0.4589120380580425,1.002298,3636.320226579164,2.5981984615325926,13.789785385131836,0.2833655536174774,4722.222265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 21:00:00,29718.776953125,97.6999969482422,0.0012731492519377,3.2856312775053085,5.630027413368225,0.7895688824355602,1.0256361,4542.393175834867,2.5604413032531737,13.80443458557129,0.3515157103538513,2084.7222412109377,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 21:10:00,33709.0640625,96.61999816894532,0.0011574085801838,3.6405838035978375,5.6725040674209595,1.2906539373099803,1.0611505,5229.976784089723,2.5677594184875487,13.799732398986816,0.3654067277908325,3694.513793945313,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 21:20:00,34738.88984375,70.98000106811523,0.0019675932824611,4.468219854775816,5.853526997566223,1.446469920128584,1.0986806000000002,5439.466494330775,2.5274736881256104,13.811848831176755,0.3915884733200073,5420.83330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 21:30:00,31431.61640625,58.29999923706055,0.0024305559694766,3.653961756173522,6.110529446601868,1.2256944589316845,1.0898903,5482.746718138388,2.5653669834136963,13.81239070892334,0.3639281511306763,6032.63896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 21:40:00,18661.3822265625,62.87999954223633,0.0047453708946704,3.9905634903348983,6.4440407991409305,0.8167679481208324,1.0693305,3209.8653935358384,2.545176696777344,13.819263458251951,0.4058366119861601,2657.2916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 21:50:00,23711.716796875,87.38000030517578,0.0064814820885657,3.7790676140226425,6.6570474863052365,1.1280382089316845,1.077422,4179.080119019236,2.5490793228149413,13.801179313659668,0.4146174430847168,4068.05556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 22:00:00,33453.68046875,53.039998626708986,0.0059027779847382,3.744262411538512,7.074832081794739,1.76750575825572,1.0722741,4621.606268531474,2.5210647106170656,13.80262622833252,0.3632236182689666,4869.791796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 22:10:00,25716.998046875,6.459999990463257,0.0057870378717779,2.2429778122343125,7.557542729377746,0.5960648156702518,0.0,678.824971172987,2.5625767707824707,13.787253379821776,0.2635105192661285,3692.361181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 22:20:00,25660.73515625,0.0,0.0032407414168119,2.0004574322141706,7.725977921485901,0.1027922458946704,0.0,0.0,2.525131511688232,13.80208339691162,0.2241382479667662,2181.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 22:30:00,24152.28359375,0.0,0.0028935186564921,1.026157715264708,7.278842663764953,0.1006944455206393,0.0,0.0,2.5048272132873537,13.795754432678226,0.2213587641716003,4817.708349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 22:40:00,20628.91640625,0.0,0.0026620373129844,2.4539518379606307,6.67596971988678,0.0972222201526164,0.0,0.0,2.528676080703735,13.818358993530271,0.3317758500576019,5179.1666015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 22:50:00,12486.5833984375,0.0,0.0017361119389533,2.5642829441465436,5.865175557136536,0.0971498824656009,0.0,0.0,2.5037281036376955,13.823241996765136,0.3849776208400726,4241.666723632812,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 23:00:00,9223.58330078125,4.459999847412109,0.0017361119389533,4.406524660531431,5.145604062080383,0.097294557839632,0.4961156000000001,154.08514043923884,2.487249994277954,13.836624717712402,0.6736859321594239,2077.083349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 23:10:00,18438.0330078125,75.13999862670899,0.0006944451481103,5.144343187753111,4.452385497093201,0.257812500745058,1.2966744,2975.261568204942,2.5276167392730713,13.830295753479003,0.7815581917762756,4530.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 23:20:00,21460.8,90.02000122070311,0.0001157410442829,6.463842012826353,4.004605317115784,1.0522280029952529,1.4242772,4928.242625116085,2.529896450042725,13.821614074707032,0.9603519797325134,4583.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 23:30:00,23322.43359375,89.24000244140623,0.0008101865649222,6.505572130624205,4.222852349281311,1.8788339547812936,1.5,5626.645354161827,2.4915843963623048,13.815826797485352,0.790603756904602,2774.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 23:40:00,18512.116796875,67.32000274658203,0.0017361119389533,5.743246462289244,4.7868855714797975,1.4510272197425365,1.468222,3753.900513956246,2.534201002120972,13.81220989227295,0.6371918439865112,2692.7083740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-22 23:50:00,22495.368359375,76.08000183105469,0.0053240746259688,4.547210504952818,5.280417275428772,1.2566550903022289,1.2760172,3912.7295607310703,2.5492313861846925,13.810220718383787,0.4572579562664032,5063.5416015625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 00:00:00,21868.013671875,63.68000030517578,0.0070601865649222,3.736007692757993,5.751787209510804,1.48603877350688,1.0991086,3859.363627750915,2.5207463264465333,13.803711128234864,0.3676182985305786,2690.97216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 00:10:00,24532.864453125,48.62000045776367,0.0064814820885657,3.736007692757993,6.219681572914124,1.301793997734785,1.072073,3825.711270373576,2.492560529708862,13.802625465393067,0.2913253903388976,2873.5138671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 00:20:00,20222.53671875,41.15999908447265,0.0048611119389533,1.9723149322904645,6.447200322151184,0.928385441750288,0.8506598000000001,2498.5216632471356,2.5272736072540285,13.80298728942871,0.2494476526975631,4388.58330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 00:30:00,27764.783203125,3.65999984741211,0.0030092597007751,0.5061774336732923,6.60321695804596,0.4813368074595928,0.0,302.4898001762293,2.5282567024230955,13.802806282043456,0.2188160717487335,5290.97236328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 00:40:00,28002.944140625,0.0,0.0024305559694766,0.3273253940977155,6.503999543190003,0.1010561354458331,0.0,0.0,2.51748309135437,13.83174171447754,0.2101520508527755,3389.5833251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 00:50:00,20015.64765625,0.0,0.0021990746259689,0.3054242097772657,5.924899220466614,0.0983796291053294,0.0,0.0,2.5558047771453856,13.833550262451173,0.2385204255580901,2151.388916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
