time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-23 01:00:00,18637.3833984375,0.0,0.0017361119389533,1.4402111076749862,5.3686908960342405,0.0967881932854651,0.0,0.0,2.552358293533325,13.850730323791504,0.4671736240386963,4534.374853515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 01:10:00,21749.45,0.0,0.0019675932824611,2.9213431858457626,4.749670624732971,0.0969328694045543,0.0,0.0,2.5823196887969972,13.862666511535645,0.5031160950660706,3655.9027587890623,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 01:20:00,21785.2,31.839999771118165,0.0011574082076549,4.543160440865904,4.012059950828553,0.1552372679114341,0.9377564000000002,1791.4947640713065,2.568744993209839,13.879484748840332,0.6186989665031433,2104.86103515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 01:30:00,28485.296875,79.0999984741211,0.0001157410442829,5.290111639443785,3.4951832056045533,1.0935329966247085,1.2825976,5313.451036169796,2.551046895980835,13.884910011291504,0.8138985753059387,3040.972265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 01:40:00,21036.73359375,82.83999938964844,0.0009259272366761,6.005492021981627,3.605802321434021,1.2060908369719985,1.4156076,3993.157710367228,2.5309681415557863,13.904079818725586,0.8528011202812195,4881.9443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 01:50:00,25437.34140625,99.0,0.002083333954215,5.680259993020445,3.857500195503235,0.5115017347037792,1.4387348,4433.871116815058,2.5133860111236572,13.924515533447266,0.7546641826629639,3702.777807617187,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 02:00:00,25599.402734375,99.0,0.0016203712671994,5.4950581573881205,3.866586184501648,1.2857349567115306,1.37644,5202.340027747933,2.4845290660858153,13.924515914916991,0.7369565486907959,2156.249951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 02:10:00,20034.25,98.66000061035156,0.003125000745058,5.915232088509947,4.153796696662903,1.545283525437117,1.4294512,5082.6622236292105,2.5132930278778076,13.926143455505372,0.7631899356842041,5388.541796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 02:20:00,15264.43359375,98.66000061035156,0.0043981492519378,4.959906103555113,4.709653782844543,1.1464843682944774,1.3749600000000002,3873.026684034383,2.518519926071167,13.92759017944336,0.5581688404083252,4985.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 02:30:00,20367.933203125,87.8,0.0071759268641471,3.723181488458067,5.153399586677551,1.481987851113081,1.1138812,3494.1780758914115,2.514949083328247,13.924515342712402,0.4257672727108001,4820.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 02:40:00,24251.1296875,70.66000061035156,0.0063657406717538,2.9519433044828474,5.709270119667053,1.4529079608619213,1.0580833,3784.1024822448935,2.4867505550384523,13.926866340637208,0.3441858053207397,3249.6527587890623,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 02:50:00,23606.324609375,20.580000925064088,0.0050925932824611,1.9233354591764509,6.17759268283844,1.4771412305533886,0.4097773,2207.293967596905,2.5252291202545165,13.925419807434082,0.2696219384670257,2049.6527587890623,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 03:00:00,19064.5162109375,0.0,0.0031250003725289,1.21613993877545,6.382356953620911,0.1398835331201553,0.0,0.0,2.496746301651001,13.931929588317873,0.2313590645790099,3837.611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 03:10:00,21399.75,0.0,0.0028935186564921,0.4711406075395642,6.1158527612686155,0.1001880802214145,0.0,0.0,2.4909243106842043,13.944407653808591,0.2061823189258575,6264.23603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 03:20:00,20563.583203125,0.0,0.0028935186564921,0.6639625095762312,5.584289860725403,0.0973668977618217,0.0,0.0,2.519724178314209,13.965024757385256,0.2339835435152054,5992.36103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 03:30:00,20204.41640625,0.0,0.0028935186564921,1.6601930641569198,4.8802063226699826,0.0967881932854651,0.0,0.0,2.5576672554016113,13.98907699584961,0.4097709536552429,408.68056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 03:40:00,15811.533203125,0.0,0.0026620373129844,3.0317405723966657,4.188994526863098,0.096643517166376,0.217323,0.0,2.58196382522583,13.985279273986816,0.6288227200508117,2990.277783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 03:50:00,15347.2,63.199999237060545,0.0008101858198642,4.267703249398619,3.659532523155213,0.2874710738658904,1.1074199,2727.529332219435,2.570769453048706,14.002821159362792,0.7568477034568787,4698.611083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 04:00:00,18741.63359375,87.5199981689453,0.0012731492519377,4.382019522134215,3.247131896018982,0.4156539253890514,1.1433240000000002,3642.691066031059,2.551440715789795,14.01566104888916,0.7673244476318359,4099.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 04:10:00,23142.249609375,90.95999908447266,0.00104166790843,4.382019522134215,3.1645756483078005,1.466724520176649,1.101207,5273.772495211289,2.4864157676696776,14.012405586242677,0.7673244476318359,2064.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 04:20:00,15891.0001953125,39.5,0.0021990749984979,4.382019522134215,3.3972387075424195,1.1156684152781962,1.084345,2493.678513473815,2.5227824211120606,14.013128662109375,0.753420603275299,2142.0139404296874,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 04:30:00,19428.533203125,83.66000213623047,0.0017361119389533,4.382019522134215,3.8421549081802366,0.8813657097518444,1.0704170000000002,3907.086808014163,2.5877678871154783,14.012405586242677,0.5417876780033112,4215.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 04:40:00,22378.16640625,71.64000091552734,0.0028935186564921,3.3871467613615094,4.2400882005691525,1.532769101113081,1.0549807,3939.4706330622016,2.5739774227142336,14.011501121520997,0.4590502798557281,4413.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 04:50:00,19433.800390625,42.619999694824216,0.0026620373129844,1.5305429243482649,4.691969513893127,1.1732494167983532,1.0,2843.80474442097,2.54278769493103,14.011320114135742,0.3590377807617187,2082.2916748046873,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 05:00:00,20875.683203125,9.579999923706056,0.0039351858198642,0.968679501954466,4.959298825263977,0.416449648886919,0.0,607.0632549014471,2.5967498302459715,14.01349048614502,0.2905717194080352,5641.31953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 05:10:00,23604.121875,0.0,0.0028935186564921,0.5964231275953351,4.942779564857483,0.0998263895511627,0.0,0.0,2.526770496368408,14.032660675048827,0.2433152079582214,1430.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 05:20:00,24245.22265625,0.0,0.0028935186564921,0.4075355076231061,4.518059468269348,0.0962094888091087,0.0,0.0,2.5882309436798097,14.032480239868164,0.2561695992946624,2077.7777587890623,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 05:30:00,16315.26640625,0.0,0.0028935186564921,0.8721315645612776,4.0175152063369755,0.0963541649281978,0.0,0.0,2.6084272861480713,14.04803237915039,0.4415855467319488,5645.1806640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 05:40:00,17119.75,0.0,0.0028935186564921,1.1783474468626085,3.520836520195007,0.0963541649281978,0.0,0.0,2.635022783279419,14.061415481567384,0.4526542723178863,2697.569384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 05:50:00,20825.549609375,0.0,0.0021990746259689,1.514288737718016,2.9999574422836304,0.0963541649281978,0.0,0.0,2.617992973327637,14.068830490112305,0.6467127203941345,3670.833203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 06:00:00,16395.95,19.140000534057616,0.0016203712671994,2.0200029158033432,2.4744436025619505,0.09924768358469,0.6147901,708.7247101943108,2.624271535873413,14.077871894836424,0.7861709117889404,4214.23603515625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 06:10:00,15339.7501953125,79.0999984741211,0.0006944451481103,2.2661264442838727,2.128537678718567,0.3017216466367244,1.003313,3273.697801936155,2.606225681304932,14.084201431274415,0.826109254360199,4061.805517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 06:20:00,22507.216796875,61.0,0.0006944458931683,2.527165224496275,1.9734676599502563,1.6550202541053296,1.0116955,5052.954917403146,2.5389648914337157,14.073170280456544,0.9688549041748048,3225.6945068359373,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 06:30:00,10380.5333984375,40.08000030517578,0.0024305563420056,2.848316624108702,2.130592179298401,0.7050057999789715,1.0325488,2190.289931656612,2.5964447498321532,14.084201431274414,0.8462036490440369,2073.9583251953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 06:40:00,9310.48349609375,91.93999938964843,0.00104166790843,2.190927364770323,2.3621872663497925,0.3945312552154064,1.012852,2339.6271047935634,2.62518892288208,14.072808837890625,0.6485848426818848,4842.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 06:50:00,15012.7,98.17999877929688,0.0011574085801838,2.034175302926451,2.5504773378372194,1.5454282335937024,1.0,4124.21030153335,2.601537799835205,14.07823371887207,0.5681530892848968,2417.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 07:00:00,12906.9501953125,99.0999984741211,0.0012731492519377,1.6551946424879134,2.9154807329177856,1.0687933824956417,1.0,2970.1724573734264,2.572558355331421,14.072808647155762,0.4403660118579864,2060.41669921875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 07:10:00,20896.383203125,74.33999900817871,0.0017361119389533,1.328216435853392,3.380983901023865,1.5784143142402172,0.4,3766.560931189468,2.568292331695557,14.077872276306152,0.3641618132591248,3481.249951171875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 07:20:00,13612.2998046875,0.0,0.0033564820885657,0.7920615100301801,3.671710753440857,0.4682436324656009,0.0,0.0,2.5757132530212403,14.08347816467285,0.2997823059558868,3073.958349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 07:30:00,17151.3666015625,0.0,0.0028935186564921,0.4822831892408429,3.722736144065857,0.1008391208946704,0.0,0.0,2.569129133224487,14.094690322875977,0.2432578891515731,5117.36123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 07:40:00,20623.1171875,0.0,0.0028935186564921,0.3614722811616956,3.1731329679489138,0.0963903339579701,0.0,0.0,2.600492000579834,14.106987571716308,0.3356789946556091,3116.666796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 07:50:00,17132.033203125,0.0,0.0028935186564921,0.8559079193510113,2.7461868047714235,0.0964988410472869,0.0,0.0,2.6591463565826414,14.112413024902343,0.509112399816513,2112.4999755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 08:00:00,11105.3166015625,18.859999465942384,0.0019675932824611,1.2371926330961287,2.2729968309402464,0.1014901615679263,0.6,620.3931890510257,2.589762544631958,14.120913124084472,0.7160630345344543,4340.166577148438,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 08:10:00,18111.2998046875,78.30000305175781,0.0004629641771316,1.2371926330961287,1.9232784748077392,0.4503038220107555,1.0,3341.8465750161276,2.6535086631774902,14.131763458251951,0.7869221806526184,7058.68056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 08:20:00,12960.666796875,88.78000030517578,0.0023148160427808,1.6971680187620222,1.6394724607467652,0.3868272639811039,1.0,2772.325845855018,2.6920487880706787,14.150933456420898,0.8682042598724365,1073.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 08:30:00,19898.449609375,95.73999938964845,0.0006944458931683,2.2450073265470563,1.666963529586792,0.9918981306254864,1.0002369999999998,5011.87283543614,2.6435279846191406,14.152923202514648,0.931132221221924,2038.8888916015624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 08:40:00,14567.9501953125,55.58000030517578,0.0019675936549901,2.632451441232115,1.933446264266968,1.3998842529952529,1.0089876,3130.310044261253,2.6354995727539063,14.152380180358886,0.9327265739440918,5476.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 08:50:00,13634.9833984375,77.87999877929687,0.0018518529832362,2.3815780662931503,2.2881579637527465,0.3348343558609485,1.0151723,2223.0137353821983,2.700703477859497,14.153284072875977,0.7418344378471374,4989.93046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 09:00:00,21050.61640625,90.0,0.0011574085801838,1.8090292715467513,2.5341630220413207,1.3934461764991284,1.0,4241.662176870573,2.6859543800354,14.155454063415528,0.5891771793365479,4217.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 09:10:00,20813.783203125,40.04000015258789,0.0015046305954455,1.660894873086363,2.961478924751282,1.4819155149161816,0.8,3697.079446546585,2.6818872928619384,14.155634880065918,0.4990021526813507,2082.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 09:20:00,13799.35,0.2799999952316284,0.0037037048488854,1.1148540043272075,3.332085919380188,0.335141784697771,0.0,30.977978151497524,2.668328142166138,14.155816078186035,0.3889412820339202,4935.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 09:30:00,18229.366796875,0.0,0.0030092597007751,0.723568692151457,3.377231478691101,0.0985966436564921,0.0,0.0,2.69578218460083,14.164677619934082,0.3109535872936249,6484.7220703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 09:40:00,19983.9001953125,0.0,0.0028935186564921,0.5337636017240583,2.837238144874573,0.096643517166376,0.0,0.0,2.745767831802368,14.17191104888916,0.331266450881958,5981.59736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 09:50:00,13329.966796875,34.45999946594238,0.0023148152977227,1.0240748428739608,2.1857181549072267,0.1251446768641471,0.8,1385.2816745690452,2.815418529510498,14.182219314575196,0.6473317265510559,5074.21875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 10:00:00,24131.95703125,80.0199981689453,0.0009259272366761,1.645087101403624,1.7127774715423585,0.4353841058909893,1.0,4135.356737840788,2.857328510284424,14.187644958496094,0.8910359621047974,5027.083203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 10:10:00,25415.696875,86.80000305175781,0.0012731492519377,2.2627664112485943,1.6529492378234862,1.0544704966247085,1.000818,4985.551484266848,2.823939895629883,14.194698333740234,1.1328962087631227,2182.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 10:20:00,16778.2169921875,93.72000122070312,0.0017361119389533,2.4929793381132184,1.9220664262771607,0.8884548597037792,1.0077834,4414.394208518324,2.8705745697021485,14.196687316894533,1.1833992958068849,4831.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 10:30:00,16288.566796875,97.0,0.0021990746259689,2.4953042530454694,2.191231036186218,1.1906828694045544,1.0104859000000002,4125.1071586977905,2.8896997451782225,14.198676681518554,1.1796552896499637,6461.516276041667,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 10:40:00,16713.0666015625,97.0,0.0032407417893409,2.223099377099425,2.5185373067855834,0.9712094835937024,1.0062448,3266.1407907047824,2.9045576572418215,14.200846672058102,0.9491078138351442,6013.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 10:50:00,19754.26640625,97.0,0.0034722238779067,1.6099609398283063,2.918733239173889,1.0892650417983532,0.8,3462.8902334175737,2.897374725341797,14.200123405456544,0.7411462545394898,6359.02783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 11:00:00,19558.816796875,19.559999847412108,0.0038194451481103,1.2676109337247907,3.343869709968567,1.0429325439035892,0.0,1165.075757821355,2.8611730098724366,14.200304222106933,0.6061870455741882,6445.8333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 11:10:00,19788.26640625,0.0,0.0033564828336238,0.7463809394277632,3.4541239023208616,0.1028645835816859,0.0,0.0,2.9433562755584717,14.207176017761231,0.4743485867977142,6481.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 11:20:00,19413.38359375,0.0,0.0030092597007751,0.5968586348928511,3.0517218351364135,0.0967881932854651,0.0,0.0,2.9618793964385985,14.215313911437988,0.5297344624996185,6464.58330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 11:30:00,22299.716796875,0.0,0.0028935186564921,1.2758417152799666,2.4333328723907472,0.0969328694045543,0.0,0.0,2.953736925125122,14.218930435180663,0.8734300017356873,6416.66650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 11:40:00,12309.45,50.05999908447266,0.002083333954215,1.8418017172254624,1.7580557107925414,0.120081021140019,1.0,1907.3455777582888,2.9820693492889405,14.226344680786132,1.0535359978675845,6504.6296793619795,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 11:50:00,17267.133203125,84.83999938964844,0.00104166790843,2.5066212200559677,1.2486897945404052,0.2399811893701553,1.0062813,3192.8970171935675,2.9791025638580324,14.226525497436525,1.2902843475341796,6506.076450892857,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 12:00:00,20098.6,99.0999984741211,0.00104166790843,3.136683561746031,1.0728917002677918,1.004894853880008,1.032886,4367.200187833393,2.9890947341918945,14.225802421569824,1.3235377550125125,6561.4871826171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 12:10:00,18980.45,89.63999938964844,0.0013888899236916,3.539567377511412,1.3873323678970335,1.3892505181332429,1.0600946,4207.730247566183,2.9602051734924317,14.23086624145508,1.3149479627609253,6501.3019612630205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 12:20:00,18690.01640625,80.19999694824219,0.003125000745058,2.942972757760435,1.8761051416397097,1.007125299423933,1.0468578000000002,3636.3077353426697,2.9588582515716553,14.234302711486816,1.0230817079544068,6462.797642299107,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 12:30:00,22136.399609375,83.23999938964843,0.0034722238779067,2.818250944558531,2.399993634223938,0.7571373395621777,1.030542,3034.6803393926407,2.9774898052215577,14.234121704101565,0.7440797924995423,6500.347265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 12:40:00,33842.85546875,86.48000030517578,0.0030092597007751,2.692521526757628,2.584531140327454,1.499927669018507,1.0208006,4998.387697759748,2.978386878967285,14.23430252075195,0.5565092444419861,9510.496520996094,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 12:50:00,29478.54140625,34.759999465942386,0.0033564828336238,3.4285706066526473,2.8236266374588013,1.299985557049513,1.0450637,3843.7636708260193,2.9626662731170654,14.233940887451173,0.5112802267074585,6624.503941127232,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 13:00:00,12462.366796875,56.24000091552735,0.0028935186564921,2.6700240635313093,3.2413859605789184,0.6215277664363384,1.0431439,2361.2601789739833,2.996109056472778,14.234302711486816,0.3949834525585174,7712.137555803572,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 13:10:00,21051.7580078125,95.40000152587888,0.0011574085801838,2.0013587021268906,3.4530085802078245,0.955313216894865,0.8,3473.664765640258,3.0053905487060546,14.234845542907715,0.3578514397144317,9099.786926269531,2.0,2122.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 13:20:00,22612.93125,20.23999938964844,0.0026620380580424,1.5295006775297224,3.3943151235580444,0.8045186810195446,0.0,1182.3228739216513,2.982917928695678,14.23448371887207,0.3257177114486694,8671.2548828125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 13:30:00,23256.050390625,0.0,0.0033564828336238,1.292259814683348,3.3077481985092163,0.110677083954215,0.0,0.0,2.8414923191070556,14.23430252075195,0.285723340511322,8643.807725694445,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 13:40:00,23139.116796875,0.0,0.0034722238779067,1.1600526832975446,3.1573423624038695,0.0969328694045543,0.0,0.0,2.6592639446258546,14.234076499938965,0.2809610664844513,6625.868082682292,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 13:50:00,18523.433203125,0.0,0.0033564828336238,1.6792875313200055,2.6903796434402465,0.0965711791068315,0.0,0.0,1.029342532157898,14.234076499938965,0.2976984977722167,6544.394740513393,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 14:00:00,17320.400390625,0.0,0.0030092597007751,2.342142488900572,2.3278498888015746,0.0965711791068315,0.0,0.0,0.9785472750663756,14.240858316421509,0.3289700627326965,7284.124476841518,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 14:10:00,18840.2,0.0,0.0028935186564921,2.9202631973661477,2.2183331489562987,0.0969328694045543,0.0,0.0,0.9576296925544738,14.242440223693848,0.3440129935741424,9382.597981770834,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 14:20:00,23331.35,0.0,0.0028935186564921,3.394463684502989,2.0949609518051147,0.0962094888091087,0.0,0.0,1.0223396301269532,14.243345260620115,0.3575487554073333,8108.940836588542,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 14:30:00,23373.6,0.0,0.0024305559694766,3.919016983453184,1.995079231262207,0.0965711791068315,0.0,0.0,1.0821419715881349,14.23538761138916,0.378087592124939,6457.9861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 14:40:00,23362.666796875,0.0,0.0028935186564921,4.042430880013853,1.923237156867981,0.0969328694045543,0.0,0.0,1.0543378353118895,14.231228065490722,0.3806394636631012,6440.97236328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 14:50:00,23411.18359375,0.0,0.0028935186564921,4.616550924722105,1.8572332382202148,0.0963541649281978,0.0,0.0,0.9515838980674745,14.218930625915528,0.383876609802246,6494.647054036458,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 15:00:00,19731.866796875,0.0,0.0028935186564921,4.855075743142516,1.7960382461547852,0.1048900472621122,0.3,0.0,0.4011479441542177,14.20211238861084,0.3948023915290832,6429.861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 15:10:00,6286.2033203125,77.33999938964844,0.0027777783572673,5.512966158334167,1.8231581926345823,0.1208767361938953,1.5,1703.023649465261,0.2188972102012485,14.188006401062012,0.4205261051654815,6388.88896484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 15:20:00,19149.2498046875,99.0999984741211,0.0004629638046025,6.005445005837828,1.8959922313690185,0.4281503409147262,1.5,4829.2166676326115,2.477083444595337,14.177878952026369,0.4000217616558075,6130.2083984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 15:30:00,23420.86640625,99.0999984741211,0.0009259272366761,6.5072156929411,1.4693211436271667,1.1654549948871136,1.5,5861.266278479617,2.9470706939697267,14.177156066894533,0.4514871597290039,6221.4989013671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 15:40:00,23436.383203125,99.0999984741211,0.0011574085801838,5.818097784463316,1.5439555406570435,1.1353443078696728,1.5,5865.149485731471,2.925500011444092,14.166667366027832,0.5371779441833496,5859.9536539713545,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 15:50:00,23491.216796875,99.0999984741211,0.0015046305954455,6.409288217965513,1.965243220329285,1.2157298736274242,1.5,5878.87204784339,2.960353946685791,14.15925235748291,0.455562037229538,5686.6318766276045,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 16:00:00,23508.5,99.0999984741211,0.0017361119389533,5.747717382851988,2.023755955696106,1.2946084750195344,1.5,5906.342822589968,2.8853244304656984,14.154188537597657,0.412131130695343,5159.2882080078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 16:10:00,17613.63359375,99.0999984741211,0.0017361119389533,5.747717382851988,2.5366713285446165,1.23965570256114,1.5,5191.541217872756,2.8746824741363524,14.147496795654297,0.3773774266242981,5324.556206597223,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 16:20:00,17521.55,99.0999984741211,0.0017361119389533,5.747717382851988,2.9030187845230104,1.5422453813254833,1.5,5904.285773043421,2.765994167327881,14.137189292907715,0.3276659846305847,4994.598741319444,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 16:30:00,18219.250390625,99.0999984741211,0.0028935186564921,5.747717382851988,3.2174169301986693,1.4219834618270395,1.5,5007.184556113078,2.781596803665161,14.128870582580566,0.2981764197349548,5270.073791503906,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 16:40:00,9871.94912109375,59.97999877929688,0.0047453707084059,5.747717382851988,3.581985068321228,1.2575954608619213,0.3,2299.3147130454877,2.6391790866851808,14.122722053527832,0.2837688207626342,4948.2058512369795,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 16:50:00,10363.655078125,0.0,0.0037037052214145,4.424990274850279,3.902435421943665,0.1089590564370155,0.0,0.0,2.393393802642822,14.111508560180663,0.2778624951839447,2699.001663208008,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 17:00:00,22717.116796875,0.0,0.0034722238779067,2.4150554203428327,3.3522059679031373,0.0993441355725129,0.0,0.0,0.9348038911819458,14.105676412582396,0.2813288271427154,4344.414742606027,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 17:10:00,20475.73359375,0.0,0.0028935186564921,2.71573276752606,2.7991322755813597,0.0966917425394057,0.0,0.0,0.2383153021335601,14.10349146525065,0.3426103889942169,6152.235168457031,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 17:20:00,20687.46640625,0.0,0.0028935186564921,2.9975124382413925,2.6193540334701537,0.0970534322162468,0.0,0.0,0.0489736706018447,14.096680641174316,0.3700959086418151,5982.421936035156,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 17:30:00,23543.15,0.0,0.0028935186564921,3.0567144894041123,2.4979984998703,0.0962094888091087,0.0,0.0,0.0220333918929099,14.09794635772705,0.3558344244956969,5473.379557291667,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 17:40:00,23480.65,0.0,0.0028935186564921,3.069603969994932,2.3684664726257325,0.0969328694045543,0.0,0.0,0.0413095872849225,14.090983629226685,0.318199998140335,5434.375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 17:50:00,23260.533203125,0.0,0.0028935186564921,3.030224707070738,2.25093412399292,0.0968605309724807,0.0,0.0,0.0245226215571164,14.083839416503906,0.3229180872440337,4770.3993733723955,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 18:00:00,14623.833203125,4.820000076293946,0.0028935186564921,3.079318335000426,2.132461905479431,0.0969328694045543,0.6,0.0,0.1924723953008651,14.072084999084472,0.3253978192806244,2069.7917236328126,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 18:10:00,8019.81357421875,91.33999938964844,0.0016203708946704,3.1102496647275983,2.0237826824188234,0.2010995350778102,1.1881133333333334,2119.3050600682113,0.5574718244373799,14.056351280212402,0.3327660620212554,6291.31943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 18:20:00,14609.26640625,20.38000030517578,0.0016203708946704,3.1730876945890487,1.7253881454467774,0.3078884612768888,0.0,578.9801518430086,2.530354404449463,14.049298286437988,0.3165851652622223,5553.47236328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 18:30:00,16220.2,17.139999771118163,0.0016203712671994,3.0553174518980084,1.0142203986644744,0.0970232915133237,0.6391422,729.2753652506638,2.81589298248291,14.041522026062012,0.3394966959953308,4901.73603515625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 18:40:00,15998.216796875,79.0999984741211,0.0003472231328487,3.5442289375700056,0.588614621758461,0.1865596123039722,1.0525773,2799.53817067706,2.8811548709869386,14.037543487548827,0.5154473423957825,2110.2430216471353,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 18:50:00,24049.38046875,93.79999847412113,0.0,3.8953925632871687,0.4384378090500831,0.674732368439436,1.086118,4359.11509688663,2.8756590366363524,14.028320121765136,0.5571903467178345,4893.402685546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 19:00:00,28944.197265625,97.1999969482422,0.0005787052214145,4.330172254983336,0.6277043342590332,1.471209495514631,1.0997266,5495.581154223468,2.872129440307617,14.025065612792968,0.6013835430145263,5455.0058186848955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 19:10:00,20833.10078125,92.11999969482422,0.0011574085801838,4.228641512338072,1.033514189720154,1.44502314850688,1.137431,3836.616459188238,2.8485364437103273,14.020363998413083,0.4687869548797607,5194.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 19:20:00,18805.0171875,78.68000030517578,0.0019675932824611,3.7139552139677106,1.5667457342147828,1.5107783488929272,1.083883,4668.48879462439,2.8449283599853517,14.012948989868164,0.3634147644042968,4878.81953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 19:30:00,14668.1333984375,35.339999771118165,0.0035879641771316,3.088837530557066,2.0235365629196167,1.3337673597037791,1.0586262000000002,3032.9095834815425,2.8295175552368166,14.01077880859375,0.3030859529972076,4306.944384765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 19:40:00,11910.3333984375,77.5599983215332,0.0018518529832362,2.5530311130918557,2.5520047426223753,0.4162326447665691,1.0251519999999998,2301.7246149418625,2.8239798069000246,14.000650596618652,0.241873264312744,2124.305615234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 19:50:00,25886.39921875,89.3999984741211,0.00104166790843,1.9718925499357285,2.714949345588684,1.396412055939436,1.0048943,4009.789484587412,2.791204833984375,13.994140815734864,0.1984037041664123,5051.7361328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 20:00:00,33911.6171875,39.18000106811523,0.0012731492519377,1.7882516168989242,3.1235998392105104,1.5178674392402172,1.0,3620.6420420238646,2.7662320137023926,13.98636417388916,0.1972478926181793,5736.1109375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 20:10:00,30866.69453125,21.120000457763673,0.0017361123114823,1.399953439179808,3.5575552225112914,0.8600983791053295,0.4,2387.3747165521904,2.8089452266693113,13.978226661682127,0.1972478926181793,4970.83330078125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 20:20:00,20038.3298828125,0.0,0.0030092597007751,0.9416715287603438,3.7154980421066286,0.1255787082016467,0.0,0.0,2.7905086517333983,13.9785888671875,0.1772036582231521,2571.180517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 20:30:00,19008.8,0.0,0.0028935186564921,0.6600846552290022,3.48423683643341,0.1004774324595927,0.0,0.0,2.803308200836182,13.974971771240234,0.1556172311305999,3961.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 20:40:00,20265.38359375,0.0,0.0024305559694766,0.8057668709196149,2.953455328941345,0.0972222201526164,0.0,0.0,2.798243284225464,13.973705291748049,0.1869357138872146,5781.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 20:50:00,17893.249609375,0.0,0.0017361119389533,1.2809811138547955,2.4313244342803957,0.0970052070915698,0.0,0.0,2.7787561893463133,13.971534919738769,0.2408261358737945,5417.0138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 21:00:00,9555.54990234375,32.47999954223633,0.0016203712671994,1.5635318064130843,1.8172969579696656,0.1011284716427325,0.8,807.1767725575575,2.7257172584533693,13.971715927124023,0.3492928147315978,5355.20849609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 21:10:00,16714.5501953125,80.65999908447266,0.0004629638046025,2.247565605584532,1.3467615604400636,0.2241753406822681,1.000213,2849.301070652295,2.7097336292266845,13.968460273742677,0.452717924118042,5323.6111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 21:20:00,29444.4265625,96.5,0.0003472231328487,2.921598865929991,1.1883745074272156,0.8572048537433148,1.0180588,5537.592063967271,2.6877305030822756,13.968460083007812,0.5316912889480591,2081.9444091796877,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 21:30:00,31866.369921875,61.079999923706055,0.0006944458931683,3.665010883752257,1.318213796615601,2.021194999665022,1.0636848,5728.153400417383,2.637440252304077,13.962491989135742,0.5191015303134918,3595.13896484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 21:40:00,15294.023828125,45.63999938964844,0.0026620380580424,5.102048876229674,1.725438928604126,0.6197193287312984,1.1257597,2712.955510290712,2.645521593093872,13.968460273742677,0.4671752333641052,5770.8333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 21:50:00,22114.61640625,98.37999877929688,0.0004629638046025,6.319408037606626,2.00966591835022,0.864366316050291,1.4974296,4101.267765296602,2.6143496513366697,13.95616340637207,0.3775181651115417,4487.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 22:00:00,28603.3234375,65.64000053405762,0.0009259272366761,5.956319715920836,2.2307348012924195,2.274450223892927,1.4344852,5176.955031572592,2.564186334609986,13.95001449584961,0.3782848000526427,2098.2638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 22:10:00,18020.2544921875,42.04000015258789,0.0011574085801838,5.146762087289244,2.874903988838196,1.0536747507750988,1.4317612,3080.433079587139,2.64425163269043,13.940249061584472,0.2863765388727187,4951.38896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 22:20:00,17302.9333984375,87.94000091552735,0.0019675932824611,3.5059652351774275,3.2171246290206907,0.9700521163642406,1.086181,3110.2307310016754,2.696178579330444,13.933737754821776,0.2306115150451659,4609.3751953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 22:30:00,30406.0390625,59.0200008392334,0.0009259272366761,2.851904680673033,3.555354285240173,2.002025478333235,1.0533202,3877.368101916096,2.599936008453369,13.922887420654297,0.210729819536209,2096.18056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 22:40:00,24293.1201171875,30.89999961853028,0.0,1.9674830936826768,3.9132649183273314,1.4021990470588208,1.0020745,2862.2486892294874,2.6674307346343995,13.91583480834961,0.168449705839157,5106.250048828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 22:50:00,16760.5333984375,19.34000015258789,0.0,1.2491552614606918,4.368644452095031,1.0408709459006786,0.4,1039.8435542647,2.6251132488250732,13.903899574279786,0.1377388283610343,4963.2523193359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 23:00:00,20431.300390625,0.0,0.0032407410442828,0.4377459906972943,4.47713258266449,0.191406250745058,0.0,0.0,2.594173049926758,13.90697364807129,0.1261324077844619,4755.787109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 23:10:00,24489.212890625,0.0,0.0028935186564921,0.3767285310663282,4.0923642873764035,0.1009114585816859,0.0,0.0,2.575353717803955,13.91077117919922,0.1393409222364425,2119.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 23:20:00,21898.63125,0.0,0.0028935186564921,0.8627036177553237,3.573014330863953,0.10026041790843,0.0,0.0,2.6008042812347414,13.905888748168945,0.1982634544372558,3946.527783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 23:30:00,13675.7666015625,0.0,0.0019675932824611,2.601624729577452,3.1644603490829466,0.0995370380580424,0.0,0.0,2.611370992660522,13.904261016845703,0.3108020544052123,5209.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 23:40:00,22199.416796875,0.0,0.0017361119389533,2.926128723565489,2.6919847249984743,0.0970775447785853,0.0,0.0,2.6081631183624268,13.90751609802246,0.3619216799736022,2844.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-23 23:50:00,17283.9166015625,47.939999389648435,0.0008101858198642,3.9305815243162217,2.1097570657730103,0.1935040496289729,1.0770743,1935.2623702125609,2.6112386703491213,13.90950527191162,0.4854659795761108,2123.611083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 00:00:00,12852.5333984375,84.5999984741211,0.0009259272366761,4.701360228005797,1.75608434677124,0.1613859988749026,1.1577464000000002,1838.26736561005,2.594091463088989,13.89901638031006,0.6098192930221558,5467.69443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 00:10:00,20783.333203125,97.0,0.0003472231328487,4.701360228005797,1.5951204538345336,0.3985098384320736,1.1158530000000002,4035.3182045814656,2.570402956008911,13.90643081665039,0.6306111693382264,4764.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 00:20:00,21856.966796875,97.0,0.0005787052214145,5.076435759011656,1.4452626705169678,1.6334816627204418,1.0806551,5938.978556997042,2.4823199272155763,13.893229675292968,0.6244953036308288,2148.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 00:30:00,11760.9333984375,97.0,0.00104166790843,6.104446985665708,1.8021968126296997,1.932074659317732,1.4257012,3971.62501789048,2.5004727363586428,13.885452842712402,0.6552891969680786,2995.8333251953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 00:40:00,11702.6833984375,97.0,0.0021990746259688,5.6530164741911,2.442605471611023,1.5279224567115306,1.4504832,3508.1245097906226,2.5339952945709228,13.87821922302246,0.5079739451408386,5299.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 00:50:00,11401.35,97.0,0.0035879641771316,4.264154913369566,3.089842343330383,1.4978298358619213,1.1910116,3389.5505275683254,2.4885603904724123,13.86917724609375,0.3981440961360931,3681.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 01:00:00,12441.9,65.12000122070313,0.0032407417893409,3.439097979012877,3.502341485023498,1.879412620514631,1.0812522,3250.4424190969685,2.5140480995178223,13.86085777282715,0.3107781648635864,2114.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 01:10:00,15932.05,31.5,0.0013888899236916,2.247956325951964,3.961213707923889,1.287525337189436,1.0151855,2464.9234047261075,2.548394107818603,13.851815032958983,0.2508076459169387,4286.1111328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 01:20:00,14845.516796875,26.459999990463256,0.0003472227603196,1.4503282331861556,4.416442704200745,1.00347223803401,0.6,1859.2448137041995,2.5234896659851076,13.84313507080078,0.2178736329078673,2642.7083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 01:30:00,21256.933203125,0.0,0.002083333954215,0.6245271109975874,4.514928936958313,0.3480902843177318,0.0,0.0,2.5144228458404543,13.837709617614744,0.1856937080621719,2159.3750244140624,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 01:40:00,12518.533203125,0.0,0.0019675932824611,0.4526144527830182,4.384567046165467,0.1029610348244507,0.0,0.0,2.5270935535430907,13.83987979888916,0.158009597659111,5175.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 01:50:00,17018.1,0.0,0.0024305559694766,0.4479891979135572,3.98386824131012,0.1006944455206393,0.0,0.0,2.5685041427612303,13.84964542388916,0.2009555935859679,2810.4166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 02:00:00,17164.8169921875,0.0,0.0017361119389533,1.3237546705640852,3.436289381980896,0.0996455438435077,0.0,0.0,2.5775421619415284,13.852357864379885,0.3788557767868042,1827.0833251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 02:10:00,15341.1833984375,0.0,0.0017361119389533,2.5298571609891947,3.062887358665466,0.0972041357308625,0.0,0.0,2.685639333724976,13.85091152191162,0.5713610410690307,3369.09716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 02:20:00,12485.966796875,31.73999938964844,0.001041667163372,3.3483336471952496,2.6332436323165895,0.1235532425343989,0.8513569999999999,1161.3668271082329,2.669853448867798,13.848922157287598,0.6570801854133606,5434.027734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 02:30:00,18114.95,77.97999877929688,0.0,3.604156114999205,2.252790665626526,1.0894820742309093,1.0563938,4924.42205015867,2.643335771560669,13.862124061584472,0.7427682876586914,2696.527734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 02:40:00,11462.1166015625,63.16000061035156,0.0015046305954455,4.301038362924009,2.2672731637954713,0.912362564355135,1.0881414,2700.12432021215,2.6431282997131347,13.86411361694336,0.8679311394691467,2029.80322265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
