time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-24 02:50:00,16449.0001953125,96.9999984741211,0.0008101865649222,4.843896391335875,2.545105147361755,0.9090711884200572,1.1821916,4287.46398842097,2.6318921566009523,13.860857963562012,0.8744748830795288,4762.6951904296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 03:00:00,16337.25,52.71999893188477,0.0011574085801839,4.666391851846129,2.8225168943405152,1.9514070264995096,1.194484,3799.1646420065226,2.582938241958618,13.853804397583009,0.8225632905960083,1878.5806274414065,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 03:10:00,11722.466796875,56.47999954223633,0.0025462970137595,4.123930742684752,3.3389343500137327,0.6787712387740612,1.1228872,2601.678924021029,2.6041083335876465,13.847475624084472,0.6758864521980286,1787.4503784179688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 03:20:00,15370.3001953125,79.1,0.0021990746259689,2.774106647912413,3.5938991785049437,1.3193720988929272,1.0431268,3684.020358045498,2.6786214828491213,13.836805725097657,0.5255224108695984,3728.9062744140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 03:30:00,18513.23359375,36.800000762939455,0.00104166790843,2.3449448608793317,4.01408884525299,1.4869791440665725,1.006048,2706.830878943424,2.6327115058898927,13.829934310913083,0.4430884301662445,4725.198521205357,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 03:40:00,14270.36640625,32.400001525878906,0.0,1.6547616981901232,4.400506043434143,1.0591724447906017,1.0,1703.688145646896,2.6165024757385256,13.822880363464355,0.359158569574356,1259.375048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 03:50:00,20798.583203125,7.380000305175781,0.0011574078351259,0.8258434557355938,4.569178891181946,0.8182327635586262,0.0,487.6637620862536,2.615555667877197,13.817092895507812,0.2865024387836455,2063.9467264811196,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 04:00:00,15111.983203125,0.0,0.0017361119389533,0.4009542488493024,4.4800479173660275,,0.0,0.0,2.589615297317505,13.817092895507812,0.2416656017303466,2126.736083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 04:10:00,13055.6501953125,0.0,0.0017361119389533,0.4009542488493024,4.153643298149109,0.1004774309694766,0.0,0.0,2.604921579360962,13.818539810180663,0.2354015707969665,5724.1028238932295,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 04:20:00,8128.44072265625,0.0,0.0017361119389533,0.4009542488493024,3.754642701148987,0.1005497686564922,0.0,0.0,2.6243632793426515,13.83282699584961,0.2814302325248717,1469.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 04:30:00,3140.12861328125,0.0,0.0017361119389533,0.4009542488493024,3.3385123014450073,0.0996455438435077,0.0,0.0,2.64205060005188,13.82667808532715,0.4382877767086029,2156.3946940104165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 04:40:00,710.3943359375,0.0,0.0017361119389533,0.8948967003263533,3.0043973207473753,0.0971739950279394,0.0,0.0,2.7157395362854,13.834183692932127,0.6650819182395935,2224.3923950195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 04:50:00,8751.92587890625,0.0,0.0017361119389533,1.5227074646390977,2.5506380796432495,0.0972945578396319,0.0,0.0,2.7065691471099855,13.827763557434082,0.644578492641449,4712.847265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 05:00:00,11923.7166015625,0.0,0.0013888899236916,1.8170768999494613,2.1888399600982664,0.097294557839632,0.2020179999999999,0.0,2.679311990737915,13.84602870941162,0.7933854818344116,3117.7662251790366,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 05:10:00,15359.7498046875,63.01999893188477,0.0003472227603196,2.0628842853941025,1.814160108566284,0.5254629872739315,1.0041522,3734.890667968156,2.6771273612976074,13.84078426361084,0.8293494701385498,2106.646798270089,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 05:20:00,13798.2,80.55999908447265,0.0004629641771316,2.527995922509581,1.6864444732666015,1.0722294859588146,1.0044119,3446.9142155840627,2.6351856708526613,13.83192310333252,1.0587550401687622,2159.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 05:30:00,15001.633203125,84.03999786376953,0.0006944458931683,2.724319174233824,1.8308448791503904,1.2146448008716106,1.0228155,3799.477709682019,2.638352108001709,13.823422813415528,0.9433314323425293,2141.637674967448,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 05:40:00,15286.616796875,73.51999969482422,0.0013888899236916,2.4476782345212995,2.112393879890442,1.473524283617735,1.012402,4088.614492795909,2.6320993900299072,13.817454719543456,0.8222577691078186,4869.4661865234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 05:50:00,12603.56640625,34.71999969482422,0.0021990746259689,2.02162671322003,2.6122241258621215,1.0078486986458302,1.000198,1947.2185930056896,2.6652182579040526,13.808774185180663,0.6575520277023316,3050.0216674804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 06:00:00,15656.95,74.4599983215332,0.0013888899236916,1.5264944576658306,3.0156333208084107,0.7914496533572674,1.0,2996.837567304459,2.682156276702881,13.803168106079102,0.5545270919799805,2108.362263997396,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 06:10:00,18805.05,26.58000068664551,0.0016203716397284,1.0597238087095318,3.2460902452468874,1.3352683894336224,0.0,1423.5744629013986,2.663381576538086,13.794487762451173,0.4570813596248627,3971.2638671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 06:20:00,12823.7333984375,0.0,0.0021990746259689,0.7827726029790937,3.609176754951477,0.1056134290993213,0.0,0.0,2.687732982635498,13.79412612915039,0.3779036521911621,5257.378580729167,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 06:30:00,14326.7998046875,0.0,0.0017361119389533,0.4375978850759565,3.496617579460144,0.1012731492519378,0.0,0.0,2.649337911605835,13.787435150146484,0.3270647525787353,340.567138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 06:40:00,18136.25,0.0,0.0017361119389533,0.4195771359838544,3.12211697101593,0.1005497686564922,0.0,0.0,2.670744276046753,13.79168462753296,0.3503307402133941,2138.194482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 06:50:00,13878.8001953125,0.0,0.0016203712671994,0.5547366940416395,2.8372674226760863,0.0985604748129844,0.0,0.0,2.6960518836975096,13.792136955261231,0.3889891386032104,4717.3032633463545,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 07:00:00,16323.449609375,0.0,0.0013888899236916,0.8464386486448345,2.452748489379883,0.0969328694045543,0.0,0.0,2.69012713432312,13.800274531046549,0.4359811842441558,2513.1654663085938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 07:10:00,14584.0501953125,34.720000457763675,0.0006944451481103,1.095543732587248,2.0732316970825195,0.2926070603231588,0.8,1432.976309154509,2.706066703796387,13.802625465393067,0.5633967041969299,2113.54169921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 07:20:00,19427.6498046875,76.44000244140625,0.0,1.621312501374632,1.8240699768066408,1.2475404672324657,1.0,4184.415139872425,2.684803915023804,13.80461483001709,0.734074592590332,2418.77481515067,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 07:30:00,15427.35,37.96000061035157,0.0011574085801839,1.9173789762891829,2.0335551500320435,1.6448447319368522,1.0,2831.8434057217737,2.676068639755249,13.811305618286132,0.7734887003898621,5308.448974609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 07:40:00,11331.25,77.2,0.00104166790843,1.9022850536741316,2.2907373666763307,0.5821397267282009,1.0,2870.2761628953763,2.6273711204528807,13.806422996520997,0.7594811081886291,3967.013875325521,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 07:50:00,16969.2833984375,95.4199996948242,0.0006944458931683,1.6918126606382429,2.377217793464661,1.2683557383716106,1.0,4355.476353080393,2.620026969909668,13.802806282043456,0.7092851519584655,2097.3462437220983,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 08:00:00,14084.8666015625,18.919999980926512,0.0016203716397284,1.4694358848966658,2.8651268243789674,1.654224532097578,0.2,1643.7357924365838,2.5997284412384034,13.798104667663576,0.5740748405456543,3989.0045776367183,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 08:10:00,7231.445703125,0.0,0.0030092597007751,1.4276136183179915,3.3716372728347777,0.1189959508677323,0.0,0.0,2.6134276390075684,13.79376449584961,0.4841189861297607,4736.45830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 08:20:00,9459.03330078125,0.0,0.0026620373129844,1.0212751054205,3.2051756620407104,0.1005497686564922,0.0,0.0,2.6234514713287354,13.79643177986145,0.4021446585655212,2557.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 08:30:00,17135.1998046875,0.0,0.0017361119389533,0.466846998874098,2.8349913835525515,0.1005497686564922,0.0,0.0,2.632253885269165,13.802625465393067,0.4066822290420531,2124.7106119791665,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 08:40:00,11887.6333984375,0.0,0.0017361119389533,0.6669444822706281,2.4001681566238404,0.0983796281119187,0.0,0.0,2.668973445892334,13.800952672958374,0.5050967872142792,4424.360159737723,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 08:50:00,14542.7666015625,18.860000228881837,0.0013888895511627,1.1522899174131451,2.0685248136520387,0.1414207164198159,0.6,1326.8555642061317,2.67018518447876,13.812028884887695,0.603461229801178,5648.7269287109375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 09:00:00,12925.1833984375,78.58000030517579,0.0001157410442829,1.3486284279264509,1.757324481010437,0.9276137960453829,1.0,3434.6005685152386,2.636383390426636,13.811848068237303,0.7065484642982482,4172.247035435268,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 09:10:00,13799.8,61.400001525878906,0.0005787052214145,1.9076506161130964,1.7766359806060792,1.1979166381061075,1.0,3308.823288486254,3.49760479927063,13.58054847717285,0.8063714146614075,1786.4583304268974,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 09:20:00,15208.1669921875,89.4999984741211,0.0006944458931683,1.8960467123426497,2.0973854064941406,1.5823929719626904,1.0,3971.127168465935,2.630014753341675,13.791051864624023,0.7028325319290161,4346.72624860491,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 09:30:00,14159.25,25.90000009536743,0.0016203716397284,1.4167676710523665,2.469428563117981,2.0202787729601064,0.4,1899.5035936228112,2.5890193939208985,13.790690231323245,0.5883468866348267,4910.590227399553,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 09:40:00,13661.9666015625,0.0,0.0027777783572673,1.0764858507551254,2.876723122596741,0.1280381925404071,0.0,0.0,2.603748416900635,13.79810447692871,0.4962098360061645,5169.02277483259,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 09:50:00,14162.616796875,0.0,0.0017361119389533,0.5936678194440901,2.7420542478561405,0.1012731492519378,0.0,0.0,2.604918098449707,13.812028884887695,0.4205964863300323,2158.8541564941406,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 10:00:00,11200.8166015625,0.0,0.0017361119389533,0.9141641759313645,2.267502522468567,0.100308643033107,0.2,0.0,2.651327848434448,13.80678482055664,0.5256858468055725,3455.5845540364585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 10:10:00,18373.5505859375,65.64000244140625,0.0003472223877906,1.839035608712584,1.9232915878295895,0.5853949598968029,1.0,3382.3008397361737,2.5985488414764406,13.813475799560546,0.6620193362236023,4932.1470133463545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 10:20:00,17430.6833984375,89.33999938964845,0.0004629641771316,2.5050816082395615,1.7520028829574583,1.184751182049513,1.0,3345.540054491304,2.601406383514404,13.810039710998534,0.6913445234298706,4754.1955159505205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 10:30:00,13656.8166015625,96.6999969482422,0.00104166790843,4.450212671700865,2.0203502655029295,1.3559027843177318,1.0719564,3208.6591621736015,2.5785892486572264,13.806603813171389,0.7732969760894776,2791.121102469308,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 10:40:00,17011.6,88.13999938964844,0.0024305559694766,4.646474649850279,2.4742273569107054,1.8670428805053232,1.215418,4175.656055974984,2.608407497406006,13.802987098693848,0.7190272212028503,3122.9384002685547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 10:50:00,11190.4333984375,38.0,0.0013888899236916,2.838621046487242,3.0160481691360475,1.4614077024161816,1.0526345,1514.1302932585943,2.638009214401245,13.802806282043456,0.528717827796936,5368.345052083333,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 11:00:00,14487.516796875,67.88000030517578,0.0009259268641471,2.102889254037291,3.499198365211486,0.9878954105079174,1.005914,2647.1475560103727,2.586538314819336,13.802263832092285,0.4530019283294678,2511.1607055664062,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 11:10:00,24030.344921875,32.999999380111696,0.0,1.1046645426191388,3.613584160804749,1.8939886800944803,0.4,1963.393891515309,2.583034706115723,13.79629592895508,0.3872623085975647,2091.641845703125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 11:20:00,12342.366796875,0.0,0.0024305563420057,1.003806092683226,3.7677483320236207,0.137321567783753,0.0,0.0,2.6661264896392822,13.80280704498291,0.3621064126491546,6278.7904052734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 11:30:00,14020.383203125,0.0,0.0019675932824611,0.4596215569414197,3.6598570108413697,0.1038049794733524,0.0,0.0,2.6809549808502195,13.819444274902343,0.2996668815612793,5052.777734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 11:40:00,16056.800390625,0.0,0.0017361119389533,0.9569849037565292,3.279731774330139,0.10026041790843,0.0,0.0,2.6880675315856934,13.824146270751951,0.4081368029117584,2105.4205118815103,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 11:50:00,10604.8998046875,0.0,0.0017361119389533,2.707009413186461,2.859723687171936,0.10026041790843,0.0,0.0,2.673249673843384,13.829209899902343,0.6230862498283386,4385.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 12:00:00,13963.9333984375,50.1,0.0006944447755813,3.6260264419950543,2.401282453536987,0.2702727224677801,1.0584013,1964.063476360435,2.6490460872650146,13.846752166748049,0.7218973636627197,5390.046468098958,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 12:10:00,19200.6833984375,74.89999847412109,0.0004629638046025,4.209467413369566,2.0434643983840943,1.1986400298774242,1.0904758,4160.740157172637,2.642813205718994,13.85344352722168,0.7218973636627197,2552.662078857422,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 12:20:00,11177.0833984375,80.58000030517579,0.0158564821351318,5.184632112924009,2.193871569633484,0.5145941786468029,1.1757516,2781.7200488407425,2.7043450832366944,13.862666130065918,0.917046284675598,3533.3581891741073,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 12:30:00,17748.9498046875,98.1999969482422,0.0248842600267379,5.197175886575133,2.5044307470321656,0.8864293985068799,1.306908,3518.7270867607986,2.659948968887329,13.850730323791504,0.9188360333442688,5183.738444010417,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 12:40:00,17479.3,98.1999969482422,0.0248842600267379,5.141085054818541,2.7866602182388305,2.1022617034614086,1.267932,4233.209787287502,2.621935272216797,13.85326271057129,0.8643891215324402,4154.513933454241,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 12:50:00,11166.633203125,97.71999816894532,0.0248842600267379,3.917941000405699,3.231176209449768,1.4176070384681223,1.1471495,3039.066152839057,2.6701573848724367,13.845124435424804,0.6800977706909179,2112.1238403320312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 13:00:00,16921.266796875,75.62000122070313,0.0248842600267379,3.1176601433195175,3.7572261095047,1.630588125437498,1.0526807,3164.4580743633646,2.624557638168335,13.845124435424804,0.5907750487327575,4947.958447265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 13:10:00,22400.2390625,31.63999938964844,0.0248842600267379,1.9317840599454936,4.324851727485656,1.3541666440665725,1.0110439,2629.880880226618,2.6967364311218263,13.844220542907715,0.4694636344909668,5786.11103515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 13:20:00,16450.105078125,6.439999914169311,0.0248842600267379,1.1958948158659042,4.698943829536438,0.8848741464316845,0.0,650.0313524969818,2.6968594551086427,13.84494400024414,0.4079650938510895,4012.152807617187,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 13:30:00,12446.866796875,0.0,0.0248842600267379,0.5665371322073042,4.709972882270813,0.1070601853231588,0.0,0.0,2.695381498336792,13.8525390625,0.3616968274116516,2743.923624674479,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 13:40:00,17834.01640625,0.0,0.0248842600267379,0.5129480206407606,4.358556246757507,0.1001880802214145,0.0,0.0,2.7470953464508057,13.85416660308838,0.357190978527069,4970.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 13:50:00,13277.0,0.0,0.0248842600267379,1.6747900747694076,3.9289902448654175,0.1000976581126451,0.0,0.0,2.7617047786712647,13.866825103759766,0.5366637527942657,4760.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 14:00:00,17127.9666015625,0.0,0.0248842600267379,2.463568308297545,3.4407509565353394,0.0969328694045543,0.0,0.0,2.8143727779388428,13.876048469543456,0.6886710524559021,2154.8610595703126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 14:10:00,11442.55,5.340000152587891,0.0248842600267379,4.0219718956388535,2.921649622917175,0.0973668977618217,0.453642,207.22852592225095,2.842736291885376,13.879123878479003,0.9346139907836916,4320.13876953125,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 14:20:00,19724.7666015625,76.03999862670898,0.0248842600267379,4.912842943612486,2.4861920833587647,0.4574471972882747,1.166188,3198.028973900059,2.8018250942230223,13.884186935424804,1.1012768507003785,5091.666796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 14:30:00,17934.5998046875,87.47999877929688,0.0248842600267379,5.569403650704771,2.271291971206665,1.1499927453696728,1.3200112000000002,4486.687288275209,2.828217458724976,13.89304847717285,1.1791744470596313,4944.155029296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 14:40:00,11072.133203125,96.65999908447266,0.0248842600267379,6.22107124561444,2.329170823097229,1.0690345379213493,1.4020572,3100.6125751833624,2.8029361248016356,13.886718559265136,1.252777671813965,2749.710693359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 14:50:00,19204.3498046875,99.0999984741211,0.0248842600267379,6.263689043466002,2.7171343564987183,0.7743779234588146,1.5,3701.986240967994,2.8348379135131836,13.886899375915528,1.1495527267456054,4330.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 15:00:00,16809.2833984375,99.0999984741211,0.0248842600267379,4.926794817391783,3.287910294532776,2.239221685379744,1.3058668,4319.253206841991,2.7963236808776855,13.878400421142578,0.9304846405982972,4826.512974330357,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 15:10:00,11466.8,99.0999984741211,0.0248842600267379,4.398211195413023,3.934080624580383,1.2865306548774242,1.161776,2498.335491983162,2.793756103515625,13.878400421142578,0.8226657629013061,4851.04150390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 15:20:00,20034.7828125,77.71999969482422,0.0248842600267379,2.9061839603818953,4.462337708473205,1.9073350362479689,1.058861,3582.2637493109555,2.804599094390869,13.878762435913083,0.6377663850784302,4179.439444405692,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 15:30:00,14897.3666015625,37.78000030517578,0.0248842600267379,2.188786556664854,5.066868710517883,0.942473229020834,1.004067,1579.5324120821726,2.8375258445739746,13.876772499084472,0.544189715385437,2101.04169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 15:40:00,20284.5,27.480000305175786,0.0248842600267379,1.067605593148619,5.256008172035218,1.2089481763541698,0.2,1591.6765845111588,2.80415825843811,13.872250938415528,0.4592581808567047,5576.542585100447,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 15:50:00,19883.55,0.0,0.0248842600267379,0.8503428959287701,5.34737503528595,0.1193576380610465,0.0,0.0,2.8254948616027833,13.882197952270507,0.4158692717552185,5372.767787388393,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 16:00:00,11281.616796875,0.0,0.0248842600267379,0.4824364506639539,5.035846257209778,0.1001880802214145,0.0,0.0,2.8152817726135253,13.89408826828003,0.3914946496486663,3263.144845145089,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 16:10:00,14748.0333984375,0.0,0.0248842600267379,0.4824364506639539,4.3447391271591185,0.1005497686564922,0.0,0.0,2.8698689937591553,13.900643348693848,0.6253769814968109,4163.194437662761,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 16:20:00,16871.88359375,0.0,0.0248842600267379,0.4824364506639539,3.830398154258728,0.0989824471374352,0.0,0.0,2.870827054977417,13.909866905212402,0.8311147332191468,5732.76286969866,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 16:30:00,18734.31640625,0.0,0.0248842600267379,0.4824364506639539,3.2904568910598755,0.0977768128116925,0.0,0.0,2.889233446121216,13.91782455444336,1.0031567811965942,5290.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 16:40:00,13318.4498046875,33.6,0.0248842600267379,0.4824364506639539,2.610161375999451,,0.851474,1284.0979313892062,2.8710780143737793,13.929760360717774,1.246746015548706,1709.374951171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 16:50:00,9875.48359375,80.89999847412109,0.0248842600267379,1.6241142951883378,2.0950665712356566,0.2645760923624038,1.0404155,2458.005481055029,2.8767019748687743,13.92560043334961,1.4690267086029052,3287.2993435329863,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 17:00:00,15952.5333984375,96.6999969482422,0.0248842600267379,3.730205585900694,1.833633255958557,0.2361834459006786,1.0564469,3325.903194497717,2.924624967575073,13.933738708496094,1.5802254676818848,6089.1204833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 17:10:00,26199.99921875,96.6999969482422,0.0248842600267379,3.859960606042295,1.794127631187439,1.5577979894975822,1.079776,5283.351464094166,2.888811445236206,13.9201753616333,1.4268764495849608,5407.552062988281,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 17:20:00,12968.8333984375,96.6999969482422,0.0248842600267379,4.081613495294005,2.030664896965027,1.5322989337146284,1.07706,2999.5205605887713,2.8861144542694093,13.921802711486816,1.4512573719024655,5381.20036969866,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 17:30:00,18278.083203125,95.93999786376956,0.0248842600267379,3.672287466470152,2.733253312110901,1.0824652962386607,1.084091,3898.3916730873184,2.9054449081420897,13.913122177124023,1.151394283771515,2687.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 17:40:00,22277.283203125,49.17999954223633,0.0248842600267379,2.9809901737608016,3.20598042011261,1.725549691170454,1.036205,3711.8173523136065,2.9013078689575194,13.909685897827153,0.9869343400001526,2104.8611083984374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 17:50:00,12609.4833984375,48.92000045776367,0.0248842600267379,2.607118465844542,3.775022101402283,0.5423900417983532,1.0252868,1977.3083516235672,2.9684860706329346,13.90281410217285,0.8082236409187317,5132.63896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 18:00:00,19693.9166015625,85.28000030517578,0.0248842600267379,1.972651627007872,4.166653800010681,1.0547598414123058,1.0,3067.175245663584,2.9247386932373045,13.897389030456544,0.6805420398712159,4735.06962890625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 18:10:00,29148.121875,35.19999885559082,0.0248842600267379,1.6000779652036727,4.439978623390198,1.7387875728309157,0.2,2767.972837419671,2.890080451965332,13.89775104522705,0.575384795665741,5117.36123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 18:20:00,12593.2333984375,0.0,0.0248842600267379,1.1975617193616928,4.8128762483596805,0.1379484958946704,0.0,0.0,2.8939750671386717,13.908239364624023,0.5118629336357117,1627.7778076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 18:30:00,19828.6833984375,0.0,0.0248842600267379,0.8642469906248152,4.544910216331482,0.101056133955717,0.0,0.0,2.9626537322998048,13.90335693359375,0.475287002325058,4154.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 18:40:00,21344.6,0.0,0.0248842600267379,1.191154506150633,4.010078978538513,0.1004774309694766,0.0,0.0,2.961373519897461,13.913484001159668,0.6926706671714783,4906.9443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 18:50:00,20003.083203125,0.0,0.0248842600267379,1.601150515023619,3.448220896720886,0.1004774309694766,0.0,0.0,3.0037395000457763,13.91077117919922,0.7627859830856323,3712.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 19:00:00,20466.4501953125,0.0,0.0248842600267379,2.157902529183775,2.8037505388259887,0.0978732623159885,0.0,0.0,2.977368402481079,13.923611259460449,0.9408313989639282,2151.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 19:10:00,12798.75,48.71999969482422,0.0248842600267379,2.6908807777799666,2.268682026863098,0.1312210656702518,1.0348652,1765.5096709115635,2.956994390487671,13.909505462646484,1.2647257566452026,4982.875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 19:20:00,21661.996875,84.43999938964843,0.0248842600267379,3.273524715844542,1.7827312231063843,0.2319155059754848,1.0340707,3190.680395002405,2.933520555496216,13.92379207611084,1.4892490625381472,5723.9583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 19:30:00,27730.243359375,96.8000030517578,0.0248842600267379,3.5108674549497665,1.4216296195983886,0.9144241981208324,1.0517154,5862.595838223616,2.8988375663757324,13.92071762084961,1.4921769857406617,4653.472143554687,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 19:40:00,14757.761328125,96.8000030517578,0.0248842600267379,4.066223099175841,1.488210153579712,1.6897424392402172,1.0747136000000002,4225.411887174045,2.9267725944519043,13.909505081176755,1.6027609825134277,2144.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 19:50:00,11904.8833984375,96.8000030517578,0.0248842600267379,4.054853727761656,2.0059067010879517,0.9164496593177318,1.0887431,2857.534918082366,2.9719235420227053,13.907877922058102,1.4069639921188355,5065.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 20:00:00,18826.8833984375,96.8000030517578,0.0248842600267379,3.392912342492491,2.5026788473129273,1.0028935246169568,1.0643966,3400.3729551342317,2.9779967308044433,13.90299472808838,1.1384865999221805,2860.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 20:10:00,20016.7,76.42000045776368,0.0248842600267379,3.0260192894376816,2.8004144430160527,1.8502603940665725,1.0351785,4361.2505142617565,2.9495749473571777,13.899739265441898,1.112717866897583,2090.2777587890623,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 20:20:00,13142.08359375,34.87999992370605,0.0248842600267379,2.6929587864317,3.4113399267196653,0.9735966317355632,1.02457,2414.4241252253896,2.983161449432373,13.892143821716308,0.9066891670227052,5594.44443359375,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 20:30:00,16107.8830078125,72.40000228881836,0.0248842600267379,2.2797193550504744,3.884837603569031,0.8799190036952496,1.0032070000000002,3139.06514578047,2.9140133380889894,13.88870792388916,0.6500083327293396,4800.69443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 20:40:00,21379.61640625,57.2,0.0248842600267379,2.289243318978697,4.1035569429397585,1.4442997388541698,1.0,3124.491163779904,2.9105091094970703,13.881654739379886,0.5573467016220093,2037.847216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 20:50:00,26552.37890625,32.15999984741211,0.0248842600267379,2.7872251057066024,4.326118111610413,1.1890191011130808,1.0174284,3672.03700470085,2.945510244369507,13.877676391601565,0.501063060760498,2084.02783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 21:00:00,15721.124609375,31.5,0.0248842600267379,2.044317247811705,4.622128415107727,1.028501170128584,1.0103384,2472.139772332569,2.9765989780426025,13.873517990112305,0.432900208234787,3677.43056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 21:10:00,16975.816796875,34.49999923706055,0.0248842600267379,1.330109336320311,4.943678402900696,0.7673610977828502,1.0,2132.420811625463,2.985786247253418,13.871709442138672,0.3942206621170043,4953.472265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 21:20:00,22427.81640625,75.67999954223633,0.0248842600267379,0.821828629914671,5.09711983203888,0.5031105391681194,1.0,3379.770985086372,2.999930477142334,13.8881649017334,0.3527489364147186,4715.27783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 21:30:00,27052.383203125,97.9000015258789,0.0248842600267379,0.8702649378217757,4.951751446723938,0.9775752238929272,1.0,5173.36533373118,2.9518415451049806,13.8917818069458,0.3880754470825195,3780.55546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 21:40:00,22514.841796875,99.0999984741211,0.0248842600267379,2.1753016733564436,5.0559324502944945,1.223090236634016,1.0002692,5057.439740181536,2.948523473739624,13.901910018920898,0.5494275569915772,2773.611083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 21:50:00,20031.33359375,99.0999984741211,0.0248842600267379,2.46160211795941,5.255476021766663,0.8457754783332347,1.0054041,4240.275234158445,2.9381046295166016,13.904260635375977,0.5038031220436097,2088.8888671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 22:00:00,21590.65,99.0999984741211,0.0248842600267379,2.7457637333311142,5.480192971229553,0.8854889802634716,1.0080677999999998,3678.568287314076,2.953587055206299,13.908962631225586,0.5580643057823181,3036.152734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 22:10:00,25213.683203125,98.77999877929688,0.0248842600267379,2.6478183292783797,5.813608574867248,1.119719295948744,1.030968,4746.637217320444,2.9514805316925052,13.907877922058102,0.4896756947040558,5263.88876953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 22:20:00,28272.47265625,84.98000030517578,0.0248842600267379,2.3582389377988875,5.965741467475891,1.3608217410743235,1.0,5544.0007753340815,2.8842164993286135,13.920536804199216,0.5092578053474426,2104.166650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 22:30:00,12700.4001953125,77.66000061035156,0.0248842600267379,2.249203207436949,6.070364594459534,0.6192129604518414,1.005014,2268.6262523922755,2.938854455947876,13.920175170898435,0.5145586490631103,2917.708349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 22:40:00,23217.001171875,98.8000030517578,0.0248842600267379,2.650162746850401,6.403585267066956,0.5844907455146313,1.0076796,3815.941066054603,2.8604655265808105,13.925238418579102,0.6104286551475525,4884.02783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 22:50:00,24476.8486328125,98.8000030517578,0.0248842600267379,2.278519680444151,6.328755593299865,1.0528790406882762,1.0127638,5404.254942733067,2.842002296447754,13.93247184753418,0.5084884405136109,2603.4722412109377,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 23:00:00,15344.7330078125,98.8000030517578,0.0248842600267379,2.5070647024549544,6.354894661903382,1.056568282097578,1.0014752999999998,3286.9907052517788,2.8519843578338624,13.91836643218994,0.5906248688697815,2177.777734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 23:10:00,22582.7,84.33999938964844,0.0248842600267379,2.8959581398405136,6.927323174476624,1.48603877350688,0.8280076000000001,4023.569661967695,2.854137086868286,13.92216453552246,0.6252497792243957,5360.76396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 23:20:00,22808.816796875,8.0,0.0248842600267379,1.6092642807401716,7.324706196784973,1.4471209220588208,0.0,558.0106208976323,2.856700563430786,13.911313438415528,0.4051017999649048,4021.1806640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 23:30:00,16615.3666015625,0.0,0.0248842600267379,0.914590718690306,7.46608145236969,0.1168258123099803,0.0,0.0,2.84094352722168,13.927046775817873,0.3462177276611328,873.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 23:40:00,17979.4166015625,0.0,0.0248842600267379,0.5688026689924299,6.76889431476593,0.1011284716427325,0.0,0.0,2.812641906738281,13.911675262451173,0.296701991558075,3757.29169921875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-24 23:50:00,20031.383203125,0.0,0.0248842600267379,1.9541320347227156,6.201550316810608,0.1004050932824611,0.0,0.0,2.823442792892456,13.924153900146482,0.5108583450317383,5335.416796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 00:00:00,22070.350390625,0.0,0.0248842600267379,1.746637060586363,5.524978184700013,0.1005497686564922,0.0,0.0,2.7940675258636474,13.919813346862792,0.4766541957855225,1219.791650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 00:10:00,13168.25,0.0,0.0248842600267379,1.6110495352186265,4.729529070854187,0.1004050932824611,0.0,0.0,2.791792297363281,13.927227973937988,0.7419010996818542,2074.6527587890623,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 00:20:00,16291.9333984375,0.0,0.0248842600267379,1.7098380350507796,4.091816449165345,0.0976562492549418,0.0,0.0,2.8015257358551025,13.92198371887207,0.8307869076728821,3091.70830078125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 00:30:00,16088.233203125,0.0,0.0248842600267379,2.155588343087584,3.6154583215713503,0.0972222201526164,0.0,0.0,2.8142303943634035,13.923430252075196,0.904534387588501,4948.9583984375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 00:40:00,10425.6166015625,0.0,0.0248842600267379,2.440811636392027,2.954425120353698,0.0970775447785853,0.0,0.0,2.7693746089935303,13.932110023498534,0.9555699706077576,4086.458349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 00:50:00,11182.9001953125,47.859999084472655,0.0248842600267379,2.79026971096173,2.3559571266174317,0.1040219910442828,1.0441291,1297.6838505162789,2.7303131580352784,13.931748962402343,1.0775452852249146,2532.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 01:00:00,16424.95,84.45999908447266,0.0248842600267379,3.354138758126646,1.7643191337585449,0.2764756910502911,1.0443364000000002,3085.1048705789485,2.765896940231323,13.92813205718994,1.3387024641036986,2230.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 01:10:00,20704.8,97.9000015258789,0.0248842600267379,3.882648708764464,1.4772875785827635,0.8790509276092052,1.0787495,4457.158923523772,2.765183925628662,13.923972702026369,1.3702094078063964,2475.694384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 01:20:00,22107.166796875,94.02000122070312,0.0248842600267379,3.954274275247008,1.6892740249633789,1.4136284999549389,1.0959938,5567.9790338436305,2.7393587112426756,13.91890926361084,1.1451393604278566,2865.624853515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 01:30:00,16184.75,69.48000030517578,0.0248842600267379,3.5288032555021345,2.123901104927063,1.0735676936805247,1.072783,3289.722343575077,2.7631306648254395,13.918909072875977,0.9263583540916442,2081.944482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 01:40:00,19802.95,89.91999816894531,0.0248842600267379,3.179673483315855,2.5307317018508915,0.8727574877440929,1.0599628,3744.491331091492,2.793912935256958,13.91565399169922,0.7157145142555237,4616.31953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 01:50:00,23292.1828125,88.55999908447265,0.0248842600267379,2.7513915562070905,2.7802794218063354,1.4384403876960277,1.030909,4660.5011165966525,2.7187570571899413,13.914749908447266,0.5684217810630798,3071.52763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 02:00:00,20057.16640625,45.51999969482422,0.0248842600267379,2.577106049004942,3.1574899911880494,1.464265053719282,1.023693,3781.627835362785,2.693172740936279,13.90986671447754,0.4602303504943847,2159.375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 02:10:00,16343.9166015625,37.55999984741211,0.0248842600267379,2.6669814133085312,3.681947445869446,0.7507957391440868,1.0129361,3308.747431014114,2.748202657699585,13.906068801879886,0.3795515537261963,2072.222216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 02:20:00,11878.216796875,68.80000076293945,0.0248842600267379,2.6216722511686386,3.990648770332336,0.7892795138061046,1.033029,3143.5408840412556,2.705221939086914,13.903898811340332,0.3051311373710632,3257.9860595703126,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 02:30:00,15584.5001953125,73.81999816894532,0.0248842600267379,1.936892893258482,4.189979290962219,1.2111545018851757,1.0044069,2736.6511608475876,2.704850101470947,13.897389221191409,0.2586074024438858,2119.0972412109377,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 02:40:00,21027.83359375,70.5999969482422,0.0248842600267379,1.319500305596739,4.4551515817642215,1.0777632765471936,1.0,3647.783913812159,2.6961198329925535,13.90263328552246,0.2365411490201949,5407.6388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 02:50:00,22963.1,61.7999984741211,0.0248842600267379,0.760922195855528,4.686722588539124,1.1152343444526196,1.0,4237.947885288431,2.7153521537780763,13.911494445800784,0.2230703085660934,1010.06953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 03:00:00,16556.766796875,53.48000030517578,0.0248842600267379,0.7931693338789045,4.762822842597961,1.255967866629362,1.0,2962.7887365760557,2.7178979873657227,13.909143447875977,0.2578876912593841,1660.06943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 03:10:00,18898.7005859375,53.48000030517578,0.0248842600267379,1.5435078048147262,5.109949517250061,0.6980613403022289,1.0,2831.230194514054,2.7693111419677736,13.90986671447754,0.3308119356632232,3709.361083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 03:20:00,21960.56640625,79.66000061035156,0.0248842600267379,1.317544605676085,5.146835160255432,0.8765190653502941,1.0,3842.908514559695,2.7384463787078857,13.918728637695311,0.2680937230587005,2124.305517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 03:30:00,19243.26640625,77.39999847412109,0.0248842600267379,1.0783355974592268,5.114387154579163,1.2166521839797495,1.0,3750.951920401449,2.746372604370117,13.916016006469729,0.2930332720279693,2195.4861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 03:40:00,26638.367578125,70.07999954223632,0.0248842600267379,1.6905914568342268,5.4881644487380985,1.3041811160743235,1.0,4921.428433802115,2.7031854152679444,13.923250198364258,0.3418889343738555,2890.694482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 03:50:00,15477.7166015625,53.720000457763675,0.0248842600267379,1.1914701961912215,5.666645646095276,0.7863860063254833,1.0,2335.6416191003136,2.7397307395935053,13.924877738952636,0.3248978614807128,3275.347314453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 04:00:00,20421.73359375,86.36000061035156,0.0248842600267379,1.292633440438658,5.900130581855774,0.6532841376960278,1.0,2969.5440719742223,2.706031656265259,13.93084487915039,0.3635171055793762,2992.708447265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 04:10:00,26496.94765625,94.64000244140624,0.0248842600267379,1.342421653214842,6.01701328754425,1.123336248844862,1.0,4675.27284673412,2.6837780475616455,13.932653427124023,0.3635171055793762,2053.819482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 04:20:00,20236.1,63.04000015258789,0.0248842600267379,1.342421653214842,6.120057606697083,1.7100694112479686,1.0,3787.519477280609,2.664495038986206,13.932834434509278,0.3932172894477844,2126.3888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
