time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-25 04:30:00,19760.6330078125,30.89999961853028,0.0248842600267379,1.342421653214842,6.312770485877991,1.4319299630820752,1.0,2719.226309930893,2.7265227317810057,13.92957935333252,0.4028851568698883,2161.458349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 04:40:00,12095.0501953125,6.459999918937683,0.0248842600267379,1.120854827109724,6.741560578346252,0.6598668985068799,0.0,432.3106458262964,2.715440559387207,13.924516105651856,0.3068168878555297,3002.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 04:50:00,9458.39990234375,0.0,0.0248842600267379,0.1371262990869581,6.608194947242737,0.1231192134320735,0.0,0.0,2.6971985340118407,13.926324462890625,0.2437093198299407,2096.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 05:00:00,6632.83701171875,0.0,0.0248842600267379,0.0706835233606397,6.121721577644348,0.1007667832076549,0.0,0.0,2.733022451400757,13.925239181518554,0.220771899819374,2189.93056640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 05:10:00,10922.34990234375,0.0,0.0248842600267379,0.2854620807804166,5.536246800422669,0.1003327555954455,0.0,0.0,2.7026344776153564,13.922888565063475,0.3960808485746383,2157.291748046875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 05:20:00,20989.133203125,0.0,0.0248842600267379,0.7258640312589704,5.0893484354019165,0.1001157425343989,0.0,0.0,2.7322766304016115,13.921622467041017,0.492936360836029,2078.4722412109377,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 05:30:00,20030.5671875,0.0,0.0248842600267379,0.9571975135244428,4.570726609230041,0.1003327555954455,0.0,0.0,2.7309569358825683,13.923250198364258,0.6478602886199951,2890.972216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 05:40:00,11518.2666015625,0.0,0.0248842600267379,1.284919121209532,4.159102749824524,0.10026041790843,0.0,0.0,2.7148481369018556,13.923069190979003,0.7497397661209106,4247.22236328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 05:50:00,15961.5,0.0,0.0248842600267379,1.5506979250349104,3.5766746759414674,0.1004050932824611,0.0,0.0,2.772278881072998,13.923972702026369,0.8557712197303772,1548.263916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 06:00:00,13506.916796875,0.0,0.0248842600267379,1.88355195755139,3.0479560136795043,0.0996093749999999,0.0,0.0,2.7431687831878664,13.920898246765136,1.0184693574905397,2123.263818359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 06:10:00,10723.55,4.040000152587891,0.0248842600267379,2.400280096475035,2.520266795158386,0.0975115731358527,0.412047,250.18838091404783,2.7504763126373293,13.922525787353516,1.2435876369476315,2190.97216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 06:20:00,11061.983203125,74.75999908447265,0.0248842600267379,2.73492279285565,1.978950786590576,0.2005208365619182,1.033501,2103.5822499808287,2.800808620452881,13.915473175048827,1.242555069923401,2176.7361328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 06:30:00,12652.2,92.1999984741211,0.0248842600267379,2.9657735847868025,1.6293698787689208,0.1738823819905519,1.0388227,2193.756414473632,2.834832286834717,13.913302993774415,1.344676852226257,2085.06943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 06:40:00,21848.06640625,95.37999877929688,0.0248842600267379,3.2217186474241317,1.6486870765686037,1.247468178719282,1.0556066,4720.6567509173465,2.7963109016418457,13.905887985229493,1.258737063407898,2119.0972412109377,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 06:50:00,14211.583203125,62.29999923706055,0.0248842600267379,3.1996202968992296,1.9580951929092407,1.224175327271223,1.058794,2909.969374597209,2.8100302696228026,13.905887985229493,1.0761394500732422,2067.0138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 07:00:00,15834.0498046875,85.84000015258789,0.0248842600267379,2.773177530709654,2.361849617958069,0.5617043040692806,1.0447583,2698.5988430382818,2.7785619735717773,13.901367378234864,0.8616384267807007,2569.791552734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 07:10:00,28199.26796875,93.5999984741211,0.0248842600267379,2.269920208398253,2.6198837995529174,1.3918547563254833,1.0169576,4671.856949364463,2.744142436981201,13.897570037841795,0.7077190756797791,2648.958251953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 07:20:00,14616.0037109375,39.95999984741211,0.0248842600267379,1.9246122860349717,3.0867287874221803,1.1807725720107556,1.00103,2358.222698324981,2.7183234214782717,13.897389221191409,0.5714642524719238,2068.749951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 07:30:00,18425.1166015625,66.85999755859375,0.0248842600267379,1.4599736952222884,3.5601598501205443,1.0054253749549389,1.0,3614.685539294971,2.7294434547424316,13.890336036682127,0.4532744050025939,3410.41669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 07:40:00,20315.433203125,17.740000009536743,0.0248842600267379,0.910619702283293,3.858196520805359,1.3002025745809078,0.2,1321.584721630744,2.705867290496826,13.88888931274414,0.3621483206748962,4835.441476004465,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 07:50:00,19460.266796875,0.0,0.0248842600267379,0.6129708730615675,4.018271136283874,0.1142035610973834,0.0,0.0,2.638036584854126,13.888527488708496,0.294137054681778,2138.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 08:00:00,19211.9666015625,0.0,0.0248842600267379,0.2530967795290052,3.786098504066467,0.1008391208946704,0.0,0.0,2.7130125045776365,13.8908784866333,0.2660988867282867,1330.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 08:10:00,10719.766796875,0.0,0.0248842600267379,0.221810805145651,3.3879561185836793,0.1002785023301839,0.0,0.0,2.7485647201538086,13.881292533874513,0.445092761516571,2082.2916259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 08:20:00,15378.1166015625,0.0,0.0248842600267379,0.4832098656333982,2.9804343938827516,0.1002785023301839,0.0,0.0,2.7086208343505858,13.88671875,0.5486268997192383,2151.3888916015626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 08:30:00,16826.3,0.0,0.0248842600267379,0.9386347436346114,2.424689221382141,0.1001880802214145,0.2,0.0,2.6566624641418457,13.879665184020997,0.6136262655258179,3024.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 08:40:00,7408.51865234375,66.39999847412109,0.0248842600267379,1.3358520769514144,2.1441154003143312,0.1335539668798446,1.0,1611.5995121987182,2.7917516231536865,13.87984561920166,0.7702993512153625,3614.58330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 08:50:00,4628.242236328125,89.33999938964844,0.0248842600267379,1.5025656484998762,1.9305070161819455,0.1038954015821218,1.0,815.716548014221,2.859685039520264,13.876410484313965,0.84807448387146,2063.8889404296874,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 09:00:00,7884.99658203125,99.0999984741211,0.0248842600267379,1.8804628157056869,1.5732235193252564,0.1503424011170863,1.0,1659.7577328488046,2.830901288986206,13.871708869934082,1.0730648159980771,2777.0833740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 09:10:00,17568.416796875,99.0999984741211,0.0248842600267379,2.227766945306212,1.3079474925994874,0.4460358820855618,1.0043291,3856.86144025253,2.8910197734832765,13.873698043823245,1.125167155265808,2700.5208536783853,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 09:20:00,19254.8330078125,85.63999938964844,0.0248842600267379,2.3993389629758894,1.1870380878448483,1.4683882884681223,1.0095382000000002,4177.440178059392,2.853363370895386,13.871527862548827,1.15036358833313,2677.951375325521,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 09:30:00,13970.15,75.15999908447266,0.0248842600267379,2.4615483307279646,1.731537389755249,0.5474778326849142,1.020383,2948.160670775978,2.8692083835601805,13.868453788757323,1.0526110410690308,5527.4306640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 09:40:00,21980.66640625,79.7000015258789,0.0248842600267379,1.8854192757047712,2.06609160900116,1.505594115704298,1.0045272,4601.724862104623,2.8572027683258057,13.86320915222168,0.7909040808677673,1239.930517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 09:50:00,14508.433203125,34.81999969482422,0.0248842600267379,1.5074077391065657,2.530291295051575,1.3041328601539135,1.0,2492.4311181057064,2.888768434524536,13.863390159606933,0.6616744995117188,2103.1250244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 10:00:00,9935.0001953125,14.980000305175782,0.0248842600267379,0.9291599535383284,3.0934836149215696,0.4737413190305233,0.0,629.309825768444,2.9286733150482176,13.85326271057129,0.5644495725631714,3729.902783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 10:10:00,16359.2998046875,0.0,0.0248842600267379,0.5535800599493086,3.144278836250306,0.1019965298473834,0.0,0.0,2.902580738067627,13.85344352722168,0.4189447164535522,4728.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 10:20:00,20480.28984375,0.0,0.0248842600267379,0.3390635394491254,2.7970660448074343,0.1001880802214145,0.0,0.0,2.9889863967895507,13.851815795898435,0.3843149483203888,2066.6666748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 10:30:00,11665.933203125,0.0,0.0248842600267379,0.6035464608110487,2.346623349189758,0.1001880802214145,0.2,0.0,2.9985846519470214,13.846932792663576,0.7003328621387481,2903.125048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 10:40:00,20121.466796875,66.07999877929687,0.0248842600267379,1.1331076287664472,1.7905882120132446,0.2643952574580908,1.0,2877.884799203909,3.148564672470093,13.845124435424804,0.9382534027099608,4461.111181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 10:50:00,24895.21171875,86.13999786376954,0.0248842600267379,1.463835718575865,1.4784785032272338,0.5244502437611421,1.0,3821.578963971306,3.2268324375152586,13.845305061340332,1.2513192892074585,3949.30546875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 11:00:00,28644.772265625,97.1999969482422,0.0248842600267379,1.8083966755308212,1.4977468490600585,1.0287181548774242,1.0,5120.21616507543,3.219185447692871,13.84548568725586,1.4484127044677737,2431.562482561384,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 11:10:00,17194.426953125,97.1999969482422,0.0248842600267379,2.043028523866087,1.7518039703369142,1.7862051241099834,1.000234,4410.891401375986,3.20736312866211,13.845847511291504,1.5805336475372314,5687.841471354167,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 11:20:00,14254.2001953125,97.1999969482422,0.0248842600267379,2.0441522621549666,2.3488185167312623,0.7024016194045544,1.00003,3216.902096910865,3.2155752182006836,13.845847511291504,1.4828325033187866,1676.6493021647136,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 11:30:00,19908.4998046875,79.13999938964844,0.0248842600267379,1.473963954392821,2.7173569440841674,1.6822193555533886,1.0,3849.0036011622738,3.2006253719329836,13.842954063415528,1.1301786184310914,2824.30556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 11:40:00,11856.7501953125,7.400000190734863,0.0248842600267379,1.3193446659483017,3.045670914649963,0.5600766912102699,0.0,371.078399928149,3.227764129638672,13.838071250915528,0.955391788482666,5032.118129185268,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 11:50:00,12685.3001953125,0.0,0.0248842600267379,1.0767546677030624,3.230506157875061,0.1056134290993213,0.0,0.0,3.250647497177124,13.838071250915528,0.710850715637207,3654.1666748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 12:00:00,16518.18359375,0.0,0.0248842600267379,0.8010320209898054,2.712785792350769,0.1004593465477227,0.0,0.0,3.2654298305511475,13.833189010620115,0.6385233044624329,2025.1736450195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 12:10:00,12607.2833984375,5.479999923706055,0.0248842600267379,2.0883568310178817,2.2237547874450683,0.1005497686564922,0.4046677000000001,318.35293454772057,3.295322322845459,13.82812557220459,0.6446094512939453,2963.68056640625,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 12:20:00,22384.41640625,76.17999877929688,0.0248842600267379,3.0349948429502547,1.7874530792236327,0.364945026114583,1.0423057999999998,3485.377871222469,3.2950490951538085,13.821614074707032,0.94041268825531,5569.73388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 12:30:00,20318.6166015625,81.24000091552735,0.0248842600267379,3.600840046349913,1.651783013343811,1.2353516034781933,1.0582191,4881.593554990257,3.233573818206787,13.821795082092285,1.2791109561920166,5414.806570870535,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 12:40:00,12834.7833984375,57.44000015258789,0.0248842600267379,3.849617721978575,1.963185715675354,1.1744972653687,1.086675,2660.588335291094,3.300904560089111,13.82070999145508,1.2085006952285766,5371.0937093098955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 12:50:00,18771.88359375,85.92000122070313,0.0248842600267379,3.3863142990507185,2.250520420074463,1.2307400070130825,1.0845142,4039.188466241425,3.323465442657471,13.813475799560546,1.0494183421134948,2178.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 13:00:00,15083.166796875,42.4,0.0248842600267379,2.031611587945372,2.479714608192444,1.654188346117735,1.0158781,2392.5091207261485,3.3169122695922852,13.804253196716308,0.7777888536453247,2213.6862589518228,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 13:10:00,12338.233203125,45.31999969482422,0.0248842600267379,1.4386732124723494,2.981651949882507,0.6592158488929272,1.0,1776.5076196148111,3.307113838195801,13.802625465393067,0.639636504650116,4290.624951171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 13:20:00,21907.1,19.1,0.0248842600267379,0.5040671371854841,3.199244666099548,1.415292251855135,0.0,1148.4495310068394,3.269492483139038,13.797923851013184,0.4285964727401733,4917.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 13:30:00,14992.08359375,0.0,0.0248842600267379,0.3262349271215498,3.2540929079055787,0.1264105923473834,0.0,0.0,3.278574800491333,13.797923851013184,0.3690417230129242,3140.277880859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 13:40:00,11060.76640625,0.0,0.0248842600267379,0.3290968381799756,2.8273903131484985,0.1019241906702518,0.0,0.0,3.2795859813690185,13.79032859802246,0.3017476320266724,2075.520792643229,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 13:50:00,10559.883203125,0.0,0.0248842600267379,1.5278607987798751,2.287851929664612,0.1003327555954455,0.2,0.0,3.267436408996582,13.785626792907715,0.485712194442749,4732.986279296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 14:00:00,17274.91640625,65.71999931335449,0.0248842600267379,2.6375856422819197,1.8784265279769896,0.4667968861758709,1.0262414,3489.910804004975,3.2277414321899416,13.785807609558102,0.4810504615306853,4589.554361979167,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 14:10:00,14142.833203125,71.05999908447265,0.0248842600267379,3.2606702351011334,1.6418968439102173,1.09809030815959,1.0337839,3449.4821258550555,3.141194200515747,13.785626792907715,0.5572845339775085,4347.366882324219,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 14:20:00,14880.866796875,94.18000183105468,0.0248842600267379,4.048633530084044,1.9051977157592777,0.7505063625673453,1.0892371,3783.0475886522313,3.078971576690674,13.785626792907715,0.5432979464530945,3912.450334821429,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 14:30:00,15708.0830078125,97.9000015258789,0.0248842600267379,4.0696934723295275,2.085323929786682,1.5159143380820752,1.095958,4627.9088549955395,3.095405864715576,13.779477500915528,0.4918356537818908,4151.736181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 14:40:00,10893.916796875,97.9000015258789,0.0248842600267379,4.148865415994078,2.6182827234268187,1.0298514577249689,1.1005053,3032.1243234576805,3.063903379440307,13.777488517761231,0.439803397655487,2123.8426106770835,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 14:50:00,18441.3333984375,91.10000152587892,0.0248842600267379,3.0315856956876814,3.2147674798965453,1.51309320256114,1.0708377,3925.576004948294,3.0679181575775147,13.772605514526369,0.32453134059906,1668.0555419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 15:00:00,17886.83359375,32.720000457763675,0.0248842600267379,2.397112133447081,3.5480106592178347,1.721191417425871,1.013892,1830.2980338699483,3.0541555881500244,13.76935043334961,0.2728059947490692,4767.857073102678,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 15:10:00,20382.43359375,31.200000762939453,0.0248842600267379,1.3934228920377791,4.055646395683288,1.2857168726623058,0.801506,1980.960044507906,3.030941867828369,13.757776069641114,0.2272378772497176,4777.4884847005205,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 15:20:00,14846.183203125,0.4199999809265137,0.0248842600267379,0.4351336144842206,4.266801857948304,0.8400607459247112,0.0,35.39643347706887,2.999414873123169,13.75126667022705,0.1860654354095458,4172.5694580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 15:30:00,13404.5333984375,0.0,0.0248842600267379,0.2808338248170911,4.078452038764953,0.106788920238614,0.0,0.0,3.012841749191284,13.753617668151856,0.1629559606313705,1228.8195068359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 15:40:00,17746.150390625,0.0,0.0248842600267379,0.4010384731926023,3.7259204149246217,0.1021773740649223,0.0,0.0,3.000916051864624,13.743308067321774,0.1707076340913772,3434.7511596679688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 15:50:00,11111.4,0.0,0.0248842600267379,2.0811857962049545,3.3002245664596557,0.1003689244389533,0.0,0.0,2.982666015625,13.742946815490722,0.2160941690206527,4958.68037109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 16:00:00,11386.2169921875,0.0,0.0248842600267379,2.2563497089780866,2.7996796369552617,,0.0,0.0,2.9507401466369627,13.742946815490722,0.2418694198131561,4739.93046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 16:10:00,15550.5330078125,33.71999969482422,0.0248842600267379,2.15100264782086,2.37002272605896,,0.827432,1662.9735968619752,2.8261280059814453,13.743308448791504,0.3164294064044952,2073.2638916015626,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 16:20:00,15299.38359375,79.81999816894532,0.0248842600267379,2.15100264782086,1.9266963243484496,0.8006003908813,1.015995,3762.2994352755823,2.871471643447876,13.736617279052734,0.405875825881958,2212.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 16:30:00,14532.85,96.69999847412107,0.0248842600267379,2.15100264782086,2.006351494789123,0.5478395136694113,1.000547,3072.597460282241,2.8568443298339843,13.734808731079102,0.4458654105663299,4943.638916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 16:40:00,18311.200390625,99.0999984741211,0.0248842600267379,2.15100264782086,2.2482895135879515,1.2335431687533855,1.0,4114.745813186635,2.8482381820678713,13.725586318969729,0.3967344343662262,3899.305653889974,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 16:50:00,13999.9166015625,29.660000610351563,0.0248842600267379,2.177251055184752,2.7697713136672975,1.6487992219626904,0.0,1962.2690273993665,2.8247087955474854,13.725586318969729,0.3234162747859955,2083.984390258789,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 17:00:00,9847.4666015625,0.0,0.0248842600267379,1.9990355991758408,3.1530930280685423,,0.0,0.0,2.864260721206665,13.713830947875977,0.2454185605049132,3520.4861328125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 17:10:00,10801.66640625,0.0,0.0248842600267379,1.47536845440045,2.9489720106124877,0.1025993463893731,0.0,0.0,2.8299504280090333,13.706958389282226,0.2238273024559021,4795.13896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 17:20:00,13131.0166015625,0.0,0.0248842600267379,1.332284548226744,2.6997933626174926,0.1005497686564922,0.0,0.0,2.7784675121307374,13.70533103942871,0.220419344305992,2090.625048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 17:30:00,19773.4666015625,0.0,0.0248842600267379,1.3961885237134994,2.366663932800293,0.1005497701466083,0.0,0.0,2.848490047454834,13.69882106781006,0.2247612863779067,3675.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 17:40:00,15317.4498046875,33.079999923706055,0.0248842600267379,1.7142612718977035,2.0040446519851685,0.1317997671663761,0.8,1346.0768805097086,2.877762460708618,13.698097419738769,0.3272775173187255,4746.18046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 17:50:00,11725.3666015625,80.71999816894531,0.0248842600267379,2.185299875680357,1.7435695886611935,0.3309461824595928,1.003591,2510.293572109659,2.819408512115479,13.695384979248049,0.3654332756996154,2063.8888916015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 18:00:00,18707.483203125,99.0999984741211,0.0248842600267379,2.558028938714415,1.7741756439208984,0.6318720988929272,1.0048722,3324.4932032055212,2.8128684997558593,13.68254508972168,0.4864574193954468,3958.680419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 18:10:00,18036.1001953125,86.68000030517578,0.0248842600267379,3.007587339822203,2.002922868728638,1.5300926379859447,1.0410167,3750.982000549799,2.793969440460205,13.679108810424804,0.4240904271602631,2028.81943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 18:20:00,13736.45,70.36000137329101,0.0248842600267379,2.439162018243223,2.2929187536239626,0.6814959399402142,1.0190187,2580.653536442898,2.8044811248779298,13.665544509887695,0.3580491304397583,2095.4861083984374,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 18:30:00,20025.583203125,75.31999816894532,0.0248842600267379,2.2033684276975696,2.773430323600769,1.5321180514991284,1.0039737,3568.1890361053206,2.8290767669677734,13.662289810180663,0.3031420528888702,4860.3194580078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 18:40:00,19631.116796875,29.07999925613403,0.0248842600267379,1.621422650758177,3.1576096296310423,0.9564525656402112,0.6,1606.9390741489235,2.848232078552246,13.652163124084472,0.2604917109012604,5358.333203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 18:50:00,20988.316796875,0.0,0.0248842600267379,1.3578623794950544,3.4857402563095095,0.152343750745058,0.0,0.0,2.853735828399658,13.65433349609375,0.2200847566127776,2714.2361572265627,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 19:00:00,15325.333203125,0.0,0.0248842600267379,0.8748265170492232,3.4426997900009155,0.103352865204215,0.0,0.0,2.8001893520355225,13.652344131469729,0.203322023153305,2068.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 19:10:00,11007.15,0.0,0.0248842600267379,1.0009088062681255,3.1278260946273804,0.1011284761130809,0.0,0.0,2.763757705688477,13.648908042907715,0.2376140594482421,4810.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 19:20:00,10302.116796875,0.0,0.0248842600267379,1.5562465452589094,2.678411030769348,0.1012731529772281,0.0,0.0,2.7619267463684083,13.65578022003174,0.2914001703262329,3798.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 19:30:00,10816.95,0.0,0.0248842600267379,2.0099611544050275,2.313094401359558,0.1011284761130809,0.202373,0.0,2.721736764907837,13.655961036682127,0.3632351040840148,1692.0138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 19:40:00,22129.090625,64.51999931335449,0.0248842600267379,3.1138114952482283,1.8536642789840696,0.4596354104578495,1.0299198,3356.027676820714,2.6859076976776124,13.644024848937988,0.5194032549858093,4797.569580078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 19:50:00,16474.2626953125,81.53999938964844,0.0248842600267379,4.715793707314878,1.6349177598953246,0.9382956854999064,1.0929558,3793.969689810104,2.7177743434906008,13.65975856781006,0.6069642901420593,2789.930517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 20:00:00,16836.100390625,99.0999984741211,0.0248842600267379,7.661395838204771,1.7181907176971436,0.8793402962386608,1.4352092,3820.9920280144215,2.6660911083221435,13.641854667663576,0.5832783579826355,2104.1666748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 20:10:00,19180.8833984375,99.0999984741211,0.0248842600267379,8.668112757150084,2.0094055414199827,1.9804687671363357,1.5,4606.364232252688,2.6147305965423584,13.638779830932616,0.5832783579826355,4426.736181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 20:20:00,12232.55,99.0999984741211,0.0248842600267379,6.968594076577574,2.6061315298080445,1.3751446895301342,1.5,2470.2797136785957,2.6605663299560547,13.62919578552246,0.4412096619606018,4205.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 20:30:00,21657.949609375,91.55999908447264,0.0248842600267379,5.492588522378355,3.225090479850769,1.7633101992309093,1.381824,4603.441880952023,2.6538875102996826,13.623046875,0.362630569934845,2070.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 20:40:00,15143.083203125,36.2,0.0248842600267379,4.335451271478087,3.760499596595764,1.627387147396803,1.2266780000000002,2251.1184787586167,2.6436293601989744,13.615632438659668,0.3014759421348571,2124.30556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 20:50:00,12373.15,60.560000610351565,0.0248842600267379,3.181498148385435,4.2528366327285765,0.7097801022231579,1.0578585,2266.133307634009,2.689641094207764,13.605686569213868,0.2603244483470917,4190.97216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 21:00:00,20696.4662109375,61.23999786376953,0.0248842600267379,2.20140285724774,4.666442036628723,1.6955295495688916,1.0174058,3040.3607317780834,2.651401901245117,13.59573917388916,0.2346580684185027,4806.59736328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 21:10:00,25499.906640625,12.880000019073488,0.0248842600267379,1.6264678024686874,4.897146534919739,1.2455873899161816,0.2,1308.948720952008,2.6698724746704103,13.588686180114744,0.2198019325733184,1987.4999755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 21:20:00,11694.15,0.0,0.0248842600267379,1.0682962202467023,5.21383421421051,0.1218171320855617,0.0,0.0,2.69115080833435,13.588685989379886,0.1836134940385818,2210.069482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 21:30:00,17964.1666015625,0.0,0.0248842600267379,0.5831464075483381,5.004340291023254,0.1041666693985461,0.0,0.0,2.7271636486053468,13.587058639526369,0.1776872098445892,2278.124951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 21:40:00,15937.8,0.0,0.0248842600267379,1.1013733887113628,4.554008221626281,0.1037145555019378,0.0,0.0,2.705247735977173,13.588686180114744,0.2440482884645462,4209.06953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 21:50:00,10332.82783203125,0.0,0.0248842600267379,2.100447227898985,4.141881203651428,0.1012731529772281,0.0,0.0,2.7038827419281004,13.59411163330078,0.3247646510601044,2740.972265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 22:00:00,9091.5333984375,0.0,0.0248842600267379,2.869487383309752,3.7048031091690063,0.1007306147366761,0.0,0.0,2.6855820178985597,13.590856552124023,0.4669978857040405,2147.222216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 22:10:00,14492.083203125,32.45999946594238,0.0248842600267379,4.008627512399107,3.318865942955017,0.1774088609963655,0.8846770000000002,1332.2319130992164,2.7038364887237547,13.585612297058104,0.606119441986084,2979.513916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 22:20:00,20328.933203125,78.7999984741211,0.0248842600267379,4.561447431985289,2.9522013425827027,1.1025752238929272,1.1128639,3953.4869739993505,2.7243842601776125,13.581271743774414,0.6909780502319336,4762.5,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 22:30:00,13795.96640625,91.13999938964844,0.0248842600267379,4.9196409248746935,3.0684273481369018,0.4610098414123058,1.2031048,2668.758783828888,2.704757499694824,13.598090362548827,0.7158735156059265,2170.83330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 22:40:00,23025.333203125,96.5,0.0248842600267379,4.979006864968687,3.1081047296524047,1.2298177413642406,1.2159248,5087.27336223506,2.6722018241882326,13.589591026306152,0.7678494691848755,2051.0416259765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 22:50:00,13998.9,96.5,0.0248842600267379,6.610792066995055,3.3240587949752807,2.412905018776655,1.3618260000000002,4817.271504312598,2.611594486236572,13.581995391845703,0.8244938254356384,2128.1249755859376,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 23:00:00,9815.3833984375,96.5,0.0248842600267379,6.2550326370634135,3.95112144947052,1.6550202779471874,1.488316,3045.4785187046286,2.6243671417236327,13.579644203186035,0.7111874938011169,4894.236165364583,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 23:10:00,10114.21640625,96.5,0.0248842600267379,4.434044077340514,4.691577935218811,1.648943870514631,1.2543072,3023.3007285162357,2.589736795425415,13.575123405456544,0.5653636455535889,4196.180444335938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 23:20:00,11067.4666015625,94.41999816894533,0.0248842600267379,3.141334154549986,5.280146908760071,1.25557002350688,1.058103,2254.09277194073,2.6354936599731444,13.56788902282715,0.462915027141571,2008.6805419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 23:30:00,18280.8833984375,53.91999921798706,0.0248842600267379,2.116224386636168,5.773223137855529,2.1479311637580394,0.6129081,3072.0074758469013,2.590220832824707,13.55884609222412,0.3824141204357147,2042.7082763671872,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 23:40:00,11531.05,0.0,0.0248842600267379,1.1829013847745953,6.080478024482727,0.9055989615619182,0.0,0.0,2.6173511028289793,13.555591201782226,0.3243577122688293,2173.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-25 23:50:00,11600.15,0.0,0.0248842600267379,0.5569697343744336,6.09918692111969,0.1238425932824611,0.0,0.0,2.6035075187683105,13.559208106994628,0.2697063505649567,2077.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 00:00:00,21371.41640625,0.0,0.0248842600267379,0.2913692557252942,5.896463418006897,0.1040943302214145,0.0,0.0,2.558394527435303,13.553240203857422,0.2627577304840087,4452.43037109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 00:10:00,13430.4666015625,0.0,0.0248842600267379,0.2827474796213209,5.412526535987854,0.1040943302214145,0.0,0.0,2.5695746898651124,13.564633560180663,0.3551921248435973,4320.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 00:20:00,11046.4,0.0,0.0248842600267379,0.7942639135755598,4.769242119789124,0.1017795167863368,0.0,0.0,2.653378677368164,13.57186813354492,0.4787650644779205,1256.944482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 00:30:00,19273.7498046875,4.44000015258789,0.0248842600267379,4.05864334339276,4.1075462102890015,0.1008391223847865,0.48856,419.63904469602915,2.6158206462860107,13.564995574951173,0.7465107440948486,2113.541650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 00:40:00,13109.6498046875,75.11999893188477,0.0248842600267379,5.132371618691832,3.669652628898621,0.4287471018731594,1.2211776,3496.196762525337,2.627587842941284,13.564814567565918,0.8929130077362061,3824.65283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 00:50:00,11410.9,89.61999816894532,0.0248842600267379,5.554267885629088,3.5043938875198366,0.8559027843177318,1.3135828,3075.9042262462417,2.5694880962371824,13.553782844543456,0.9199960470199584,4117.01396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 01:00:00,16376.8166015625,97.6999969482422,0.0248842600267379,5.807874681893736,3.655457520484924,0.7345920138061046,1.3632448,3237.3337359937696,2.617044687271118,13.55215530395508,0.8648961067199707,1110.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 01:10:00,18443.7998046875,97.6999969482422,0.0248842600267379,4.96303148502484,3.884055256843567,1.9006799630820752,1.3092448,4248.350591421158,2.6036167621612547,13.539858436584472,0.689543092250824,2048.9583251953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 01:20:00,11960.883203125,97.6999969482422,0.0248842600267379,4.184999659005553,4.3691819429397585,1.217809634655714,1.110278,3065.7720119659825,2.65480523109436,13.53624153137207,0.573932158946991,2150.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 01:30:00,17011.0166015625,79.85999908447266,0.0248842600267379,3.105148031655699,4.943887829780579,1.7941984586417674,1.0622929,3955.735809097104,2.6321672916412355,13.52882709503174,0.443003785610199,2049.30556640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 01:40:00,13254.3998046875,26.35999937057495,0.0248842600267379,2.0443781637586653,5.348456311225891,1.2132522992789745,0.6054123,1801.578290280045,2.6662864208221437,13.518517684936525,0.3727731406688689,2942.3611328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 01:50:00,11771.6,0.0,0.0248842600267379,1.1858918570913377,5.688550972938538,0.2558593846857547,0.0,0.0,2.6021851539611816,13.519060134887695,0.299917870759964,2723.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 02:00:00,19143.8166015625,0.0,0.0248842600267379,0.4996268832124769,5.548926472663879,0.1051793985068797,0.0,0.0,2.6074238777160645,13.530997467041017,0.2639477491378784,2067.0138916015626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 02:10:00,17201.733203125,0.0,0.0248842600267379,0.6526880645193158,5.005933403968811,0.1043475121259688,0.0,0.0,2.567766809463501,13.523943901062012,0.3371869266033173,2064.380839029948,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 02:20:00,16465.8166015625,0.0,0.0248842600267379,2.32708382839337,4.3431576013565065,0.1032262749969958,0.0,0.0,2.5543007373809816,13.529008102416991,0.535691088438034,2877.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 02:30:00,8017.07275390625,0.0,0.0248842600267379,2.8795651935972275,3.680895209312439,0.101906107738614,0.0,0.0,2.6180367946624754,13.52792263031006,0.5994216561317444,4769.097241210938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 02:40:00,7595.2087890625,47.63999938964844,0.0248842600267379,3.664166071359068,3.2815987348556517,0.1072772003710269,1.070751,981.2464777984966,2.679242658615112,13.542390441894533,0.7645612597465515,804.5138916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 02:50:00,13045.633203125,84.31999816894532,0.0248842600267379,4.138997938577086,2.7590526342391968,0.2160734973847865,1.0796593,2358.820004355174,2.64941611289978,13.523401069641114,0.9568044900894164,2096.1805419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 03:00:00,22501.0,97.5999984741211,0.0248842600267379,5.589194395486265,2.50130021572113,0.9790219776332378,1.2282814,5353.254899732966,2.6257263660430907,13.537507820129395,1.1523892879486084,2067.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 03:10:00,14761.6,67.35999984741211,0.0248842600267379,5.389083483163267,2.5029457330703737,1.749204271286726,1.3332716,4169.47263712334,2.5901757717132567,13.514177894592285,0.965129852294922,2127.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 03:20:00,10607.7166015625,64.4,0.0248842600267379,6.028331854287535,3.0143627882003785,0.9302662067115308,1.3464388,2469.928062425436,2.623915910720825,13.524666786193848,0.8556092739105224,2172.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 03:30:00,14100.766796875,97.4000015258789,0.0248842600267379,4.957259848061949,3.325126957893372,0.877604191750288,1.3407788,3112.7420020794343,2.599340391159058,13.505859756469729,0.5859044313430786,5701.0416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 03:40:00,19899.100390625,66.92000045776368,0.0248842600267379,4.259562590066343,3.65136034488678,1.93887445256114,1.1147205000000002,3942.523617229901,2.554251766204834,13.508934020996094,0.5162223100662231,414.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 03:50:00,14024.9,31.979999542236328,0.0248842600267379,3.0173139118589463,4.1941529512405396,1.125433998554945,1.0535123,1644.6037763845711,2.6041119575500487,13.494827842712402,0.3944077312946319,2111.1111083984374,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 04:00:00,16868.11640625,65.85999984741211,0.0248842600267379,2.3468537353910506,4.737176156044006,0.6882957391440867,1.003223,2536.743047700583,2.654288578033447,13.492477226257323,0.3367319643497466,2079.1170741489955,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 04:10:00,27342.151953125,32.70000076293945,0.0248842600267379,2.3295998596586287,4.910366463661194,1.9380786828696728,0.2,1834.3278887273784,2.624493408203125,13.484700202941898,0.3314261436462402,2179.8611083984374,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 04:20:00,23481.776953125,0.0,0.0248842600267379,2.3295998596586287,5.02693464756012,0.1885850705206394,0.0,0.0,2.6156115531921387,13.489041137695311,0.2669431507587433,2199.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 04:30:00,14505.390625,0.0,0.0248842600267379,2.3295998596586287,4.805367016792298,0.1056857652962207,0.0,0.0,2.6400408267974855,13.489402580261231,0.2094209372997283,2106.597216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 04:40:00,10079.483203125,15.740000152587893,0.0248842600267379,2.0125059031881394,4.278691363334656,0.1066261567175387,0.653915,538.2381615857005,2.628927755355835,13.489402580261231,0.322505646944046,2134.374951171875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 04:50:00,18157.119921875,79.0999984741211,0.0248842600267379,0.8151693844236432,3.765906548500061,0.2302517436444759,1.0138549,2483.560829083822,2.672747993469238,13.48433895111084,0.4573311686515808,2087.5,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 05:00:00,25378.60390625,96.18000030517578,0.0248842600267379,1.153354909364134,3.3592408895492554,0.540147566050291,1.0,3670.617296746581,2.6684691429138185,13.491211128234864,0.6076736569404602,2164.583251953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 05:10:00,27384.058203125,95.65999908447266,0.0248842600267379,1.5278060697950422,3.2434141397476197,1.2555699996650218,1.0,5342.589874162701,2.6452964782714843,13.492658042907715,0.6105759859085083,2252.430615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 05:20:00,19014.0087890625,42.37999954223633,0.0248842600267379,1.7105107092298568,3.5703818082809446,1.3638599686324595,1.0,3719.506713683995,2.6414329528808596,13.503689575195311,0.6014582753181458,2987.499951171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 05:30:00,7665.26669921875,72.86000137329101,0.0248842600267379,1.6806736969389022,3.943188834190369,0.2265625022351741,1.0,1757.527206094727,2.7041711807250977,13.50965690612793,0.5339910626411438,3256.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 05:40:00,12595.333203125,98.8000030517578,0.0248842600267379,1.541842915955931,3.946958613395691,0.3301504664123058,1.0,2821.7958148180046,2.6992099285125732,13.509475898742677,0.5224174976348877,2122.569384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 05:50:00,13903.383203125,93.5000030517578,0.0248842600267379,1.7531981491483748,3.9630271673202513,1.195384829491377,1.0,2956.5311810998896,2.641207695007324,13.500253295898435,0.5943657755851746,2099.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 06:00:00,17723.7166015625,33.94000015258789,0.0248842600267379,1.902375461999327,4.234978795051575,0.682074635475874,0.0,1322.1089159655075,2.6686667442321776,13.50387020111084,0.5192894816398621,2153.819482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 06:10:00,26309.03828125,0.0,0.0248842600267379,1.2330738329328597,4.22957751750946,0.115379051119089,0.0,0.0,2.529343366622925,13.498264122009278,0.371643728017807,2112.1527587890623,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
