time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-26 06:20:00,15905.066796875,0.0,0.0248842600267379,1.1888731979764997,3.9657713651657103,0.1042390055954455,0.0,0.0,2.4536277294158935,13.508211135864258,0.3350180029869079,2073.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 06:30:00,17710.9501953125,0.0,0.0248842600267379,1.1902706884779035,3.314476990699768,0.1025028951466083,0.0,0.0,2.478079986572266,13.501518630981446,0.3967008829116821,2062.15283203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 06:40:00,13309.4,0.0,0.0248842600267379,2.349290230218321,2.6853036642074586,0.1008391223847865,0.208582,0.0,2.5219217777252196,13.503869819641114,0.6494258284568787,2126.041650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 06:50:00,11340.633203125,62.97999877929688,0.0248842600267379,4.406163313332945,2.3660263061523437,0.1328125022351741,1.0817918,2005.024825344208,2.6304189205169677,13.50567855834961,0.773154079914093,2038.5416748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 07:00:00,16417.83359375,87.6,0.0248842600267379,5.949071505013853,1.999637007713318,0.4345341436564922,1.3091484,3518.227408252831,2.653083324432373,13.49320011138916,0.9737199783325196,2142.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 07:10:00,23205.78359375,96.3000030517578,0.0248842600267379,6.480165674630553,2.0895995616912844,1.68525752350688,1.483168,5300.607097879141,2.6152791023254394,13.491753768920898,1.0323930740356446,2264.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 07:20:00,13955.0166015625,96.3000030517578,0.0248842600267379,5.773176863137633,2.3854610681533814,1.7843605689704418,1.4410508,3350.0152911580008,2.609893321990967,13.48397731781006,0.8156205654144287,2210.763916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 07:30:00,15853.5,96.3000030517578,0.0248842600267379,4.8976543449796734,2.973695492744446,0.9675925903022288,1.2728204,3251.3174345801217,2.6308056354522704,13.481987953186035,0.6496063470840454,2134.3750244140624,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 07:40:00,24686.40234375,75.36000061035156,0.0248842600267379,3.510966875497252,3.3059772729873655,1.875361650437117,1.0939739,4185.263190462989,2.6395047664642335,13.476924514770507,0.4900572121143341,2213.541650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 07:50:00,15345.3677734375,34.44000091552734,0.0248842600267379,2.8863873028196396,3.813153529167175,1.106626134365797,1.036191,2012.135919890696,2.6088023662567137,13.47511615753174,0.4242548406124115,2148.958349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 08:00:00,17509.066796875,72.7400001525879,0.0248842600267379,2.0582452797330917,4.29267647266388,0.8097511701285839,1.0062853,2732.055223871189,2.7087903022766113,13.473488426208496,0.343506246805191,2020.2546488444011,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 08:10:00,23440.845703125,23.980000019073486,0.0248842600267379,1.790559294167906,4.393235802650452,1.6901764802634716,0.0,1637.9239871724092,2.645296573638916,13.47077522277832,0.3308306872844695,2023.6111083984376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 08:20:00,11842.9498046875,0.0,0.0248842600267379,1.4807635092176497,4.472631287574768,0.1350549779832362,0.0,0.0,2.4998733043670653,13.477828788757323,0.3044677078723907,2090.9722412109377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 08:30:00,19442.0501953125,0.0,0.0248842600267379,0.1660380893386899,4.192693734169007,0.1047092024236917,0.0,0.0,2.6002673625946047,13.482711219787598,0.2538483917713165,3312.6446940104165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 08:40:00,14265.4498046875,0.0,0.0248842600267379,0.2750126325525342,3.6554054021835327,0.1039858236908912,0.0,0.0,2.602833080291748,13.486508750915528,0.4032519817352294,3577.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 08:50:00,17133.266796875,0.0,0.0248842600267379,0.8213558458723128,3.157468295097351,0.1032262735068797,0.0,0.0,2.6935194015502932,13.502242279052734,0.688460624217987,2077.0833251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 09:00:00,13753.4166015625,0.0,0.0248842600267379,1.1667888545431198,2.4681876420974733,0.1012008108198642,0.0,0.0,2.7973110675811768,13.49898681640625,0.9786365032196044,2113.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 09:10:00,11628.216796875,50.55999870300293,0.0248842600267379,1.9629411959089336,1.9789258003234864,0.1253616906702518,1.0,1529.5690109176355,2.8445870876312256,13.502423286437988,1.4937169075012209,2053.472216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 09:20:00,19776.383203125,82.43999938964843,0.0248842600267379,2.3137602352537217,1.7021203756332397,0.4211516387760639,1.001226,3528.847970353379,3.0693604946136475,13.507307052612305,1.626956057548523,2191.840291341146,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 09:30:00,21762.45234375,80.96000061035156,0.0248842600267379,2.567522194329649,1.6542119264602662,1.4629448167979715,1.0033792,4684.659419448481,3.1376607418060303,13.513455009460449,1.7792691707611084,3465.62490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 09:40:00,12105.866796875,84.26000061035157,0.0248842600267379,2.9184570335783064,1.9766525030136108,0.3803168423473835,1.0272428,2695.289043652476,3.240474557876587,13.522497177124023,1.6643913745880128,2109.126979282924,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 09:50:00,19086.1998046875,98.5,0.0248842600267379,2.7833941482938824,2.05690975189209,0.7664207232495149,1.021709,3537.8198186599157,3.2382483005523683,13.51218910217285,1.5645612478256228,2088.5416748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 10:00:00,16787.1166015625,98.5,0.0248842600267379,3.1389020466245716,2.3959041357040407,1.0909468941390514,1.0352362000000002,3417.676162605838,3.219377613067627,13.515443801879886,1.4402591705322263,2134.3750732421877,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 10:10:00,23001.55390625,91.71999969482422,0.0248842600267379,3.1987158321775495,2.804302620887756,1.4144965343177318,1.032671,4142.865050482543,3.2635517597198485,13.510380744934082,1.0821833848953246,4052.806803385417,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 10:20:00,20416.605078125,46.15999984741211,0.0248842600267379,3.8512068294920025,3.39399573802948,1.7564561776816845,1.0702662,3243.175742180908,3.2388192653656005,13.515805625915528,0.9410560965538024,4771.52763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 10:30:00,16753.7333984375,95.4199996948242,0.0248842600267379,2.4905854248441757,3.901665997505188,1.0240342877805233,1.0354305,3118.7074760854184,3.240162706375122,13.513454627990722,0.7256873488426209,3296.875048828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 10:40:00,27509.223828125,53.29999876022339,0.0248842600267379,1.6587881826795638,4.081074118614197,1.8228443317115304,0.6,2939.3769092460493,3.190129280090332,13.515262985229493,0.6409092783927918,1657.986083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 10:50:00,25522.5189453125,0.0,0.0248842600267379,0.7659190320409833,4.3195476770401005,0.6113763861358166,0.0,0.0,3.2131154537200928,13.516890716552734,0.4833583474159241,2051.7361083984374,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 11:00:00,12228.216796875,0.0,0.0248842600267379,0.3999889516271649,4.291018319129944,0.1120032829542954,0.0,0.0,3.1384679317474364,13.52611427307129,0.3845228552818298,5843.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 11:10:00,22015.600390625,0.0,0.0248842600267379,0.4999541901983321,3.714998412132263,0.1038049794733524,0.0,0.0,3.1602118492126463,13.536061096191409,0.4010245084762573,2642.013916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 11:20:00,15294.483203125,0.0,0.0248842600267379,1.863116290513426,3.0784992933273316,0.1037326402962207,0.0,0.0,3.1949149131774903,13.544741249084472,0.6531753778457642,2025.6944091796877,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 11:30:00,10015.7001953125,18.579999923706055,0.0248842600267379,3.1394626163877546,2.5954848766326903,0.1073013159135977,0.633699,544.2045973893191,3.249476766586304,13.546549606323245,0.882288646697998,2065.6249755859376,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 11:40:00,17064.666796875,79.0999984741211,0.0248842600267379,4.122855236474424,2.131874203681946,0.2429349857072034,1.0843641,2526.967088679631,3.2497817993164064,13.54962387084961,0.9773260354995728,4700.000048828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 11:50:00,28343.615234375,96.61999816894532,0.0248842600267379,4.553504564706236,2.0285719633102417,1.0715061239898205,1.1167509,4855.074651206038,3.2484033584594725,13.563368034362792,1.0338018655776977,4810.06953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 12:00:00,23100.5220703125,99.0999984741211,0.0248842600267379,4.893255712930113,2.0879247426986693,1.9163230769336224,1.2143264,5591.6257644780835,3.167797803878784,13.575846862792968,0.9694291591644288,3364.293986002604,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 12:10:00,12270.6501953125,99.0999984741211,0.0248842600267379,5.200669386330992,2.450435757637024,1.025872907290856,1.252036,3039.9730079348656,3.1988947868347166,13.581452941894533,0.937580108642578,2084.3461100260415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 12:20:00,18768.6,98.05999908447264,0.0248842600267379,4.824886801186949,2.99467294216156,1.3563367776572703,1.267458,4166.260741546468,3.153219127655029,13.57548484802246,0.8654020309448243,2466.641863141741,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 12:30:00,15191.633203125,82.91999816894531,0.0248842600267379,3.865364363137632,3.4309982538223265,1.218533005565405,1.1106752,3087.8378253600704,3.243872308731079,13.578558921813965,0.6503995656967163,4945.48603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 12:40:00,18821.966796875,47.31999969482422,0.0248842600267379,2.393962194863706,3.815210795402527,2.1004231683909893,1.0312055,3617.382765309547,3.187433290481567,13.57512283325195,0.4549954950809479,4923.115129743303,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 12:50:00,11518.7001953125,31.54000053405762,0.0248842600267379,1.8630877279676497,4.438372731208801,1.0328655255337555,1.0,1431.9665341896848,3.2482505321502684,13.57349510192871,0.3718648195266723,2861.2557779947915,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 13:00:00,13667.216796875,13.62000060081482,0.0248842600267379,0.6491614782251417,4.984598565101623,0.9948278479278088,0.2,535.7407398296293,3.2276840686798094,13.567708587646484,0.2720211684703827,2144.9652709960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 13:10:00,22792.183203125,0.0,0.0248842600267379,0.29323997432366,4.831796097755432,0.1182725708931684,0.0,0.0,3.18613543510437,13.57512283325195,0.2126379758119582,2983.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 13:20:00,14684.2001953125,0.0,0.0248842600267379,0.2381276064552366,4.3695107221603395,0.1033227207760015,0.0,0.0,3.1433241844177244,13.58000545501709,0.1848686426877975,5498.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 13:30:00,15794.716796875,0.0,0.0248842600267379,0.7671794318594037,3.848621678352356,0.1032624393701553,0.0,0.0,3.121526288986206,13.593568801879885,0.2316688299179076,5354.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 13:40:00,14956.716796875,0.0,0.0248842600267379,1.904301502648741,3.3209062814712524,0.1000072360038757,0.0,0.0,3.106519317626953,13.604058647155762,0.2971876561641693,2095.1388916015626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 13:50:00,17292.6998046875,18.280000686645508,0.0248842600267379,3.603706266824156,2.8183098077774047,0.1001880802214145,0.6492853000000001,924.8785410963206,3.0994471073150636,13.60930290222168,0.4192282617092132,2111.805517578125,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 14:00:00,19664.9498046875,79.0999984741211,0.0248842600267379,4.945658590737731,2.379008746147156,1.461226861923933,1.1535115,4418.612108009236,3.0769890785217284,13.609483528137208,0.5103646397590638,4893.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 14:10:00,10616.2666015625,78.08000030517579,0.0248842600267379,5.651805880013853,2.426060700416565,1.203221461425225,1.3561744,3182.268558081381,3.000949192047119,13.62069606781006,0.4956165075302124,4264.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 14:20:00,12659.61640625,99.0999984741211,0.0248842600267379,5.46044941181317,2.690443682670593,0.7955367676913738,1.358804,3219.7610401622323,2.9946157932281494,13.610025787353516,0.4100178360939025,2224.9710286458335,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 14:30:00,17302.35,99.0999984741211,0.0248842600267379,5.215744402352721,3.1220121145248414,1.6546585492789745,1.3127572,4167.932811866822,3.0435256004333495,13.612376403808591,0.3541359186172485,5393.74990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 14:40:00,13465.6666015625,99.0999984741211,0.0248842600267379,3.8000511192716657,3.477643942832947,1.1662688069045544,1.1490824,2587.7461246192206,3.0781054496765137,13.601345252990722,0.2603544414043426,4298.032389322917,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 14:50:00,19932.7669921875,92.6,0.0248842600267379,3.0203531765379013,4.058757328987122,1.555844920128584,1.0503771,4266.7560675751165,3.0163706302642823,13.60333423614502,0.1975626349449157,2051.3888671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 15:00:00,14208.6998046875,26.35999960899353,0.0248842600267379,1.748349287454039,4.498122906684875,2.240487616509199,0.6103405,1670.9182780828935,2.9847174167633055,13.599536895751951,0.1711965531110762,2103.732635498047,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 15:10:00,12643.0501953125,0.0,0.0248842600267379,1.0792533897794785,4.875394558906555,0.6633391591409842,0.0,0.0,2.9481960773468017,13.601164436340332,0.1552520215511321,4400.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 15:20:00,22837.85,0.0,0.0248842600267379,0.3744971239008008,4.9125164270401,0.1053421590477227,0.0,0.0,2.9058327674865723,13.617440605163576,0.1395484596490859,4179.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 15:30:00,21517.6171875,0.0,0.0248842600267379,0.4136609100736677,4.374174904823303,0.1036844141781329,0.0,0.0,2.8743212699890135,13.624493980407715,0.1605739533901214,3837.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 15:40:00,22742.783203125,0.0,0.0248842600267379,1.9375782632268963,3.636523604393006,0.1025993463893731,0.0,0.0,2.9331435203552245,13.643482398986816,0.240641239285469,2077.9802856445312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 15:50:00,15624.2333984375,0.0,0.0248842600267379,3.1252415203489363,3.2216322660446166,0.1001880802214145,0.216561,0.0,2.901201629638672,13.64239673614502,0.3019692718982696,2087.673583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 16:00:00,11391.316796875,65.43999900817872,0.0248842600267379,4.364472105447203,3.002590346336365,0.1954933442175388,1.1080862,1842.4477525622704,2.880219316482544,13.651620483398435,0.3519071877002716,5076.041796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 16:10:00,18981.3166015625,88.47999877929688,0.0248842600267379,4.56933498615399,2.572098422050476,0.5103443264961243,1.095758,4096.041185939321,2.809400320053101,13.661386108398435,0.3818417370319366,4895.83330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 16:20:00,19190.3333984375,98.5,0.0248842600267379,4.56933498615399,2.5128409624099732,1.6209129206836224,1.065979,4619.533889843575,2.7943342208862307,13.657407569885256,0.3928208470344543,2010.5406581333705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 16:30:00,13107.783203125,98.5,0.0248842600267379,4.56933498615399,2.9397475957870483,1.0238534323871136,1.038715,2977.4179451542127,2.855741548538208,13.656865119934082,0.3871363401412963,2090.4224650065103,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 16:40:00,17666.8830078125,97.21999969482422,0.0248842600267379,4.56933498615399,3.3321351766586305,0.9923562817275524,1.010936,3739.612866429914,2.8412821292877197,13.652163124084472,0.2767656564712524,2054.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 16:50:00,13226.2833984375,58.0,0.0248842600267379,4.11132488483563,3.7847748517990114,1.3047960065305233,1.0,2673.1322997363804,2.8557287216186524,13.649992561340332,0.23908913731575,5030.67138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 17:00:00,17549.03359375,57.10000076293945,0.0248842600267379,2.0143077158369125,4.382258629798889,0.8844039373099803,1.0,2707.5026001767906,2.872128057479858,13.64836540222168,0.1892582207918167,4737.196212768555,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 17:10:00,25174.2296875,25.600000381469727,0.0248842600267379,1.390087773744017,4.718436264991761,1.0214120112359524,0.2,1867.6349762238624,2.79234356880188,13.648546409606933,0.1581101953983306,2028.1249755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 17:20:00,12488.6001953125,0.0,0.0248842600267379,1.093393459264189,5.038972401618958,0.1123046912252902,0.0,0.0,2.866209030151367,13.653791427612305,0.1539116322994231,2972.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 17:30:00,20269.90234375,0.0,0.0248842600267379,0.6732201361097394,4.8442378282547,0.103660301119089,0.0,0.0,2.8493614196777344,13.661386489868164,0.1565925896167754,4785.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 17:40:00,30082.99296875,0.0,0.0248842600267379,0.8662392162717877,4.426227402687073,0.103660301119089,0.0,0.0,2.849619626998902,13.679832077026369,0.1931500494480132,2194.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 17:50:00,14021.6751953125,0.0,0.0248842600267379,1.3044292234815658,3.885187935829163,0.1009837977588176,0.0,0.0,2.794030857086182,13.680374336242677,0.2851429104804993,4881.24990234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 18:00:00,10149.033203125,0.0,0.0248842600267379,2.102585318032652,3.4247158765792847,0.1001880802214145,0.0,0.0,2.781406688690186,13.703703498840332,0.409682410955429,2639.9305908203123,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 18:10:00,15989.7662109375,0.0,0.0248842600267379,2.617198469582945,2.862600016593933,0.10026041790843,0.0,0.0,2.746548652648926,13.708225059509278,0.4444197952747345,2037.847216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 18:20:00,17010.5830078125,48.79999961853027,0.0248842600267379,3.683409788552672,2.4108718633651733,0.1698495395481586,1.0655642,1967.1768403505528,2.724757528305054,13.715458106994628,0.6201266050338745,3845.486157226562,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 18:30:00,25537.294140625,79.0999984741211,0.0248842600267379,4.65788364643231,2.1622650384902955,1.0128761582076549,1.1092566,4595.747887234384,2.6901529312133787,13.704607963562012,0.6269569993019104,4021.180517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 18:40:00,14960.9484375,41.03999977111816,0.0248842600267379,7.04230976337567,2.3257059335708616,1.5606192521750928,1.3223092,3139.0323934895737,2.7061828136444093,13.704789161682127,0.6493327617645264,2058.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 18:50:00,12091.183203125,86.17999801635743,0.0248842600267379,8.853223040048032,2.7832107305526734,0.7113715343177318,1.5,3200.046932453152,2.7151209831237795,13.700991249084472,0.4739308953285217,2969.7916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 19:00:00,17697.0337890625,98.6999969482422,0.0248842600267379,7.624825384560973,3.1201250314712525,1.535951917618513,1.5,4416.088914176949,2.685251998901367,13.698098182678226,0.3892147660255431,4377.083203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 19:10:00,13767.9498046875,98.6999969482422,0.0248842600267379,6.327185156289488,3.619359850883484,1.6129195384681223,1.4934280000000002,3248.64892104551,2.606754016876221,13.692129707336424,0.3029585719108582,4229.513818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 19:20:00,16542.5166015625,98.6999969482422,0.0248842600267379,5.054635431710631,4.116049695014953,1.4762008123099803,1.3253868,3582.710561289615,2.6664698123931885,13.687789726257323,0.2551078379154204,2420.486083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 19:30:00,18808.5333984375,51.34000015258789,0.0248842600267379,3.9114045643247666,4.586685013771057,2.190248816460371,1.1296608,3268.441642164411,2.6321139335632324,13.688151359558102,0.2062069743871688,2166.319482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 19:40:00,13711.833203125,44.740000534057614,0.0248842600267379,2.8288146995939316,5.153619408607483,0.6971209578216075,1.0403248,2206.6733817851373,2.6851069927215576,13.688151359558102,0.1804572641849517,2895.8333740234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 19:50:00,24928.75,44.54000015258789,0.0248842600267379,1.9781330131925643,5.528555893898011,1.7421875171363357,0.8051926999999999,3307.187849470237,2.652836227416992,13.679832077026369,0.1774699807167053,3547.5694580078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 20:00:00,13243.68671875,0.2200000047683716,0.0248842600267379,1.3325742268003524,5.859807419776916,0.756438087671995,0.0,19.674951322268974,2.681132459640503,13.682906913757323,0.1785853505134582,4974.65283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 20:10:00,19183.3330078125,0.0,0.0248842600267379,0.8200333916582168,5.959730172157288,0.1072048611938953,0.0,0.0,2.6751123428344727,13.717085838317873,0.1785853505134582,2609.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 20:20:00,21125.18359375,0.0,0.0248842600267379,0.7129161261953413,5.387694954872131,0.1037326402962207,0.0,0.0,2.655813694000244,13.717989730834962,0.1779939413070678,2157.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 20:30:00,13484.7,0.0,0.0248842600267379,2.5543006443418563,4.77211058139801,0.1027922429144381,0.0,0.0,2.693784856796265,13.73245906829834,0.3445634782314301,5254.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 20:40:00,13242.516796875,32.659999465942384,0.0248842600267379,3.527879621926695,4.264203763008117,0.1291956014931201,0.8665707999999999,1378.0882830599594,2.6531184196472166,13.75343589782715,0.385624599456787,3213.888916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 20:50:00,24411.705078125,79.0999984741211,0.0248842600267379,4.453170492593199,3.655770802497864,0.6555989377200604,1.0875183,4677.550401515482,2.60757999420166,13.75868034362793,0.4966746389865875,2093.0555908203123,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 21:00:00,16185.552734375,83.25999908447265,0.0248842600267379,5.714756109658628,3.5080281019210817,0.9788049809634686,1.2673648,3233.9156415977823,2.6202919483184814,13.772787094116213,0.627906608581543,2140.277783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 21:10:00,20852.7609375,96.1999969482422,0.0248842600267379,6.160002043191343,3.730786108970642,0.4173177115619182,1.4692468,2858.080331625517,2.658454418182373,13.781105613708496,0.5201960802078247,6286.80556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 21:20:00,34896.9359375,96.1999969482422,0.0248842600267379,5.82993126148358,3.748960185050964,0.7579571776092052,1.3776088,5151.2610306290235,2.5698782444000243,13.816550827026369,0.481796109676361,3463.8888671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 21:30:00,32083.859375,96.1999969482422,0.0248842600267379,6.11449518436566,3.6948042154312137,1.9026330880820752,1.418602,7114.366629759199,2.4548147678375245,13.82125301361084,0.462626838684082,2142.361181640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 21:40:00,12307.8666015625,96.1999969482422,0.0248842600267379,6.873243620339781,4.226550316810608,2.2401620082557203,1.4759064,4223.879532867908,2.492887210845947,13.83445472717285,0.5151164174079895,2135.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 21:50:00,11667.2833984375,96.1999969482422,0.0248842600267379,6.5145022415556015,4.9179119348526,1.0868055514991284,1.497604,2438.986579689091,2.582263374328613,13.825954818725586,0.39847913980484,4714.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 22:00:00,19132.483203125,96.1999969482422,0.0248842600267379,5.729247858468443,5.440141892433166,1.35517939850688,1.3434024,3433.0800811201902,2.5791319370269776,13.826678466796874,0.344510555267334,5394.4443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 22:10:00,21796.51640625,70.73999938964843,0.0248842600267379,5.895988275948912,5.968996834754944,2.2166522912681104,1.4434548,4319.090427178856,2.541850519180298,13.822880554199216,0.2408002436161041,2711.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 22:20:00,14293.3166015625,32.039999389648436,0.0248842600267379,4.547033884469419,6.564248871803284,1.3786168627440931,1.196912,2217.965919127292,2.55411057472229,13.822880554199216,0.2149155616760253,2092.70830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 22:30:00,14150.8666015625,59.68000106811523,0.0248842600267379,3.2418292545713485,7.075437092781067,0.92353877350688,0.8716207,2131.5170720765263,2.612468004226685,13.816912651062012,0.1835090965032577,2110.4166748046873,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 22:40:00,27313.82109375,7.040000152587891,0.0248842600267379,2.041026022378355,7.384189534187317,0.7830584309995173,0.0,452.7873992306321,2.578498697280884,13.815104293823245,0.1736510932445525,4424.9998779296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 22:50:00,21182.7064453125,0.0,0.0248842600267379,1.5589412235654891,7.406939148902893,0.1073495395481586,0.0,0.0,2.561436939239502,13.835720252990722,0.1540015220642089,5087.1529296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 23:00:00,17036.399609375,0.0,0.0248842600267379,1.1353677057661116,6.781887650489807,0.1038049794733524,0.0,0.0,2.506177806854248,13.853804969787598,0.1789325952529906,2516.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 23:10:00,21328.0494140625,0.0,0.0248842600267379,2.446586754266173,6.201406788825989,0.1038049794733524,0.0,0.0,2.5188113689422607,13.868091773986816,0.3995113611221313,1770.4861083984374,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 23:20:00,13048.6,0.0,0.0248842600267379,3.7998529457487167,5.647908139228821,0.1001880802214145,0.0,0.0,2.5747802734375,13.869900131225586,0.582519268989563,2146.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 23:30:00,24254.013671875,48.15999908447266,0.0248842600267379,4.768290712777525,5.1061489343643185,0.4414785794913768,1.2345048,3720.229345140832,2.5723011970520018,13.873516845703126,0.7112261056900024,3535.416650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 23:40:00,15897.9578125,49.01999893188477,0.0248842600267379,5.161744406167418,4.792507576942444,1.5998263888061048,1.1972704,3873.533413563153,2.563500738143921,13.885090827941896,0.8096815943717957,4593.750146484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-26 23:50:00,10073.216796875,85.97999877929688,0.0248842600267379,5.514603807870299,4.972755074501038,0.2479021988809108,1.3461484,2032.442207786627,2.568261480331421,13.886899757385256,0.7956254959106446,2066.3194580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 00:00:00,20906.6001953125,99.0999984741211,0.0248842600267379,5.089558985177428,5.0930465936660765,0.981119804829359,1.2387436,4399.574619291215,2.5414098739624023,13.873878669738769,0.8021904110908509,2149.652685546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 00:10:00,17271.9234375,56.29999923706055,0.0248842600267379,5.190447809640318,5.32942316532135,1.9544270925223828,1.183344,3595.2593728903967,2.5475120067596437,13.87297477722168,0.6670254468917847,2108.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 00:20:00,11548.35,45.55999946594238,0.0248842600267379,5.009770204965025,5.794696831703186,0.8099681548774242,1.086187,2949.391682641807,2.570154094696045,13.862304878234864,0.5087633192539215,4803.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 00:30:00,8196.516796875,61.9,0.0248842600267379,4.205580904427916,6.160835385322571,0.8971354536712169,1.0950887000000002,1738.277827909989,2.591091537475586,13.861762619018554,0.4091404616832733,5007.6388671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 00:40:00,10813.233203125,88.4999984741211,0.0248842600267379,3.3164147877134385,6.347346043586731,0.8972077660262585,1.0638572,2049.8446319558357,2.5568369388580323,13.853804206848144,0.3183145999908446,2697.5694580078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 00:50:00,24308.70078125,78.01999893188477,0.0248842600267379,2.58368029827252,6.683130288124085,1.7680844120681285,0.6259471,3897.2497931401144,2.5350874423980714,13.852357864379885,0.2823790907859801,2019.0971923828124,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 01:00:00,18175.5171875,0.7400000095367432,0.0248842600267379,1.7207967543043197,6.9511367082595825,1.0564235799014567,0.0,62.487088847218615,2.611328458786011,13.851092338562012,0.2527761191129684,2069.79169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 01:10:00,12417.0,0.0,0.0248842600267379,1.2973942660726607,7.173716282844543,0.1087239600718021,0.0,0.0,2.6277913570404055,13.862124061584472,0.2180872559547424,2103.4722412109377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 01:20:00,11462.483203125,0.0,0.0248842600267379,0.7982136988081037,6.780655026435852,0.1038049794733524,0.0,0.0,2.6207061767578126,13.86140079498291,0.2342952936887741,2126.3889404296874,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 01:30:00,16616.9,0.0,0.0248842600267379,1.8619060062803328,6.343365502357483,0.1023582182824611,0.0,0.0,2.5976806640625,13.8657413482666,0.3418852388858794,2147.916650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 01:40:00,21727.683203125,0.0,0.0248842600267379,2.236707975808531,5.902075695991516,0.1004050932824611,0.0,0.0,2.609607458114624,13.87008171081543,0.4468256831169128,2167.361083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 01:50:00,20294.133203125,0.0,0.0248842600267379,2.92901630634442,5.389681553840637,0.1004050932824611,0.0,0.0,2.5858717918395997,13.869177436828611,0.5527344942092896,2103.8195068359373,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 02:00:00,15660.666796875,0.0,0.0248842600267379,3.507250883523375,4.850394654273987,0.1003327555954455,0.226848,0.0,2.6010670185089113,13.881654739379886,0.6960466742515564,3681.597216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 02:10:00,10738.4833984375,63.57999877929687,0.0248842600267379,4.053532316628844,4.36509063243866,0.1617476873099803,1.09379,2295.2193820601824,2.5471718311309814,13.877676582336424,0.8084803700447083,4933.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 02:20:00,13014.2,88.83999938964844,0.0248842600267379,4.665390112344175,4.054759383201599,0.1969039313495159,1.121648,2641.93379411658,2.6146220207214355,13.88870792388916,0.9468472599983216,2146.875048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 02:30:00,22749.76640625,99.0999984741211,0.0248842600267379,5.179632952157408,3.764989733695984,0.9759114377200604,1.2184940000000002,4433.066764113016,2.6158310890197756,13.868273162841795,1.057608711719513,2010.763916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 02:40:00,18757.066796875,99.0999984741211,0.0248842600267379,5.506166078988462,3.9677425146102903,1.7294560126960277,1.36099,4105.941316145999,2.6390106678009033,13.87279396057129,0.923558247089386,2033.3333740234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 02:50:00,20383.6666015625,98.13999938964844,0.0248842600267379,4.391543009225279,4.50446617603302,1.374204295128584,1.1850714000000002,3894.2550146777576,2.6389166355133056,13.857421493530271,0.7177124500274659,2106.2500244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 03:00:00,25916.303515625,53.08000030517578,0.0248842600267379,3.782663443032652,5.185590481758117,2.1625433854758738,1.088466,4386.064853446484,2.6037601470947265,13.857421875,0.5861958742141724,2045.4860595703128,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 03:10:00,11311.816796875,31.35999984741211,0.0248842600267379,2.4996985935606064,5.950029587745666,1.05020257756114,0.8277604000000001,1901.9490316629635,2.600377988815308,13.847656440734864,0.4471092760562897,1980.902783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 03:20:00,11435.266796875,0.8800000190734864,0.0248842600267379,1.7845828437246385,6.408308148384094,0.2460214160382747,0.0,61.9920710180852,2.580269145965576,13.843858528137208,0.3642929852008819,2054.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 03:30:00,11144.2501953125,0.0,0.0248842600267379,0.7721111916936934,6.197723793983459,0.1046006970107555,0.0,0.0,2.5251529216766357,13.838794898986816,0.2917866170406341,2049.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 03:40:00,15809.51640625,0.0,0.0248842600267379,0.7183580541051924,5.92909471988678,0.1040943302214145,0.0,0.0,2.5195269107818605,13.846390533447266,0.2757919549942016,2049.9999267578123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 03:50:00,13150.216796875,0.0,0.0248842600267379,0.8278844856657086,5.3262742280960085,0.1021412037312984,0.0,0.0,2.4624870300292967,13.84494400024414,0.3245806872844695,2219.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 04:00:00,14273.8,0.0,0.0248842600267379,1.6479768776334822,4.9172292947769165,0.1005497686564922,0.0,0.0,2.432114839553833,13.855432319641114,0.4634855687618254,2212.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 04:10:00,13187.8,0.0,0.0248842600267379,1.7849950813688338,4.4109244585037235,0.1005497686564922,0.0,0.0,2.558336877822876,13.853081512451173,0.4727563560009001,2203.819482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 04:20:00,7496.10732421875,0.0,0.0248842600267379,1.7849950813688338,4.029992318153381,0.1005497686564922,0.218038,0.0,2.4643779754638673,13.856879043579102,0.6346383094787598,2022.22216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 04:30:00,9217.733203125,63.21999931335449,0.0248842600267379,1.7849950813688338,3.550163435935975,0.2174479164183139,1.07866,1941.546045954934,2.513919162750244,13.857421684265136,0.801891314983368,2065.9722412109377,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 04:40:00,17886.3333984375,77.47999877929688,0.0248842600267379,1.7849950813688338,3.253730750083923,1.1352719835937024,1.04487,4531.926257163364,2.591562700271606,13.847836875915528,0.9216808080673218,2024.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 04:50:00,11850.883203125,38.52000122070312,0.0248842600267379,2.3514277004636823,3.582280230522156,1.3068576388061046,1.0089987,2766.5744905085253,2.589399528503418,13.839699363708496,0.9709340572357178,2026.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 05:00:00,9010.86669921875,73.51999893188477,0.0248842600267379,2.1740750336088235,4.102959084510803,0.6775354333221912,1.000273,3272.9636119347756,2.585455369949341,13.836262512207032,0.7442662596702576,2091.6666748046873,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 05:10:00,7640.550390625,79.81999893188477,0.0248842600267379,1.4772661709226669,4.4461465120315555,1.4780092768371105,0.4,2878.2149034907,2.610321617126465,13.830476188659668,0.606757128238678,2053.125,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 05:20:00,9841.49990234375,0.0,0.0248842600267379,1.2523819708265365,4.744691300392151,0.1940104193985461,0.0,0.0,2.464136171340942,13.826497840881348,0.4943016052246093,2059.722265625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 05:30:00,12091.55,0.0,0.0248842600267379,0.7405948662199079,4.622511506080627,0.1042390055954455,0.0,0.0,2.4263538360595702,13.81636962890625,0.4085613131523131,4143.124975585937,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 05:40:00,8282.43349609375,0.0,0.0248842600267379,0.7132196926511823,4.363820195198059,0.1043836809694766,0.0,0.0,2.333158826828003,13.821795082092285,0.4055799841880798,2098.611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 05:50:00,11126.8833984375,0.0,0.0248842600267379,0.6691898607648908,4.064194703102112,0.1006703339517116,0.0,0.0,2.3735393047332765,13.841507911682127,0.3871517360210418,894.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 06:00:00,10496.216796875,0.0,0.0248842600267379,0.7808803343214094,3.594594359397888,0.1008391223847865,0.0,0.0,2.4236639499664308,13.832284927368164,0.4865821838378906,870.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 06:10:00,11188.65,0.0,0.0248842600267379,1.417665579263121,3.289657235145569,0.1005497686564922,0.0,0.0,2.399147129058838,13.825412178039551,0.7448982119560241,2074.652783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 06:20:00,10924.86474609375,0.0,0.0248842600267379,1.7525587105192244,2.999931645393372,0.1006221078336238,0.0,0.0,2.4152034759521483,13.837710189819337,0.7643708348274231,4990.26396484375,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 06:30:00,5049.65029296875,0.0,0.0248842600267379,1.8025852465070784,2.5520080804824827,0.1004050932824611,0.0,0.0,2.436716842651367,13.839879989624023,0.814201557636261,2647.916650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 06:40:00,6822.14443359375,54.16000061035156,0.0248842600267379,2.388175251428038,2.179482436180115,0.1210214145481586,1.0116382,1272.255938393875,2.5134140968322756,13.86194305419922,1.060873317718506,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 06:50:00,13019.7,99.0999984741211,0.0248842600267379,3.289762117806822,1.868472647666931,0.5200376085937023,1.0251383,3310.483297583476,2.633271884918213,13.832464981079102,1.367966532707214,1704.1666748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 07:00:00,17336.65,99.0999984741211,0.0248842600267379,5.849853231851012,1.9307527780532836,1.1970486216247085,1.1691602,4671.8104929159645,2.6255258083343507,13.837890625,1.605455493927002,2070.8333251953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 07:10:00,15687.816796875,99.0999984741211,0.0248842600267379,7.154692652169615,2.367172598838806,1.5759548835456372,1.5,3991.4968112205593,2.5885047912597656,13.82559280395508,1.1478053808212283,2934.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 07:20:00,15867.616796875,99.0999984741211,0.0248842600267379,5.8279078506864606,2.826750063896179,1.6333912067115306,1.449152,4597.08562119424,2.6278338432312016,13.821975708007812,1.0632314682006834,4029.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 07:30:00,10996.183203125,99.0999984741211,0.0248842600267379,4.454525759164244,3.431788182258606,2.069299691170454,1.2724508,4157.001331104616,2.6063199996948243,13.816912269592285,0.7934056639671325,1182.9861083984374,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 07:40:00,6471.2166015625,99.0999984741211,0.0248842600267379,3.0966527008451523,4.09427216053009,1.1746780835092068,1.0554649,2507.1279035074353,2.628281307220459,13.81040153503418,0.680154287815094,2025.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 07:50:00,7586.91669921875,99.0999984741211,0.0248842600267379,1.9554178261198103,4.460289978981018,1.1066984824836257,1.0124806,1999.941362177448,2.6202383518218992,13.804253578186035,0.529828941822052,2061.4583740234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 08:00:00,9072.98330078125,40.41999969482422,0.0248842600267379,1.0636415504850447,4.59524929523468,1.1524642519652843,0.0,1022.676335174896,2.669763565063477,13.797562789916991,0.4646002531051635,2970.833251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
