time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-27 08:10:00,11421.45,0.0,0.0248842600267379,1.0636415504850447,4.688308548927307,0.121648342659076,0.0,0.0,2.577140045166016,13.806061935424804,0.3993541479110717,5256.59716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 08:20:00,11259.5833984375,0.0,0.0248842600267379,0.6533805393613875,4.336537289619446,0.1043475121259688,0.0,0.0,2.6363785743713377,13.829209136962891,0.3765411257743835,2038.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 08:30:00,11679.6833984375,0.0,0.0248842600267379,1.1419797205366191,3.7702616453170776,0.1043475121259688,0.0,0.0,2.748756742477417,13.826497268676755,0.677758800983429,2057.2916259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 08:40:00,17241.8166015625,0.0,0.0248842600267379,2.916006281320006,3.324607253074646,0.1027199085801839,0.214541,0.0,2.7824501514434816,13.826497268676755,1.2503413915634156,2059.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 08:50:00,12857.4,62.75999908447265,0.0248842600267379,3.688427498284727,3.150526213645935,0.2163628496229648,1.0737198,2393.17889101442,2.9174949645996096,13.828848266601565,1.373214840888977,2865.3414713541665,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 09:00:00,14239.5650390625,84.94000091552735,0.0248842600267379,3.9799167656339702,2.8132001161575317,0.5144675962626934,1.0689059,3198.7215851855863,3.0710048198699953,13.830475997924804,1.6367788076400758,5406.6220703125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 09:10:00,20641.1140625,96.8000030517578,0.0248842600267379,4.556781961861998,2.5949469804763794,0.6950954847037792,1.1192576,4453.329179446082,3.160289478302002,13.855071449279786,1.6547272682189942,3374.3056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 09:20:00,15340.60703125,96.8000030517578,0.0248842600267379,4.585547544900328,2.682825875282288,1.1027199022471903,1.1079798,5053.639738629061,3.167915678024292,13.857964324951173,1.692986011505127,2051.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 09:30:00,14674.7654296875,96.8000030517578,0.0248842600267379,5.224542620126158,2.9954904317855835,2.059642624109983,1.2310448,4808.926646779817,3.241361379623413,13.857060432434082,1.8258472442626952,2037.2178649902344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 09:40:00,9229.533203125,96.8000030517578,0.0248842600267379,4.947985937539488,3.7188833951950073,1.548249428719282,1.2455,3512.8524678032363,3.252613306045532,13.85380516052246,1.7096890926361084,3261.140096028646,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 09:50:00,11515.4666015625,92.26000061035155,0.0248842600267379,4.489584543649107,4.424569535255432,1.4783468656241894,1.1530076,3351.32614872433,3.2963234424591064,13.85416660308838,1.361041212081909,5265.0462646484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 10:00:00,14707.7302734375,51.380000305175784,0.0248842600267379,3.0704754375852645,4.962800621986389,1.8208912067115304,1.0737842,3122.6302782013727,3.2204546451568605,13.85018825531006,1.0869431018829343,2553.964111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 10:10:00,20182.226171875,31.0,0.0248842600267379,1.894175531808287,5.365137600898743,1.3912037424743176,0.8072561,2668.2793875763978,3.271955442428589,13.844943618774414,0.850307309627533,2023.611083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 10:20:00,16331.534765625,0.3,0.0248842600267379,0.7535914623178541,5.547214531898499,0.7662760250270366,0.0,32.5763531358839,3.2074839591979982,13.841688346862792,0.6699531674385071,2634.4039103190103,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 10:30:00,10977.0666015625,0.0,0.0248842600267379,0.3729525201953946,5.500866436958313,0.1086516208946704,0.0,0.0,3.2360835552215574,13.850730514526369,0.4798255622386932,5030.208203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 10:40:00,19276.6779296875,0.0,0.0248842600267379,0.3941728913225232,5.089206528663635,0.1045283563435077,0.0,0.0,3.2527770519256594,13.852719688415528,0.4770148515701294,3651.7360595703126,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 10:50:00,16764.052734375,0.0,0.0248842600267379,1.482749416772276,4.643120980262756,0.1040943317115306,0.0,0.0,3.2311965942382814,13.859591674804689,0.6741647839546203,2056.9444580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 11:00:00,17917.9279296875,0.0,0.0248842600267379,2.7400130772031845,4.1009094476699826,0.1012731529772281,0.0,0.0,3.263696479797363,13.859952926635742,0.9775117874145508,3560.0404256184897,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 11:10:00,18027.0744140625,34.4,0.0248842600267379,3.680410435143858,3.476687026023865,0.2012442149221896,0.8648330000000002,2030.7227338091557,3.2019838809967043,13.863027572631836,1.0932796001434326,4325.9548746744795,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 11:20:00,17978.895703125,72.77999877929688,0.0248842600267379,4.17369871372357,2.9972458600997927,1.3460648350417614,1.0782553,4905.815735062896,3.1823400020599366,13.868272399902343,1.2110994577407836,3214.9305419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 11:30:00,11250.08828125,65.6,0.0248842600267379,4.812173178140074,3.105519366264343,0.853443294018507,1.1429397,3059.82779566814,3.1965466499328614,13.86121940612793,1.2744165420532227,2153.0671183268228,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 11:40:00,10504.27744140625,94.9,0.0248842600267379,4.804580595437438,3.5081604719161987,0.3613281302154064,1.2128064000000005,2309.995105539941,3.2233933925628664,13.859772300720214,1.1339416027069091,2507.31649344308,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 11:50:00,18211.197265625,96.5,0.0248842600267379,3.798450281564146,3.8427666902542112,0.7400897078216075,1.0988101,3128.527147512731,3.2243189811706543,13.852900314331055,0.843042254447937,5247.147914341518,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 12:00:00,17640.5251953125,96.5,0.0248842600267379,3.904892208520323,4.099738335609436,1.7189670018851757,1.0744301,4355.14065085239,3.214532899856567,13.851272773742677,0.7757965326309204,3869.5024617513022,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 12:10:00,16686.287890625,76.86000061035156,0.0248842600267379,2.7285626196302473,4.602771782875061,1.9044415645301345,1.0447941,3409.34517457287,3.228056955337524,13.84367771148682,0.7757965326309204,2089.1203816731772,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 12:20:00,17423.4927734375,19.399999713897703,0.0248842600267379,1.5699322127737103,5.034913563728333,1.7762587182223797,0.4000323,1719.1699420477348,3.236025905609131,13.842230987548827,0.4920793533325195,2158.0945892333984,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 12:30:00,14130.4314453125,0.0,0.0248842600267379,0.6273238920606672,5.291776204109192,0.3074363388121128,0.0,0.0,3.1968642234802247,13.84150733947754,0.3181960046291351,3932.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 12:40:00,17732.319921875,0.0,0.0248842600267379,0.2774622165597974,5.16979820728302,0.1063368059694766,0.0,0.0,3.1697519779205323,13.859591674804689,0.2576385617256164,5404.5140625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 12:50:00,12346.8666015625,0.0,0.0248842600267379,0.6359337829984724,4.7323050737380985,0.1045283563435077,0.0,0.0,3.11845703125,13.86501693725586,0.2820421457290649,3393.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 13:00:00,10901.066796875,0.0,0.0248842600267379,2.1721386932767928,4.081254887580871,0.1030816007405518,0.0,0.0,3.1028449058532717,13.87333641052246,0.4119908690452575,2039.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 13:10:00,17396.640234375,0.0,0.0248842600267379,3.4806183838285505,3.413288187980652,0.1006944455206393,0.219004,0.0,3.106979179382324,13.873878860473631,0.5468023598194123,3789.583349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 13:20:00,15072.8609375,65.85999908447266,0.0248842600267379,4.538798620644957,3.0309781789779664,0.4475911557674408,1.1476214,3018.864921771921,3.097914791107178,13.87948513031006,0.5995577216148377,4059.172403971354,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 13:30:00,11605.6333984375,89.15999908447266,0.0248842600267379,4.968551542703063,2.707376933097839,0.272714128345251,1.1566876,2623.509250410059,3.020046901702881,13.886176109313965,0.6432738184928894,2045.8829432896205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 13:40:00,20777.572265625,99.0,0.0248842600267379,5.710294153634459,2.636073279380798,1.3323446524639924,1.3132072,4778.615811162788,3.026801347732544,13.879304122924804,0.6285088539123536,3023.7268269856772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 13:50:00,20562.810546875,99.0,0.0248842600267379,6.216901781503111,2.8155250787734984,1.5983796291053296,1.4353788,4338.496428049053,2.9522855281829834,13.876049041748049,0.5993501663208007,4200.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 14:00:00,19815.09609375,97.27999877929688,0.0248842600267379,5.383601953927427,3.471287560462952,1.7123842887580394,1.3885636,4222.792050911989,2.9813035488128663,13.864474678039551,0.4560019731521606,1773.437520345052,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 14:10:00,19535.743359375,61.24000015258789,0.0248842600267379,4.148028614465147,4.139076924324035,1.8297164611518384,1.1344794,3768.4077883655254,3.017136573791504,13.860133743286132,0.3520242273807525,4186.880092075893,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 14:20:00,12493.8283203125,36.619999694824216,0.0248842600267379,2.996183874551207,4.812261414527893,0.8699363522231579,1.0541034,2352.8955578475484,3.0438524723052978,13.854347419738769,0.2741188466548919,4797.7431640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 14:30:00,10908.5333984375,54.55999984741211,0.0248842600267379,1.8064675592817363,5.102783036231995,0.9006980620324612,0.8040609,1882.558707390688,3.0089464664459227,13.84186935424805,0.2202053517103194,2452.9803059895835,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 14:40:00,17994.2087890625,5.6,0.0248842600267379,1.0563878201879562,5.458389401435852,0.6315827392041683,0.0,339.53012106177863,2.9741998672485352,13.842049980163576,0.1749042570590972,2033.8541346958705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 14:50:00,22948.003515625,0.0,0.0248842600267379,0.5427795493043959,5.499022603034973,0.1069697644561528,0.0,0.0,3.023982048034668,13.843858528137208,0.1742806017398834,2053.1249755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 15:00:00,15447.0927734375,0.0,0.0248842600267379,0.441834654752165,5.035956311225891,0.1045283563435077,0.0,0.0,2.943407583236694,13.841688346862792,0.1863463461399078,4878.12490234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 15:10:00,13362.222265625,0.0,0.0248842600267379,1.3120368742384014,4.58579375743866,0.1012731529772281,0.0,0.0,2.886880302429199,13.858144760131836,0.2211106032133102,4693.402734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 15:20:00,21068.452734375,0.0,0.0248842600267379,2.569868662301451,3.961223673820496,0.1013937157889206,0.0,0.0,2.843510627746582,13.859772300720214,0.3158953726291656,2100.347216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 15:30:00,16666.52578125,18.039999771118165,0.0248842600267379,4.07107477420941,3.447282385826111,0.1324990404148896,0.6702762,954.2159561509384,2.822096014022827,13.858144521713257,0.4521940767765045,4431.1343180338545,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 15:40:00,11003.1,79.0999984741211,0.0248842600267379,5.343374159280211,3.068509745597839,0.241880066692829,1.2342796,2380.3101480804244,2.820733547210694,13.867729568481446,0.5131603300571441,2854.166707356771,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 15:50:00,20164.5595703125,96.56000061035157,0.0248842600267379,5.969369986001402,2.7585352182388307,0.7199435643851757,1.3624304,4276.898560011267,2.7655423641204835,13.86592140197754,0.5245533585548401,2290.7986068725586,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 16:00:00,19940.133203125,97.8000030517578,0.0248842600267379,6.717387583199889,2.7152511358261107,2.6182725600898267,1.460286,6123.370137841259,2.7253695487976075,13.84729461669922,0.5561800718307495,4713.541643415178,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 16:10:00,11032.3166015625,97.78000183105468,0.0248842600267379,7.06889724964276,3.4416486501693724,1.9233217410743235,1.496448,3090.138097865445,2.759543704986572,13.848741149902343,0.4671388506889343,3603.918631417411,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 16:20:00,14232.2232421875,97.8000030517578,0.0248842600267379,7.06889724964276,4.099678015708923,0.9841579847037792,1.388992,2990.795002173497,2.78737473487854,13.834635734558102,0.3137152314186096,2073.1336975097656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 16:30:00,21190.267578125,78.1,0.0248842600267379,7.06889724964276,4.475637269020081,1.980975120514631,1.230212,4195.016000155056,2.7717001914978026,13.83138027191162,0.2621001482009887,2079.0894911024307,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 16:40:00,19909.99765625,30.89999961853028,0.0248842600267379,7.06889724964276,5.051208233833313,1.2959346435964108,1.09813,2177.358532670063,2.795862340927124,13.81745529174805,0.2181194245815277,3312.789306640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 16:50:00,18063.136328125,44.10000076293945,0.0248842600267379,7.06889724964276,5.544708943367004,0.9910300634801388,1.048307,2352.5013083557124,2.8145036697387695,13.814019012451173,0.1855254411697387,4849.247694227431,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 17:00:00,23893.498828125,22.719999694824217,0.0248842600267379,0.3927501284517347,5.925860142707824,1.7348090343177318,0.4068327,1998.9608823877088,2.7560656547546385,13.801179122924804,0.1692358583211898,3690.1041666666665,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 17:10:00,20545.9421875,0.0,0.0248842600267379,0.2608603709377348,6.155864644050598,0.2078269712626933,0.0,0.0,2.7997576713562013,13.811848831176755,0.1678240507841109,2130.8159423828124,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 17:20:00,9766.0998046875,0.0,0.0248842600267379,0.1178033598698674,5.821471428871154,0.1067708365619182,0.0,0.0,2.841378927230835,13.809859466552734,0.1587790012359618,2223.5242716471353,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 17:30:00,12063.1513671875,0.0,0.0248842600267379,0.3567848526872693,5.307846856117249,0.104890052229166,0.0,0.0,2.8168819904327393,13.808050918579102,0.1938312262296676,3849.30556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 17:40:00,19314.75234375,0.0,0.0248842600267379,0.8689696454443036,4.958419060707092,0.1046006955206393,0.0,0.0,2.7893261432647707,13.811668014526369,0.2843618661165237,4842.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 17:50:00,21857.48515625,0.0,0.0248842600267379,1.1823147320188585,4.449552226066589,0.1041666708886623,0.0,0.0,2.7811659812927245,13.829029846191409,0.3647842407226562,2014.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 18:00:00,22807.187109375,0.0,0.0248842600267379,1.7118278765119612,3.702943444252014,0.1013454906642436,0.0,0.0,2.7400447368621825,13.827040672302246,0.5676357924938202,2151.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 18:10:00,12044.904296875,0.0,0.0248842600267379,2.7112100147642195,3.1681071519851685,0.1012731529772281,0.213321,0.0,2.704795503616333,13.833731651306152,0.7457772850990295,3055.94443359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 18:20:00,8670.4666015625,64.73999862670898,0.0248842600267379,3.2152473949827254,2.6602699995040893,0.1254340313374995,1.0496559,1691.391641243597,2.678434228897095,13.829029655456544,0.8263984441757202,5395.13896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 18:30:00,17768.1583984375,87.78000030517578,0.0248842600267379,4.064758303109556,2.2289321660995483,0.4772858701646327,1.0644849,4084.349463212586,2.695379447937012,13.846028518676755,0.9100460290908814,2743.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 18:40:00,17866.7548828125,96.3000030517578,0.0248842600267379,4.938573934976011,2.079487991333008,2.253978603333235,1.1410705,5409.770516664145,2.655591630935669,13.821072769165038,0.98783438205719,2138.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 18:50:00,10904.1666015625,96.3000030517578,0.0248842600267379,8.74347286457196,2.654083800315857,1.3864294223487377,1.4010024,2533.3687022727354,2.7168200969696046,13.83156147003174,0.9190926790237428,4485.069360351563,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 19:00:00,17682.1814453125,96.3000030517578,0.0248842600267379,8.522658350411803,3.2212250947952272,1.033130794018507,1.5,3273.628223825263,2.6907222747802733,13.810402107238769,0.6297789692878724,4506.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 19:10:00,26001.2078125,74.34000091552734,0.0248842600267379,7.313403608743101,3.669854569435119,2.3512008361518384,1.5,4885.2251786218785,2.638809633255005,13.813476943969729,0.5372212529182434,1599.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 19:20:00,18946.1623046875,30.89999961853028,0.0248842600267379,5.453975775185972,4.355071091651917,1.6081452541053296,1.413296,3632.405921072677,2.694724607467651,13.798104858398435,0.4009822905063629,2080.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 19:30:00,8666.61171875,54.15999984741211,0.0248842600267379,4.4365206741727885,5.108362317085266,0.6349103085696697,1.1735648,1903.4689673645016,2.6952195167541504,13.796477127075196,0.3214702606201171,5048.402734375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 19:40:00,10036.30009765625,97.5,0.0248842600267379,2.584843780938536,5.444529461860657,0.4876302294433117,1.0444355,1781.1478719973643,2.658425569534302,13.780744171142578,0.2676584184169769,4013.194482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 19:50:00,21591.230078125,39.119999694824216,0.0248842600267379,2.3729619049467146,5.534841465950012,0.8198061279952527,0.0,1350.0022339797338,2.603946495056152,13.780744171142578,0.242939954996109,2016.6666748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 20:00:00,27104.041015625,0.0,0.0248842600267379,1.6534180426038805,5.568604302406311,0.1241319470107555,0.0,0.0,2.655126142501831,13.787073135375977,0.2404107838869094,2081.2499755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 20:10:00,19336.996484375,0.0,0.0248842600267379,1.5034851812757553,5.267206120491028,0.1047453738749026,0.0,0.0,2.6794372558593755,13.787615776062012,0.2402914911508559,5080.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 20:20:00,16221.436328125,0.0,0.0248842600267379,2.0723176979459823,4.675325036048889,0.104673034697771,0.0,0.0,2.659897422790527,13.805337905883787,0.2977992594242096,4797.5693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 20:30:00,21379.56484375,0.0,0.0248842600267379,2.976870968285948,3.9786006212234497,0.101924193650484,0.0,0.0,2.6511337757110596,13.815827941894533,0.4269521236419676,2072.5694580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 20:40:00,20778.9646484375,48.57999954223633,0.0248842600267379,4.5344139122404155,3.438553547859192,0.4820601724088192,1.1120955,3153.1361805843394,2.6498289585113524,13.81058292388916,0.7382949471473694,4389.930517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 20:50:00,11865.0833984375,90.51999969482422,0.0248842600267379,5.652055456582457,3.1156120538711547,0.5086263157427311,1.2755152,2261.113571730776,2.6542737007141115,13.823242568969729,0.8965983748435974,2664.2361572265627,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 21:00:00,20422.5560546875,98.5,0.0248842600267379,6.210913946572691,3.0971691370010377,0.3687066011130809,1.4099144,2991.1395515266477,2.61649489402771,13.825232124328611,0.900997757911682,2092.7083251953127,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 21:10:00,27472.2453125,98.5,0.0248842600267379,6.697691729012877,3.0433536767959595,0.8386863283813,1.4625092,4231.709098950525,2.6117919445037843,13.826859664916991,0.9593437671661376,3563.8888671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 21:20:00,26790.98984375,98.5,0.0248842600267379,7.290898897591978,3.0897937059402465,1.7354601077735423,1.5,5963.594064886315,2.5343528270721434,13.833912467956544,0.8373366594314575,4865.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 21:30:00,18484.7125,98.5,0.0248842600267379,6.835884573403746,3.507645869255066,2.7812499694526194,1.5,4486.372142142797,2.545435667037964,13.82034912109375,0.7740729928016663,2029.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 21:40:00,16950.4197265625,98.5,0.0248842600267379,6.699078562203795,4.377584099769592,1.535083907097578,1.5,3642.29176088415,2.576303911209106,13.82016830444336,0.6579415202140808,2152.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 21:50:00,25063.744921875,65.08000030517579,0.0248842600267379,4.917755510751158,5.017703938484192,2.337962835282087,1.339864,4513.013398432368,2.582956647872925,13.807327461242677,0.4825364708900451,4765.27763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 22:00:00,22991.77734375,33.29999923706055,0.0248842600267379,5.322448542062193,5.739711499214172,1.3744936399161816,1.199173,3661.62169076964,2.5772194385528566,13.803891563415528,0.3968268811702727,3219.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 22:10:00,13704.960546875,43.96000061035157,0.0248842600267379,3.551327469293028,6.4320762872695925,0.8213252000510692,1.1506377,1703.1121509894233,2.6143894672393797,13.786531066894533,0.3037276685237884,2099.999951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 22:20:00,19152.3935546875,20.479999542236328,0.0248842600267379,2.4162783646024764,6.683623909950256,0.5725549720227718,0.0,599.1799383141125,2.6312768936157225,13.781106185913083,0.2631536126136779,4257.013916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 22:30:00,27308.627734375,0.0,0.0248842600267379,1.6067483925260604,6.705021500587463,0.1111111141741275,0.0,0.0,2.56702036857605,13.79774341583252,0.229803842306137,2769.444482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 22:40:00,20291.2537109375,0.0,0.0248842600267379,1.2146120809949934,6.137667012214661,0.1048177130520343,0.0,0.0,2.5141231060028075,13.797381591796874,0.2480892300605773,2054.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 22:50:00,8805.66767578125,0.0,0.0248842600267379,2.384941341821104,5.532244038581848,0.1048177130520343,0.0,0.0,2.5944729328155516,13.797019767761231,0.4888604521751404,2044.7916259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 23:00:00,11228.059765625,0.0,0.0248842600267379,3.448032381478697,4.983131623268127,0.1047453738749026,0.0,0.0,2.5897819995880127,13.794126319885256,0.6213225603103638,2067.0138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 23:10:00,24682.623828125,48.25999908447265,0.0248842600267379,4.105816461984068,4.457981467247009,0.2974537126719951,1.0932522,2618.3399619030793,2.5676199436187743,13.792679405212402,0.7893308520317077,4885.76396484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 23:20:00,25950.5,87.13999938964844,0.0248842600267379,4.735755827371031,4.122348475456238,0.9055989436805248,1.1441858,5121.122674807703,2.554194450378418,13.80244483947754,0.9253681182861327,3668.0556396484376,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 23:30:00,18390.4486328125,96.63999938964844,0.0248842600267379,5.3698314690031115,4.091665244102478,1.320601861923933,1.2248336,4987.090974366369,2.5112208843231203,13.812030029296874,1.0075567960739136,2087.5000244140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 23:40:00,12228.4166015625,97.98000030517578,0.0248842600267379,5.882836248818785,4.339972805976868,0.917173045128584,1.3420104,2811.562158512702,2.5998510837554933,13.789604949951173,1.04651882648468,2052.662068684896,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-27 23:50:00,20971.5546875,95.2,0.0248842600267379,6.010089876595885,4.9396870851516725,1.6331017903983591,1.4205936,4829.415512871485,2.535823678970337,13.789424514770507,0.9127683997154236,2066.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 00:00:00,17121.5865234375,45.35999984741211,0.0248842600267379,4.619419100228698,5.3780478715896605,1.83760127350688,1.2188826,3117.6246698249147,2.55071907043457,13.775136947631836,0.6786391377449036,4428.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 00:10:00,14227.0505859375,50.800000762939455,0.0248842600267379,4.619419100228698,5.991713547706604,0.6413483552634716,1.070631,2276.13705235526,2.6125814437866213,13.771339225769044,0.5693162262439728,3265.62490234375,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 00:20:00,26153.9453125,57.44000091552734,0.0248842600267379,3.6484249615110462,6.195929646492004,1.6451822690665725,1.03542,3569.826175527874,2.576011896133423,13.757595634460449,0.4293587386608123,2077.77783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 00:30:00,24598.305859375,7.080000019073486,0.0248842600267379,2.7447743439115584,6.5234071016311646,0.7390769489109515,0.0,757.2010851223092,2.5846109867095945,13.757234001159668,0.3906736373901367,2086.805517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 00:40:00,14470.0513671875,0.0,0.0248842600267379,1.54919338459149,6.604982209205628,0.1102430559694766,0.0,0.0,2.6137272834777834,13.757233810424804,0.3111282169818878,2098.611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 00:50:00,20256.2490234375,0.0,0.0248842600267379,1.2939522766508162,6.302645134925842,0.1047453738749026,0.0,0.0,2.62941255569458,13.757595634460449,0.3205041885375976,2064.9305419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 01:00:00,26617.1125,0.0,0.0248842600267379,1.918958427850157,5.772255158424377,0.1048177130520343,0.0,0.0,2.644347715377807,13.75560646057129,0.4513789176940918,3582.5416748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 01:10:00,14675.6392578125,0.0,0.0248842600267379,2.663681843224913,5.359646439552307,0.1047453738749026,0.0,0.0,2.6381968021392823,13.761574363708496,0.6087432265281677,3742.4769083658857,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 01:20:00,10460.066796875,0.0,0.0248842600267379,3.335452463570982,4.677900862693787,0.1041666708886623,0.0,0.0,2.6398766040802,13.772786712646484,0.7864103794097901,2147.5694091796877,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-28 01:30:00,20580.7099609375,47.959999084472656,0.0248842600267379,4.165862181130796,4.018973803520202,0.316767943650484,1.104028,3197.555401401424,2.593642807006836,13.765733909606933,0.8203326463699341,2059.027734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 01:40:00,19561.5275390625,64.65999908447266,0.0248842600267379,5.374513628426939,3.739494061470032,1.595775454491377,1.2111152,4927.57389612082,2.6366991996765137,13.76374454498291,0.8203326463699341,2138.1944091796877,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 01:50:00,12668.6333984375,68.26000061035157,0.0248842600267379,5.582011606637389,3.961654353141785,0.787127461284399,1.3116992,2881.3863207814684,2.613512134552002,13.749457168579102,0.8203326463699341,2188.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 02:00:00,17828.91328125,97.9000015258789,0.0248842600267379,5.380498316232115,4.29636242389679,1.2262008480727673,1.34948,4660.259825384144,2.5828870296478272,13.744031715393067,0.8203326463699341,2256.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 02:10:00,14390.0404296875,53.779999542236325,0.0248842600267379,4.2769196533598,4.57661201953888,1.826678245514631,1.1546594,3369.094533987023,2.586614465713501,13.731192207336424,0.8203326463699341,3306.9445556640626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 02:20:00,8926.066796875,56.320001220703126,0.0248842600267379,3.857443954888731,5.18983633518219,0.5141059033572674,1.078575,1844.420164978605,2.6260627269744874,13.721064376831055,0.8203326463699341,2190.625048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 02:30:00,13389.147265625,96.22000122070312,0.0248842600267379,2.5242509388364853,5.48267138004303,0.9091435007750988,1.0335021000000002,2847.727064763772,2.625078058242798,13.707863235473631,0.8203326463699341,2078.5590006510415,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 02:40:00,21644.28515625,34.65999984741211,0.0248842600267379,2.1709501766599715,5.724987912178039,1.7203414134681223,0.0,2144.991387433197,2.642183303833008,13.701352882385256,0.8203326463699341,2036.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 02:50:00,13635.34296875,0.0,0.0248842600267379,1.4512491011060775,6.174705147743225,0.1391059033572673,0.0,0.0,2.6325376510620115,13.70695858001709,0.8203326463699341,2157.6388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 03:00:00,10459.233203125,0.0,0.0248842600267379,0.8438025497831404,6.089223599433899,0.107783569023013,0.0,0.0,2.6297657012939455,13.700267601013184,0.8203326463699341,2097.222216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 03:10:00,19857.9974609375,0.0,0.0247685192851348,1.2524235510267316,5.601213002204895,0.104890052229166,0.0,0.0,2.579244375228882,13.707320404052734,0.8203326463699341,2164.930615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 03:20:00,22803.52265625,0.0,0.0248842600267379,2.123781492654234,4.992077946662903,0.104890052229166,0.0,0.0,2.62537899017334,13.703884696960449,0.8203326463699341,2147.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 03:30:00,12302.830859375,0.0,0.0248842600267379,2.749529125634581,4.501101946830749,0.1049623899161815,0.0,0.0,2.602718734741211,13.704065322875977,0.8203326463699341,2212.847216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 03:40:00,6786.40126953125,4.320000076293946,0.0248842600267379,4.016437056008726,3.9783829927444456,0.104890052229166,0.4674334,234.44244346106188,2.6133094787597657,13.69918270111084,0.8203326463699341,2197.569482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 03:50:00,11029.6833984375,75.01999893188477,0.0248842600267379,4.978109266702086,3.577672839164734,0.4225260399281978,1.1976780000000002,3051.363534534849,2.5533061981201173,13.695927810668945,0.8203326463699341,2066.40625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 04:00:00,14182.8421875,92.5,0.0248842600267379,5.095987799111754,3.3952454805374144,0.764612253755331,1.2200760000000002,3143.945925585026,2.567085790634155,13.67965145111084,0.8203326463699341,2096.8749755859376,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 04:10:00,19037.1140625,99.0,0.0248842600267379,5.095987799111754,3.4981388330459593,1.5314670257270335,1.099727,4675.164726018454,2.5306545734405517,13.671151542663576,0.8203326463699341,2034.2881673177085,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 04:20:00,12580.858203125,99.0,0.0248842600267379,5.095987799111754,3.815270447731018,1.785807340592146,1.0578800000000002,3374.6637996391064,2.546571397781372,13.65541877746582,0.8203326463699341,2019.2419128417969,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 04:30:00,11528.4001953125,99.0,0.0248842600267379,5.095987799111754,4.498275017738342,0.8460648111999035,1.021429,2146.0322053316213,2.580080032348633,13.650535583496094,0.8203326463699341,2180.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 04:40:00,21113.6095703125,87.51999969482422,0.0248842600267379,2.71529240841046,4.986145424842834,1.6058304481208323,0.8,3813.601816463706,2.5793923854827883,13.630822944641114,0.8203326463699341,2219.44443359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 04:50:00,20563.78203125,5.279999923706056,0.0248842600267379,0.9387730979360638,5.411839032173157,1.1454716704785823,0.0,509.48202314936,2.528850030899048,13.627387237548827,0.8203326463699341,2050.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 05:00:00,13669.6314453125,0.0,0.0248842600267379,0.5293963336385785,5.568107342720031,0.1128472261130809,0.0,0.0,2.516380453109741,13.63028049468994,0.8203326463699341,2088.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 05:10:00,20061.84296875,0.0,0.0248842600267379,0.2545210265554486,5.15507595539093,0.1065538249909877,0.0,0.0,2.50148344039917,13.631727409362792,0.8203326463699341,2173.7557576497397,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 05:20:00,10331.88935546875,0.0,0.0248842600267379,0.5196679973043501,4.70455687046051,0.1050106150408585,0.0,0.0,2.4908910751342774,13.633535385131836,0.8203326463699341,2081.597208658854,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 05:30:00,7759.716796875,0.0,0.0248842600267379,0.8956634544767438,4.272364687919617,0.1047996263951062,0.0,0.0,2.452390718460083,13.635344123840332,0.8203326463699341,2022.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 05:40:00,12426.1166015625,0.0,0.0248842600267379,1.122076275292784,3.9265792608261103,0.1048900522291659,0.0,0.0,2.46288948059082,13.630460929870605,0.8203326463699341,2047.916650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 05:50:00,6640.58974609375,0.0,0.0248842600267379,1.122076275292784,3.585118317604065,0.1047092042863368,0.0,0.0,2.3898868560791016,13.635524559020997,0.8203326463699341,2045.4861083984376,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 06:00:00,11770.2666015625,15.7,0.0247685192851348,1.122076275292784,3.060010075569153,0.1168258152902125,0.63806,881.1154305927745,2.353613805770874,13.633896636962891,0.8203326463699341,2027.083349609375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 06:10:00,12438.833203125,83.07999877929687,0.0243055563187225,1.122076275292784,2.6508269548416137,0.463613998144865,1.038663,3201.2958499477163,2.544245386123657,13.6320894241333,0.8203326463699341,2203.125048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 06:20:00,18237.9462890625,99.0,0.0243055563187225,1.122076275292784,2.527144980430603,0.9773582153022288,1.0049990000000002,4066.779038465693,2.685872459411621,13.60948371887207,0.8203326463699341,2249.8915252685547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 06:30:00,15840.340625,99.0,0.0243055563187225,2.526453831139952,2.7702187299728394,1.7029080085456372,1.011816,4161.753461342358,2.645849847793579,13.606589698791504,0.8203326463699341,2057.18310546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 06:40:00,10196.6166015625,99.0,0.0243055563187225,2.2800655865110455,3.2843437433242797,1.4694733791053296,1.0066,2787.2141758132448,2.652017831802368,13.587962913513184,0.8203326463699341,2019.6759643554688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 06:50:00,11229.25,99.0,0.0243055563187225,1.8309381985105575,3.947403883934021,1.0879629664123058,1.0,3159.1122051759894,2.674934530258178,13.582718467712402,0.8203326463699341,2144.6759134928384,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 07:00:00,16256.62890625,36.20000038146972,0.0243055563187225,1.6377147459425032,4.413746762275696,1.773726909607649,0.0,2240.06795898226,2.5608434200286867,13.568611907958983,0.8203326463699341,2195.486126708985,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 07:10:00,8145.966796875,0.0,0.0243055563187225,1.6377147459425032,4.781931328773498,0.1670283578336238,0.0,0.0,2.407739353179932,13.566622924804689,0.8203326463699341,1996.4193267822263,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 07:20:00,10451.55,0.0,0.0243055563187225,1.6377147459425032,4.735836243629455,0.1082899324595927,0.0,0.0,2.491561460494995,13.55179443359375,0.8203326463699341,2017.0139404296872,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 07:30:00,16905.178125,0.0,0.0243055563187225,1.6377147459425032,4.392575001716613,0.1050708964467048,0.0,0.0,2.5718318939208986,13.553783798217774,0.8203326463699341,2027.7778076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 07:40:00,10989.6142578125,0.0,0.0243055563187225,0.8793989920057357,3.97081925868988,0.1050708964467048,0.0,0.0,2.5646517753601072,13.55681324005127,0.8203326463699341,2113.136515299479,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 07:50:00,8931.516796875,0.0,0.0243055563187225,0.9998558544553816,3.434906506538391,0.1047996282577514,0.0,0.0,2.6107669353485106,13.566081047058102,0.8203326463699341,2159.1021641322545,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 08:00:00,9503.2666015625,0.0,0.0243055563187225,1.3818320059217513,3.0992058515548706,0.1048900522291659,0.0,0.0,2.7465121746063232,13.564995574951173,0.8203326463699341,2933.7384643554688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 08:10:00,11159.8080078125,0.0,0.0243055563187225,1.4348703646101058,2.668152642250061,0.1048900522291659,0.0,0.0,2.764355707168579,13.567165946960449,0.8203326463699341,2079.1376953125,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 08:20:00,7050.3203125,46.97999954223633,0.0243055563187225,1.6145715259946882,2.2539307832717896,0.1759982652962207,1.036786,1689.822506445325,2.861585521697998,13.564814949035645,0.8203326463699341,2051.215291341146,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 08:30:00,7640.428125,83.81999969482422,0.0243055563187225,2.5362813496030867,2.084193229675293,0.224464701861143,1.0070869999999998,1983.7031553743072,3.0385910511016845,13.55269775390625,0.8203326463699341,4461.557355608259,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 08:40:00,14920.206640625,96.8000030517578,0.0244212970603255,3.0134648346342146,2.1095022916793824,0.5024594835937023,1.0246374,3779.3410569656553,3.055909442901611,13.54709243774414,0.8203326463699341,2479.3837127685547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 08:50:00,19752.708203125,96.8000030517578,0.0246527785435317,2.89751463169232,2.1058019638061523,1.513093226402998,1.0295523,4787.56210124419,3.019420099258423,13.539315605163576,0.8203326463699341,2046.3324737548828,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 09:00:00,11738.596875,96.8000030517578,0.0247685192851348,2.686582186166197,2.4610449075698853,2.0002170257270335,1.019835,3747.497916841838,3.0226582527160644,13.529006958007812,0.8203326463699341,2138.997360229492,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 09:10:00,9259.6833984375,96.8000030517578,0.0248842600267379,2.2381260418333113,3.232703709602356,0.9243345074355602,1.006405,2610.985843192205,3.0528817653656004,13.52502899169922,0.8203326463699341,4693.328334263393,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 09:20:00,12632.7166015625,90.98000183105468,0.0248842600267379,1.609179260674864,3.659987950325012,1.2810149602591991,0.6,3139.5920457821785,3.0286051750183107,13.51942195892334,0.8203326463699341,1624.5039585658485,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 09:30:00,18852.1509765625,6.279999923706056,0.0248842600267379,1.1534712576307358,3.9411736726760864,0.6405526764690876,0.0,374.43479703141065,3.070471715927124,13.519783782958983,0.8203326463699341,2103.587910970052,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 09:40:00,13098.8607421875,0.0,0.0248842600267379,0.8427529000677166,4.055547499656678,0.1078739892691373,0.0,0.0,3.145336866378784,13.52792263031006,0.8203326463699341,3632.8669956752233,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 09:50:00,13973.5978515625,0.0,0.0248842600267379,0.6844703220762312,3.674509072303772,0.1042390055954455,0.0,0.0,3.228540849685669,13.528645515441896,0.8203326463699341,4057.539725167411,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 10:00:00,18245.36484375,0.0,0.0248842600267379,1.165222301427275,3.1863868474960326,0.1039496548473834,0.0,0.0,3.3062063694000243,13.5385929107666,0.8203326463699341,2088.2936488560267,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
