time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-28 10:10:00,14529.9185546875,0.0,0.0248842600267379,1.5605221533216538,2.6800996541976927,0.10416666790843,0.0,0.0,3.324354600906372,13.548357582092285,0.8203326463699341,4012.15283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 10:20:00,10874.1833984375,18.899999618530273,0.0248842600267379,2.1021659159101547,2.3229082822799683,0.1076388902962207,0.608784,593.5513363462924,3.3371676445007323,13.551793479919434,0.8203326463699341,3724.330496651786,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 10:30:00,17055.72109375,79.0999984741211,0.0248842600267379,2.4983831428922714,1.8634618043899536,0.2458043985068797,1.003331,2884.3621775591428,3.336759424209595,13.553602027893067,0.8203326463699341,2029.7618844168528,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 10:40:00,22768.29609375,95.61999969482422,0.0248842600267379,3.0121145271696146,1.5691632270812987,0.6925636522471905,1.0253416,4475.588663778422,3.3269894123077393,13.551974487304689,0.8203326463699341,2124.8760288783483,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 10:50:00,18472.480859375,86.97999877929688,0.0248842600267379,3.2305171989835797,1.6418012619018554,1.2890625171363357,1.0444281,4008.135939284561,3.317816972732544,13.545102500915528,0.8203326463699341,4148.654571533203,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 11:00:00,13480.7640625,91.9,0.0248842600267379,3.016995861474425,2.0791443586349487,0.6411856226623058,1.042033,3094.714111514883,3.2804847240447996,13.538954734802246,0.8203326463699341,2736.855137416295,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 11:10:00,20334.579296875,94.46000061035156,0.0248842600267379,2.42545709842816,2.4601022481918333,1.2316985063254833,1.0157275,4185.462937216833,3.227647304534912,13.52936954498291,0.8203326463699341,2091.579793294271,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 11:20:00,15967.1607421875,66.51999893188477,0.0248842600267379,2.002353956643492,2.8570262670516966,1.349826406687498,1.0001799999999998,3420.941032171629,3.2550234317779543,13.525933265686035,0.8203326463699341,2291.558135986328,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 11:30:00,17980.0126953125,36.47999954223633,0.0248842600267379,1.4923610710538924,3.50989773273468,1.0777632884681223,0.4,2154.314511526852,3.280264377593994,13.519964790344238,0.8203326463699341,5055.059640066965,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 11:40:00,17255.8185546875,0.0,0.0248842600267379,0.9584677481092512,3.9971283674240112,0.161313659697771,0.0,0.0,3.238043928146362,13.525028610229493,0.8203326463699341,4805.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 11:50:00,10494.533203125,0.0,0.0248842600267379,0.5389473759569227,3.8352530717849738,0.1062463838607072,0.0,0.0,3.227766227722168,13.535518646240234,0.8203326463699341,2089.9305908203123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 12:00:00,18142.737109375,0.0,0.0248842600267379,0.6780406319536267,3.2023203134536744,0.1045283563435077,0.0,0.0,3.235634183883667,13.530634880065918,0.8203326463699341,2122.8298950195312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 12:10:00,16930.1513671875,0.0,0.0248842600267379,1.4330901407636705,2.8001782178878782,0.1045283563435077,0.0,0.0,3.243465852737427,13.537327003479003,0.8203326463699341,2073.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 12:20:00,10749.6166015625,0.0,0.0248842600267379,1.7336929821409286,2.348724913597107,0.1045283563435077,0.201117,0.0,3.204678678512573,13.537687873840332,0.8203326463699341,3519.7916748046873,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 12:30:00,14651.87421875,66.39999847412109,0.0248842600267379,2.1359362387098373,2.004371237754822,0.2051685508340597,1.000352,2353.838106463313,3.194552850723267,13.541123962402343,0.8203326463699341,4891.010932074652,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 12:40:00,18202.098828125,83.39999847412109,0.0248842600267379,2.4347627186216414,1.6826462745666504,0.6599934957921505,1.0021544,4386.083523845114,3.1225883960723877,13.555049324035645,0.8203326463699341,2670.0149274553573,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 12:50:00,17186.5978515625,98.1999969482422,0.0248842600267379,2.9032945656217635,1.7151687383651733,0.9923322014510632,1.0211112999999998,4900.014699958939,3.094649648666382,13.539677047729493,0.8203326463699341,2086.2846923828124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 13:00:00,14715.78515625,98.1999969482422,0.0248842600267379,3.2127603077329696,2.235623669624329,1.918836873024702,1.0425769,4749.279569086266,3.0895065784454347,13.537687873840332,0.8203326463699341,2111.0243286132813,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 13:10:00,9372.1333984375,98.1999969482422,0.4384259337559342,2.539594747964293,2.7775218725204467,1.3168402843177318,1.0291951,2674.658652080202,3.087488555908203,13.526294708251951,0.8203326463699341,4573.437463378907,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 13:20:00,9915.866796875,98.1999969482422,1.4922453632578254,2.0107270740903913,3.382086396217346,0.94986979290843,1.0,2535.461951961118,3.1416588306427,13.520507431030271,0.8203326463699341,5369.7916259765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 13:30:00,17991.23671875,78.95999908447266,0.0039351861923932,1.3895862364210188,3.869392609596253,1.7875614874064922,0.6,3506.8180950441906,3.117784833908081,13.512731552124023,0.8203326463699341,2044.99419148763,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 13:40:00,16019.5345703125,0.4599999904632568,0.0035879638046025,0.9657623075880112,4.287006306648254,0.965108952174584,0.0,41.24360931890448,3.141841983795166,13.510742378234864,0.8203326463699341,2128.100254603795,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 13:50:00,17654.11640625,0.0,0.0,0.5078317218460142,4.481734395027161,0.1085973698645829,0.0,0.0,3.1535592555999754,13.51725254058838,0.8203326463699341,2210.7928263346353,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 14:00:00,16568.218359375,0.0,0.0,0.3781899564899503,3.991492819786072,0.1081452555954456,0.0,0.0,3.142640972137451,13.51327419281006,0.8203326463699341,3339.120361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 14:10:00,10510.816796875,0.0,0.0,0.8228066229261458,3.653484416007996,0.1045283563435077,0.0,0.0,3.132775640487671,13.518518257141114,0.8203326463699341,4493.6342366536455,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 14:20:00,17075.9673828125,0.0,0.0,1.1960576199926436,3.2478352308273317,0.1045283563435077,0.0,0.0,3.032088661193848,13.531720161437988,0.8203326463699341,3565.6249267578123,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 14:30:00,17934.1064453125,0.0,0.0,1.718470790330321,2.661519169807434,0.1045283563435077,0.0,0.0,2.97611346244812,13.535518646240234,0.8203326463699341,2135.416650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 14:40:00,12945.4009765625,34.01999969482422,0.0,2.550991871301085,2.241325354576111,0.1611328162252902,0.8190239,1463.4574170976734,2.9800947189331053,13.534251594543456,0.8203326463699341,2048.4664611816406,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 14:50:00,12390.4498046875,80.65999908447266,0.0,3.1088012241758407,2.0535064220428465,0.3245080880820751,1.0339293,2866.2096966193985,2.9601738929748533,13.525752067565918,0.8203326463699341,2117.380466037326,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 15:00:00,18373.9931640625,97.5999984741211,0.0,3.477866127435118,1.8460527896881105,0.7245551161468029,1.0551537,4285.987578281053,2.8690577507019044,13.51417808532715,0.8203326463699341,5087.673618861607,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 15:10:00,17478.2669921875,97.5999984741211,0.0,3.4870218300260603,1.9315456867218015,1.70551218315959,1.0646969,4455.431052741957,2.860418224334717,13.508391189575196,0.8203326463699341,4798.23908342634,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 15:20:00,12017.75,97.5999984741211,0.0,3.0498346828855576,2.4812774419784547,1.424840872734785,1.046192,3110.498445490603,2.8741872787475584,13.501338386535645,0.8203326463699341,4477.7200113932295,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 15:30:00,12363.78359375,97.5999984741211,0.0011574078351258,2.453669407311827,3.0503544092178343,0.9938512377440928,1.0211526,2925.665453742422,2.8870408058166506,13.492295455932616,0.8203326463699341,2089.8438008626304,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 15:40:00,18861.2845703125,77.31999893188477,0.0032407417893409,1.831734754983336,3.5745588064193727,1.820891159027815,1.0012188,4403.0906721511155,2.880217266082764,13.485423469543456,0.8203326463699341,2122.6437639508927,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 15:50:00,13860.241796875,19.860000467300416,0.0028935194015502,1.4462732099927962,4.10960886478424,1.08355036303401,0.4,1438.5065744625583,2.917306900024414,13.47674331665039,0.8203326463699341,2096.896697998047,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 16:00:00,8910.49990234375,0.0,0.0027777783572673,0.9093951963819564,4.617505383491516,0.1246925666928291,0.0,0.0,2.8599666118621827,13.47330722808838,0.8203326463699341,4003.5011189778647,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 16:10:00,14054.3576171875,0.0,0.0,0.8433418893255291,4.355024266242981,0.1081452555954455,0.0,0.0,2.82999472618103,13.48253002166748,0.8203326463699341,4870.2256266276045,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 16:20:00,16901.5939453125,0.0,0.0,0.8433418893255291,3.583328604698181,,0.0,0.0,2.7947123050689697,13.501880264282226,0.8203326463699341,2615.9721923828124,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 16:30:00,16128.80546875,0.0,0.0,0.8433418893255291,3.048405337333679,0.1045283563435077,0.0,0.0,2.86633563041687,13.489221572875977,0.8203326463699341,2062.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 16:40:00,16807.8453125,0.0,0.0,0.8433418893255291,2.805697560310364,0.1045283563435077,0.0,0.0,2.8943950176239013,13.501880264282226,0.8203326463699341,2092.013916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 16:50:00,11729.7224609375,49.75999908447265,0.0,1.2616226696409285,2.426275563240051,0.1697229463607072,1.046848,1604.894527779183,2.833913040161133,13.49663562774658,0.8203326463699341,3120.456316266741,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 17:00:00,11499.683203125,84.43999938964843,0.0,3.229825689736754,2.033359956741333,0.2125831916928291,1.0418823,2288.577938586884,2.854697895050049,13.50368881225586,0.8203326463699341,6263.233154296875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 17:10:00,22740.70234375,96.8000030517578,0.0,3.4191480659879745,1.8904967784881592,0.8116319261491298,1.0540809,5767.021127536289,2.775285577774048,13.52629451751709,0.8203326463699341,2143.554672241211,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 17:20:00,17727.657421875,96.8000030517578,0.0,3.9988689445890486,1.893915867805481,2.279079859703779,1.0701576000000002,4025.5547707519777,2.8104890823364257,13.501699829101565,0.8203326463699341,2005.6905381944443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 17:30:00,12353.75,96.8000030517578,0.0,4.72242393726483,2.511572480201721,1.1918403320014477,1.1749775,2441.685974867827,2.8283048629760743,13.510018920898435,0.8203326463699341,2091.8402709960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 17:40:00,23151.973828125,89.58000183105467,0.0028935197740792,3.68816666835919,3.097833943367005,1.5831163458526134,1.1190304000000002,4301.5639786145675,2.896966505050659,13.48922119140625,0.8203326463699341,3281.0019880022323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 17:50:00,20174.4486328125,33.5,0.0042824085801839,3.2960344814695417,3.623470330238342,1.506872158497572,1.0502354,3106.288264877293,2.846844625473022,13.49356174468994,0.8203326463699341,4850.34716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 18:00:00,14793.6953125,50.66000061035156,0.0098379634320735,2.6049881958402694,4.235092186927796,0.7165075235068799,1.036224,2228.5347631762197,2.835759496688843,13.477647399902343,0.8203326463699341,2070.8333251953127,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 18:10:00,23292.302734375,59.41999969482422,0.0121527787297963,2.0979805969633163,4.58371479511261,1.3954716376960277,1.0,3652.1794965164063,2.848465061187744,13.47565803527832,0.8203326463699341,2047.569482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 18:20:00,22606.6828125,27.65999879837036,0.010879630036652,1.6129501127637922,5.0205312967300415,1.4106625966727733,0.6,3068.0680772466044,2.863878583908081,13.461371994018554,0.8203326463699341,2084.027783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 18:30:00,10885.76611328125,0.0,0.0166666674427688,1.297368957940489,5.384159111976624,0.2472511611878871,0.0,0.0,2.834203815460205,13.46082878112793,0.8203326463699341,3338.19453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 18:40:00,8301.53291015625,0.0,0.0,0.7986739181913435,5.391909909248352,0.1080005802214145,0.0,0.0,2.827785778045654,13.46788158416748,0.8203326463699341,5318.40283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 18:50:00,16101.5984375,0.0,0.0,0.7885429644025861,4.869356656074524,0.1060474567115306,0.0,0.0,2.769443988800049,13.481626510620115,0.8203326463699341,3819.097119140625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 19:00:00,25972.298828125,0.0,0.0,1.4182474159635603,4.162336373329163,0.1048177130520343,0.0,0.0,2.6505834102630614,13.490668487548827,0.8203326463699341,2061.8054931640627,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 19:10:00,26995.81015625,0.0,0.0,2.3973380112089218,3.6711615324020386,0.1048177130520343,0.0,0.0,2.658381986618042,13.489221954345703,0.8203326463699341,2049.6528076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 19:20:00,17148.1744140625,4.879999923706055,0.0,3.1690427803434433,3.0790676832199098,0.1048177130520343,0.427224,304.6427690611161,2.685836696624756,13.490668487548827,0.8203326463699341,2146.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 19:30:00,7679.60302734375,75.5999984741211,0.0,3.60357513660565,2.5387219190597534,0.1173321790993213,1.0633718,1524.127175442561,2.6590489387512206,13.48234977722168,0.8203326463699341,3571.875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 19:40:00,13226.3439453125,93.11999969482422,0.0,3.989435675088316,2.133908486366272,0.1668113492429256,1.0790809,2312.65813362486,2.6671860218048096,13.48542423248291,0.8203326463699341,4786.4583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 19:50:00,25475.452734375,99.0,0.0,4.3498678230680525,1.769119143486023,0.5281394712626934,1.103326,5260.082618679018,2.5986907958984373,13.502784538269044,0.8203326463699341,2630.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 20:00:00,23546.968359375,99.0,0.0,4.83651666874066,1.691739058494568,2.3917100839316845,1.16633,6282.765220621261,2.4891680240631104,13.47999897003174,0.8203326463699341,2074.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 20:10:00,13745.0845703125,99.0,0.0,5.328924658242613,2.3132731199264525,1.3592303566634656,1.3053916,2867.005840583952,2.5948644161224363,13.483796691894533,0.8203326463699341,3867.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 20:20:00,23225.99921875,98.68000030517578,0.0006944451481103,4.514136459771544,2.96184504032135,1.1884403996169568,1.2383288,4068.252631965118,2.66357159614563,13.464626121520997,0.8203326463699341,5401.0416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 20:30:00,24714.4734375,64.62000045776367,0.0018518526107072,4.005838110391051,3.369585919380188,2.0845630578696728,1.0877794,4783.132380072071,2.5805299282073975,13.465892219543456,0.8203326463699341,3321.7592976888022,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 20:40:00,21226.182421875,33.20000076293945,0.0054398156702518,3.4649665855802594,3.917017292976379,1.2049334459006786,1.0750142,3867.311254773323,2.614086723327637,13.45377597808838,0.8203326463699341,2099.6528076171876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 20:50:00,10968.0833984375,46.16000137329102,0.0119212970137595,2.886766340676695,4.444619297981262,0.570674192160368,1.038096,1593.144744285779,2.670428228378296,13.45015926361084,0.8203326463699341,2089.58330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 21:00:00,15987.8578125,92.33999938964844,0.0153935190290212,2.25725276703015,4.763603901863098,0.744863998144865,1.0146699,2652.628488606442,2.639051103591919,13.436777114868164,0.8203326463699341,4732.291552734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 21:10:00,26818.775,72.2599998474121,0.0142361117526888,1.9864226364530624,5.01784393787384,1.7950664691627023,1.0,4095.6816786503614,2.641633367538452,13.432255935668945,0.8203326463699341,2305.9026611328127,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 21:20:00,25380.825390625,12.899999856948853,0.0126157416030764,1.6764743828214703,5.385543847084046,1.0124421499669551,0.2,1399.1300274422792,2.6515258312225343,13.42484130859375,0.8203326463699341,2144.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 21:30:00,16458.25859375,0.0,0.0116898152744397,1.310266568604857,5.6560416460037235,0.1165364600718021,0.0,0.0,2.71461820602417,13.429000854492188,0.8203326463699341,2073.958349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 21:40:00,18437.9099609375,0.0,0.0,0.9658232354559004,5.425678372383118,0.1081452555954456,0.0,0.0,2.6952887058258055,13.42737274169922,0.8203326463699341,4580.208447265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 21:50:00,24482.669921875,0.0,0.0,1.1722432875074449,4.9202388048172,0.1056134290993213,0.0,0.0,2.6077679157257085,13.446000099182127,0.8203326463699341,4318.055517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 22:00:00,23006.36171875,0.0,0.0,1.6804774784483016,4.2723874807357785,0.1048177130520343,0.0,0.0,2.6550716400146483,13.45124435424805,0.8203326463699341,2482.6388427734373,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 22:10:00,13775.598828125,0.0,0.0,2.427823736611754,3.592199206352234,0.1048177130520343,0.0,0.0,2.683772611618042,13.45847816467285,0.8203326463699341,2184.375048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 22:20:00,24627.14609375,32.65999984741211,0.0,3.3102962994016707,3.0372395277023316,0.1757089205086231,0.8545913,2192.689641868484,2.644047260284424,13.45685043334961,0.8203326463699341,2182.9861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 22:30:00,26149.47734375,64.19999923706055,0.0,3.8547237419523297,2.5740559816360475,1.6638454727828502,1.0699648,5886.39621401062,2.6328980922698975,13.45847816467285,0.8203326463699341,4447.569482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 22:40:00,15230.7900390625,49.880000305175784,0.0,4.164745047036559,2.7148109674453735,0.5624999962747097,1.0905077,2258.48234781899,2.641769790649414,13.46697769165039,0.8203326463699341,4252.083227539062,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 22:50:00,17372.834375,97.0,0.0,4.240448381844908,2.835566544532776,0.2118778996169566,1.1075086000000005,2854.200177992857,2.6306458950042724,13.47746658325195,0.8203326463699341,2068.055517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 23:00:00,27323.678515625,97.0,0.0,4.506727602425963,2.6492343664169313,0.8563006110489368,1.1121039,5560.41993350947,2.5124828815460205,13.477285766601565,0.8203326463699341,2054.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 23:10:00,20020.1697265625,68.45999908447266,0.0,5.11538629764691,2.732584500312805,1.9989873103797435,1.2486528,5327.8251997599855,2.5063757419586183,13.468786430358886,0.8203326463699341,2080.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 23:20:00,9775.40009765625,49.46000061035157,0.0,5.055313494149596,3.252087426185608,0.7268518559634686,1.274736,2346.307030078733,2.5451590538024904,13.460105895996094,0.8203326463699341,3360.416748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 23:30:00,10751.31689453125,99.0999984741211,0.0,4.589955046121031,3.688927292823791,0.655381941050291,1.2277024,2671.9326822715375,2.567167043685913,13.453594970703126,0.8203326463699341,2055.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 23:40:00,16183.3978515625,99.0999984741211,0.0,3.989675142709166,3.730877995491028,1.0418113403022289,1.0991056,3314.4356305256406,2.561850309371948,13.442744636535645,0.8203326463699341,4229.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-28 23:50:00,24896.2171875,65.98000106811523,0.0004629634320735,3.780618717614561,4.171834492683411,2.07291666790843,1.085514,4721.204561938666,2.5526440143585205,13.437138557434082,0.8203326463699341,4562.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 00:00:00,16294.0005859375,34.8,0.0017361123114823,3.217875244561583,4.702350449562073,0.9610821776092052,1.0552782,2461.9090646304107,2.5639198780059815,13.426468849182127,0.8203326463699341,2156.5393269856772,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 00:10:00,15255.551953125,74.88000030517578,0.0086805559694766,3.1538960956968367,5.1742182970047,0.6810619167983532,1.032558,2519.4976092480656,2.5919580459594727,13.421404838562012,0.8203326463699341,2043.6920878092449,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 00:20:00,26627.113671875,65.92000007629395,0.0100694449618458,2.917605950776488,5.443450093269348,1.7604890041053296,1.008871,4009.3740559927583,2.58854284286499,13.409649658203126,0.8203326463699341,2062.152734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 00:30:00,26196.681640625,6.579999995231629,0.0116898157633841,1.8318038725294172,5.910974717140197,0.7171585790812969,0.0,710.2980222115805,2.6387164115905763,13.406755828857422,0.8203326463699341,2076.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 00:40:00,18186.695703125,0.0,0.0045138893648982,1.2898854994215072,6.126853013038636,0.1108940981328487,0.0,0.0,2.587685298919678,13.409106826782226,0.8203326463699341,2118.4028076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 00:50:00,19722.12578125,0.0,0.0,1.083476855698973,5.682374882698059,0.1081452555954456,0.0,0.0,2.5888253688812255,13.408022117614744,0.8203326463699341,4353.805590820312,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 01:00:00,23708.831640625,0.0,0.0,1.382084968034178,5.060563588142395,0.1080548334866761,0.0,0.0,2.5760397911071777,13.423213577270507,0.8203326463699341,2086.45830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 01:10:00,14668.9140625,0.0,0.0,1.8796826147474348,4.610296463966369,0.1047453738749026,0.0,0.0,2.6059111595153808,13.419958114624023,0.8203326463699341,2024.652783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 01:20:00,8091.6,0.0,0.0,2.5989799522794783,4.106206345558166,0.1046489216387271,0.0,0.0,2.572281312942505,13.426468849182127,0.8203326463699341,2077.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 01:30:00,15120.5224609375,0.0,0.0,2.9844842934049667,3.6071513891220097,0.1046006955206393,0.0,0.0,2.6013741493225098,13.423032760620115,0.8203326463699341,4614.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 01:40:00,15342.0056640625,32.19999961853027,0.0,3.434563353005797,3.046066737174988,0.1199363447725772,0.857839,1209.408508534314,2.5999417304992676,13.43876609802246,0.8203326463699341,2217.0138671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 01:50:00,13410.78359375,80.91999816894531,0.0,3.7585473083890975,2.562019157409668,0.161458333581686,1.077102,1987.3271464750892,2.6766499519348144,13.433521842956544,0.8203326463699341,465.972216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 02:00:00,21643.321484375,99.0,0.0,4.463478329125792,2.223037838935852,0.5271990798413754,1.1071543,4115.028176326908,2.6359203338623045,13.427915573120115,0.8203326463699341,2104.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 02:10:00,18557.45859375,99.0,0.0,4.898115637246519,2.2833760023117065,1.706163185089827,1.2344356,5973.608142814832,2.6267354011535646,13.426468467712402,0.8203326463699341,2098.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 02:20:00,10077.95478515625,99.0,0.0,4.648234083596617,2.6178991556167603,2.2246817044913767,1.1884320000000002,4337.469512295927,2.5800739765167235,13.414351081848144,0.8203326463699341,2211.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 02:30:00,7722.7833984375,99.0,0.0,4.388171055261045,3.3982126474380494,0.6328848354518414,1.1711988,2636.4084559101366,2.6835366249084474,13.413989639282226,0.8203326463699341,4834.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 02:40:00,11731.8333984375,99.0,0.0003472227603196,3.3720315479673446,3.8073415040969847,1.3725404791533946,1.0766839,3947.081287297914,2.6250086307525633,13.398798942565918,0.8203326463699341,2042.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 02:50:00,9158.3501953125,99.0,0.0011574082076548,3.1752234005369244,4.159678483009339,1.3651982061564922,1.054428,2585.9925658234683,2.636757326126099,13.39699058532715,0.8203326463699341,2058.4490356445312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 03:00:00,11465.716796875,99.0,0.0064814820885657,2.4709952377714215,4.603345608711242,1.0909288339316845,1.0248067,2546.611595001781,2.583572196960449,13.38957633972168,0.8203326463699341,2089.843709309896,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 03:10:00,22133.64140625,60.0,0.0076388901099562,2.1457611584104597,5.180308079719543,2.199074070900678,1.002734,4330.919533722732,2.569632816314697,13.385778617858886,0.8203326463699341,513.8888854980469,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 03:20:00,15590.2345703125,13.020000314712524,0.0079861121252178,1.6248919033445417,5.714307522773742,0.7125289303561052,0.2,952.3113551498508,2.568656158447266,13.37727870941162,0.8203326463699341,2116.6666259765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 03:30:00,14917.6728515625,0.0,0.0083333337679504,1.1082978510297834,5.879853367805481,0.1149450235068797,0.0,0.0,2.5303839683532714,13.377097702026369,0.8203326463699341,2182.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 03:40:00,18747.4015625,0.0,0.0,0.6793717288412153,5.699121022224427,0.1080005802214145,0.0,0.0,2.499407911300659,13.380353355407715,0.8203326463699341,2062.065958658854,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 03:50:00,14774.90625,0.0,0.0,0.8733750724233685,5.309793019294739,0.1080548334866761,0.0,0.0,2.484599208831787,13.382161712646484,0.8203326463699341,2056.597216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 04:00:00,25214.3154296875,0.0,0.0,1.2841380857862532,4.683740735054016,0.1056134266157944,0.0,0.0,2.3852438926696777,13.38975715637207,0.8203326463699341,2126.388818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 04:10:00,20259.1931640625,0.0,0.0,1.2841380857862532,4.123096251487732,0.1053421590477227,0.0,0.0,2.3703662872314455,13.38957633972168,0.8203326463699341,2163.541748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 04:20:00,8901.45185546875,0.0,0.0,1.2841380857862532,3.739886689186096,0.1046187803149222,0.0,0.0,2.365298128128052,13.388671684265136,0.8203326463699341,2214.236083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 04:30:00,9612.15,4.340000152587891,0.0,1.2841380857862532,3.1781341314315794,0.1042872307201226,0.4260659999999999,233.9738048131232,2.3833513259887695,13.38975715637207,0.8203326463699341,2122.222216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 04:40:00,17658.3013671875,86.93999862670898,0.0,1.6626899742521346,2.742129921913147,0.586877878755331,1.0565190000000002,4400.182298686044,2.4318300247192384,13.390119171142578,0.8203326463699341,2048.6110595703126,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 04:50:00,18709.348828125,98.38000030517578,0.0,3.28406043285504,2.773235583305359,1.5504918746650218,1.0493717,5099.1399056614555,2.6056583404541014,13.3879487991333,0.8203326463699341,2116.6087849934897,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 05:00:00,13209.5650390625,99.0,0.0,3.467804863397032,3.2869426012039185,1.63028070256114,1.0591871000000002,3770.715082959495,2.583233594894409,13.377459526062012,0.8203326463699341,2242.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 05:10:00,11969.9,99.0,0.0,3.180744364205748,3.7826986074447633,1.05815973803401,1.05905,3292.4073644457953,2.60538763999939,13.379087448120115,0.8203326463699341,436.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 05:20:00,11962.8833984375,88.0,0.0,2.3581352257169783,4.1878385782241825,1.3759404115378857,1.0170759,3157.8022129083583,2.587164831161499,13.364077186584472,0.8203326463699341,903.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 05:30:00,12274.440234375,71.12000122070313,0.0001157410442829,2.0611078762449324,4.611429619789123,1.1992187671363357,1.000757,2947.7471001006716,2.629855251312256,13.364800071716308,0.8203326463699341,2126.012736002604,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 05:40:00,17877.2509765625,34.61999950408936,0.0005787052214145,1.474215104524046,5.048707985877991,1.5212673358619213,0.4,2336.138520039226,2.6247512817382814,13.35774745941162,0.8203326463699341,2140.7696533203125,2.0,2111.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 05:50:00,14713.240234375,0.0,0.0054398152977227,1.087550558988005,5.51732828617096,0.1637008108198642,0.0,0.0,2.6247371196746827,13.356300544738769,0.8203326463699341,2145.8333251953127,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 06:00:00,16954.5322265625,0.0,0.0006944447755813,0.6471795224584638,5.5977154016494755,0.10904948040843,0.0,0.0,2.6126752853393556,13.349067115783692,0.8203326463699341,2214.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 06:10:00,21440.98984375,0.0,0.0,0.5838268660940229,5.214540600776672,0.10807291790843,0.0,0.0,2.54907112121582,13.35593910217285,0.8203326463699341,2114.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 06:20:00,10566.5439453125,0.0,0.0,0.6221074246801435,4.6481262922286986,0.1059751175343989,0.0,0.0,2.4806495666503907,13.3544921875,0.8203326463699341,2048.611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 06:30:00,7542.44599609375,0.0,0.0,1.16270714038983,4.123937630653382,0.1051613148301839,0.0,0.0,2.4532830715179443,13.361545181274414,0.8203326463699341,2093.402734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 06:40:00,12083.0333984375,0.0,0.0,1.6223022484220564,3.74380419254303,0.1043836809694766,0.0,0.0,2.3921725273132326,13.372394943237303,0.8203326463699341,2249.30556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 06:50:00,17757.90859375,0.0,0.0,2.029269125405699,3.2670403718948364,0.1044379360973834,0.0,0.0,2.516785764694214,13.363714981079102,0.8203326463699341,2171.180615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 07:00:00,17162.3666015625,0.0,0.0,2.6476548218168316,2.9330125570297243,0.1042390055954455,0.0,0.0,2.3503339767456053,13.370224952697754,0.8203326463699341,2068.05556640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 07:10:00,13587.704296875,47.25999908447265,0.0,2.8713276886381207,2.488035249710083,0.1482928238809108,1.0468741,1708.542548327841,2.351565408706665,13.373661041259766,0.8203326463699341,2022.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 07:20:00,7063.75,84.3,0.0,3.210867121163756,2.09035267829895,0.1753472290933131,1.0375231,2026.2328843453245,2.6085318088531495,13.35919418334961,0.8203326463699341,2090.5671590169272,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 07:30:00,10518.38330078125,98.38000183105468,0.0,3.749697830621153,2.1459503173828125,0.4196325115859508,1.0678289,2951.76466804644,2.6613324642181397,13.3544921875,0.8203326463699341,2132.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 07:40:00,16834.043359375,91.94000091552736,0.0,3.667790033761412,2.1774860858917235,1.4725115709006789,1.0797124,4748.831399301323,2.612540769577026,13.349067115783692,0.8203326463699341,2218.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 07:50:00,10087.733203125,51.9,0.0,3.444018890801817,2.528614354133606,1.042173045128584,1.063638,2193.3341786623873,2.676120662689209,13.345450401306152,0.8203326463699341,2144.9652709960938,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 08:00:00,9702.76669921875,91.05999908447264,0.0,3.1048113369382917,3.0916124105453493,0.538990169018507,1.0517787,2340.3932463571427,2.649489402770996,13.342195320129395,0.8203326463699341,2095.3414510091147,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 08:10:00,15989.7876953125,84.32000045776367,0.0,2.941065075341612,3.3283939123153687,1.764467614144087,1.0239930000000002,4830.356132401389,2.657729434967041,13.336950874328611,0.8203326463699341,2129.9189961751304,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 08:20:00,10431.148046875,32.420000076293945,0.0,2.7277608417905865,3.712691330909729,1.4034469090402126,1.00441,2468.98650956759,2.668913555145264,13.340205955505372,0.8203326463699341,4194.479187011719,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-11-29 08:30:00,6821.27109375,78.07999954223632,0.0,1.740177490655333,4.16597683429718,0.3846932880580425,1.0,1670.679931305914,2.7493258476257325,13.337312698364258,0.8505672812461853,2335.76396484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 08:40:00,14940.7935546875,40.03999938964843,0.0,1.3780267261900008,4.277392172813416,0.5815067924559116,0.0,1236.200645253091,2.7149089336395265,13.335323333740234,0.8424811244010926,2013.74419148763,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 08:50:00,22125.821875,0.0,0.0,1.306378295365721,4.263596892356873,0.1174768544733523,0.0,0.0,2.6718249797821043,13.34364185333252,0.8070273756980896,2074.032784598214,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 09:00:00,14059.9220703125,0.0,0.0,1.2321479582227766,3.928645873069763,0.1077835671603679,0.0,0.0,2.729080295562744,13.350152015686035,0.7584153056144715,2128.1828409830728,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 09:10:00,9892.2166015625,0.0,0.0,1.4524154686369002,3.28560893535614,0.1042390055954455,0.0,0.0,2.8099269390106203,13.345631217956544,1.0802652120590213,2110.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 09:20:00,15350.8462890625,0.0,0.0,2.2070535683073103,2.987553286552429,0.1042872307201226,0.0,0.0,2.9025123596191404,13.353768920898435,1.607913613319397,5651.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 09:30:00,21970.084375,3.9400001525878903,0.0,2.4283537887968123,2.5168182849884033,0.1042872307201226,0.4106569999999999,467.617568178163,2.9178982257843016,13.36751308441162,1.8722249269485471,5770.3993733723955,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 09:40:00,15947.3220703125,74.63999862670899,0.0,2.904752113763243,2.0369312524795533,0.4234483540058136,1.0257948,3698.753060964009,3.1461363315582274,13.38396987915039,2.2868977546691895,5025.462972005208,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 09:50:00,14053.3005859375,91.5000015258789,0.0,3.5391508125700057,1.7087419271469115,0.2125831916928291,1.0510513,2737.234136082945,3.2098060607910157,13.402777290344238,2.8190435409545898,2231.0475260416665,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 10:00:00,25418.848828125,97.8000030517578,0.0,4.364766504708678,1.554106092453003,0.482711236923933,1.0988213,4688.730364120806,3.2587594032287597,13.409830284118652,2.760820817947388,2157.6140485491073,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 10:10:00,24196.803515625,97.8000030517578,0.0,4.902815248910338,1.5915244817733765,1.2799478940665725,1.206302,6038.922341850106,3.251349115371704,13.42050075531006,2.7588449954986567,2049.6961517333984,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 10:20:00,20916.987890625,97.8000030517578,0.0,5.041373732034117,2.052682662010193,1.8409288577735423,1.2640592,6149.994709925124,3.3872668743133545,13.419053268432616,2.5112436294555662,2028.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 10:30:00,13465.6083984375,97.8000030517578,0.0,4.892989828530699,2.5006069898605348,1.8414351873099803,1.249376,4324.3941132176205,3.357161855697632,13.417606353759766,2.3707698345184327,2079.101531982422,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 10:40:00,14002.2177734375,97.8000030517578,0.0034722223877906,4.330923654977232,3.1541672468185427,0.8796296380460262,1.183332,3201.640849221551,3.4275259971618652,13.412904930114744,1.922434401512146,2055.1835414341517,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 10:50:00,17094.532421875,87.25999908447265,0.0126157414168118,3.390551330987364,3.741550278663635,1.5062572471797466,1.0694838,4280.706416512789,3.399219036102295,13.406755828857422,1.5678699493408204,4454.95416695731,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 11:00:00,22389.4189453125,69.69999694824219,0.0208333341870457,2.687728288117796,4.539185643196106,1.2197989635169506,1.03782,3745.443513414505,3.316108822822571,13.398798942565918,1.2257236242294312,3693.504160563151,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 11:10:00,25951.779296875,54.34000015258789,0.0231481489026918,2.2385383152402936,4.8512776613235475,1.3296621851623058,1.0103322,3345.576160915714,3.26072473526001,13.398798942565918,1.0604289770126345,2012.1527506510415,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 11:20:00,23861.864453125,30.60000076293945,0.0258101859595625,1.740117480698973,5.293180775642395,1.0980179719626904,0.4,2657.7868737584913,3.31101336479187,13.39337387084961,0.8805829524993897,2176.4633178710938,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 11:30:00,17515.21015625,0.0,0.0299768525175749,1.127395298425108,5.628822159767151,0.1783130851884682,0.0,0.0,3.276248502731323,13.393554878234864,0.7042471289634704,3546.0069173177085,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 11:40:00,12002.6333984375,0.0,0.0,0.7160757445730268,5.54668390750885,0.108024692783753,0.0,0.0,3.24244909286499,13.407117652893067,0.5957182884216309,4188.88896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 11:50:00,17843.14921875,0.0,0.0,0.7168915295042096,4.990250420570374,0.1079644113779067,0.0,0.0,3.2017815589904783,13.419415283203126,0.6812609434127808,3025.7523396809897,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 12:00:00,16983.658203125,0.0,0.0,1.3762691997922958,4.457617449760437,0.1045283563435077,0.0,0.0,3.2302796840667725,13.442201805114744,0.860998809337616,1858.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 12:10:00,11572.666796875,0.0,0.0,1.9679261230863632,3.823377394676208,0.1046489216387271,0.0,0.0,3.2268051624298097,13.447627258300784,0.860998809337616,2348.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 12:20:00,21291.29765625,0.0,0.0,2.864350893441588,3.2024979829788207,0.104890052229166,0.212749,0.0,3.295967864990234,13.45287208557129,1.2931291937828064,2365.62509765625,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 12:30:00,21881.248046875,66.0799991607666,0.0,3.458444740716368,2.684878039360046,0.4928927943110466,1.0598216,3449.560003096186,3.2708321094512938,13.445094871520997,1.5260893106460571,3959.6353759765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
