time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-29 12:40:00,18541.834765625,87.76000061035157,0.0,3.910151865426451,2.3787037134170532,0.3200954956312974,1.0757854,3498.222690977617,3.2724255561828612,13.455403900146484,1.6391953945159912,4253.689147949219,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 12:50:00,23136.12421875,94.68000183105468,0.0,4.026950075570494,2.380681538581848,1.2319155149161816,1.0890160999999998,6085.423460194753,3.274413728713989,13.44202117919922,1.5697232961654664,4158.564887152777,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 13:00:00,15549.3248046875,59.81999893188477,0.0,4.1915957474149765,2.7863403081893923,1.2262188754975796,1.0951414,3646.3407937712545,3.248402976989746,13.441477966308591,1.5128241300582883,2286.6753940582275,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 13:10:00,12902.171484375,88.98000030517578,0.0,3.774526121560484,3.189550852775574,0.4643192999064922,1.0988313,2490.155310068684,3.3736405849456785,13.43641471862793,1.1555930852890015,2298.6110636393228,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 13:20:00,19868.9083984375,98.0,0.0,3.0179719471372666,3.545565438270569,0.7406201573709646,1.0454422,3701.632063787244,3.3540482997894285,13.431170654296874,0.9630963325500488,4188.8020426432295,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 13:30:00,24536.734375,69.43999938964843,0.0005787044763564,2.7344704174436627,3.9587466955184936,1.8729022197425365,1.033375,4791.803624914999,3.3469725131988524,13.427553749084472,0.7755964398384094,4138.888950892857,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 13:40:00,18252.6396484375,32.67999954223633,0.0033564824610948,2.170953824464232,4.62681725025177,0.8665183894336224,1.0051117,3307.159408772307,3.3208232879638673,13.424118041992188,0.6279200553894043,2243.4413791232637,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 13:50:00,12316.95,60.74000015258789,0.0070601861923932,1.632323529664427,5.1270916223526,0.4570312492549419,0.6,1881.434566266109,3.270346212387085,13.415255546569824,0.4890412211418152,2257.0891723632812,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 14:00:00,23702.505078125,2.9600000381469727,0.0071759266778826,1.0292235278524458,5.311354565620422,0.2523871503770351,0.0,204.50930953700924,3.305060625076294,13.413808631896972,0.4115921080112457,2321.75927734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 14:10:00,26945.68984375,0.0,0.0,0.8121094726957379,5.193337178230285,0.1071506086736917,0.0,0.0,3.2341307640075683,13.423937034606933,0.3617889642715454,3180.5555419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 14:20:00,20808.776953125,0.0,0.0,0.6790418528951704,4.507524800300598,0.1045283563435077,0.0,0.0,3.2006906032562257,13.430899381637571,0.3671456158161163,4230.179443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 14:30:00,11455.7109375,0.0,0.0,1.188559200707823,3.98556706905365,0.1045283563435077,0.0,0.0,3.1084049701690675,13.454137802124023,0.4527148008346557,4161.024332682292,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 14:40:00,17193.6162109375,0.0,0.0,1.7062630676664412,3.3856352090835573,0.1046187803149222,0.0,0.0,3.1303189277648924,13.460828971862792,0.5851232349872589,3202.4016316731772,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 14:50:00,15472.488671875,0.0,0.0,2.6746067070402204,2.692234444618225,0.1047092042863368,0.210692,0.0,3.10839581489563,13.47855167388916,0.7908880233764648,2252.748819986979,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 15:00:00,10869.3833984375,65.77999954223633,0.0,3.3396855854429304,1.9919379234313963,0.1287615733842054,1.0497106,1888.3136646466369,3.0666009902954103,13.47131805419922,0.941109812259674,2381.076400756836,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 15:10:00,18267.1400390625,89.15999908447266,0.0,4.190051939431578,1.6317620277404783,0.2123119227588176,1.0887631,2796.2582579161617,2.9712356090545655,13.485423469543456,1.041128659248352,3974.578247070313,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 15:20:00,26868.930859375,99.0999984741211,0.0,4.447148706857115,1.4973323345184326,0.8692129485309124,1.1152435,5263.461064313242,2.9562204360961912,13.488859367370605,1.005762791633606,4143.554718017578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 15:30:00,20179.68515625,65.44000015258788,0.0,4.862440969888121,1.6514116287231446,1.8409288339316845,1.2026468,4619.172015066989,2.9726309299468996,13.47746658325195,0.916592049598694,3488.172821044922,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 15:40:00,13134.7154296875,65.05999908447265,0.0,4.82366094822064,2.17158625125885,0.5347583703696728,1.227812,2350.1304076758174,2.980370569229126,13.477104949951173,0.7382752060890198,2221.4627075195312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 15:50:00,23488.54765625,97.75999908447264,0.0,4.065551044885069,2.6350114583969115,1.1804832749068737,1.14986,4776.85956351244,2.970748233795166,13.465350151062012,0.5348602771759033,2250.868057250977,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 16:00:00,25412.517578125,47.73999938964844,0.0,3.652547266427427,3.1781215906143188,2.0519567541778088,1.0683196,4953.616014340646,2.9996652603149414,13.459202194213868,0.4423831284046173,2440.2969970703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 16:10:00,14004.0560546875,41.3,0.0,3.692843916360289,3.806007981300354,0.8112702382107576,1.0582239999999998,2403.408268155603,3.0574463844299316,13.455946731567384,0.3431642115116119,4288.814418247768,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 16:20:00,15217.002734375,87.1000015258789,0.0004629641771316,3.692843916360289,4.2126113176345825,0.7427903028825918,1.036796,2877.953891387485,3.0216560840606688,13.45088233947754,0.2740326106548309,4129.774271647136,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 16:30:00,25167.24375,74.36000137329101,0.0008101865649222,3.692843916360289,4.506563496589661,1.77897135540843,1.013684,4640.662520830912,2.9593459129333497,13.442201614379886,0.2247509986162185,3184.6787872314453,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 16:40:00,25924.900390625,31.0,0.0001157410442829,3.692843916360289,4.818326020240784,0.9881365559995174,1.000081,3386.4366033043566,2.972351312637329,13.442020797729493,0.2097959607839584,4147.087212456598,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 16:50:00,16441.277734375,12.67999999523163,0.0008101865649222,3.692843916360289,5.168485379219055,0.6912615649402142,0.2,1076.2355325057042,3.0046937465667725,13.43605308532715,0.1864378541707992,1888.0209045410156,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 17:00:00,18208.1451171875,0.0,0.0002314817160367,0.7291058563627302,5.403487801551819,0.1170066557824611,0.0,0.0,3.035819959640503,13.447084617614744,0.1686243563890456,2273.1894880022323,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 17:10:00,24331.7859375,0.0,0.0,0.51904983157292,5.073955464363098,0.1080548334866761,0.0,0.0,2.987499952316284,13.45920181274414,0.1762501925230025,2341.037322998047,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 17:20:00,19390.039453125,0.0,0.0,0.8016278051771222,4.569008755683899,0.105733989427487,0.0,0.0,2.9664868831634523,13.45440912246704,0.2511529564857483,3040.798671177455,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 17:30:00,12335.0630859375,0.0,0.0,1.667809274140745,4.162734007835388,0.1045283563435077,0.0,0.0,2.886696195602417,13.47633671760559,0.3364202916622162,4155.257864815848,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 17:40:00,17718.0447265625,0.0,0.0,1.784030678216368,3.4241384744644163,0.1043475121259688,0.0,0.0,2.8300381660461427,13.491933822631836,0.3948381543159484,3379.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 17:50:00,13128.6884765625,0.0,0.0,2.5098394894041123,2.8054131746292112,0.1043836809694766,0.20988,0.0,2.8123375415802,13.503689575195311,0.6195826292037964,2288.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 18:00:00,7795.4,64.97999954223633,0.0,3.2648935818113385,2.350055575370789,0.1148968003690242,1.0488783,1182.829442701743,2.825710582733154,13.50604076385498,0.8384360194206237,2316.666650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 18:10:00,18011.12890625,88.98000030517578,0.0,3.895649340096861,2.058457565307618,0.2426215283572673,1.0695371000000002,2729.9027295690994,2.9199382781982424,13.512007904052734,0.9692291975021362,3860.76396484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 18:20:00,26950.4046875,98.8000030517578,0.0,4.470940020028502,1.962816858291626,0.7259837679564953,1.1307488,4882.275806578131,2.933308410644531,13.531539916992188,0.9991743683815002,4177.08349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 18:30:00,26751.15625,98.8000030517578,0.0,4.7734621071256695,2.014752149581909,1.3542390041053296,1.1799048,6225.5512440161165,2.7997357845306396,13.550708770751951,0.9297125339508056,3818.749829101562,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 18:40:00,20651.891015625,98.8000030517578,0.0,5.1475570701994,2.2729420900344848,2.1968315772712232,1.2477079999999998,5035.506514715061,2.724788856506348,13.553782844543456,0.8876587510108948,1853.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 18:50:00,15749.1041015625,98.8000030517578,0.0,5.389669611398131,2.915665364265442,1.5466580085456372,1.3279648000000002,4121.839552152699,2.817875003814698,13.546730041503906,0.7887879610061646,2402.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 19:00:00,17172.519140625,71.38000106811523,0.0,4.794729711953551,3.673032307624817,1.954210060089827,1.2785724000000005,4240.897969339409,2.799505615234375,13.54781494140625,0.5930428743362427,3682.147013346354,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 19:10:00,11653.95,48.81999969482422,0.0012731485068797,3.903278734628111,4.307695603370666,0.7514467589557171,1.1050326,1943.805344203683,2.7687235355377195,13.541304969787598,0.4543966174125671,4178.472119140625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 19:20:00,18117.884765625,91.75999908447264,0.0085648156702518,3.521620800439268,4.921506428718567,0.8451967529952527,1.0703355,2792.4583707230886,2.766674852371216,13.539496612548827,0.3584436535835266,3329.513818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 19:30:00,26814.59140625,74.65999908447266,0.0106481485068797,2.7855541252531113,5.154097771644592,1.7043547324836257,1.0369288,3651.6003181394617,2.7590970516204836,13.535156059265136,0.2926281929016113,2287.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 19:40:00,26989.923828125,31.63999938964844,0.012500000745058,2.517281773034483,5.630468773841858,1.0964265160262583,1.021996,3045.2911870715716,2.787368726730347,13.532262802124023,0.2466739952564239,2358.333349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 19:50:00,22284.1921875,15.759999370574947,0.0180555561790242,1.837970116082579,6.07667191028595,0.7122395776212216,0.2021278999999999,1582.3114528106005,2.8109169006347656,13.5302734375,0.2107879370450973,3891.319384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 20:00:00,13158.0087890625,0.0,0.0107638894580304,1.4247208380140364,6.43436872959137,0.1140769682824611,0.0,0.0,2.7391221046447756,13.542209243774414,0.1855732142925262,4105.902587890625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 20:10:00,17197.773046875,0.0,0.0,1.0704568886198105,6.059113907814026,0.1077112294733523,0.0,0.0,2.7253222465515137,13.559750747680663,0.1818914413452148,4192.70849609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 20:20:00,15168.0482421875,0.0,0.0,1.595076706353575,5.243681073188782,0.1061559617519378,0.0,0.0,2.7519060611724853,13.580005264282226,0.3082406044006347,2416.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 20:30:00,19591.082421875,0.0,0.0,2.410159590188414,4.442222666740418,0.1043836809694766,0.0,0.0,2.7881473541259765,13.58633518218994,0.5227184653282165,2334.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 20:40:00,26925.255078125,0.0,0.0,3.184674503747374,3.8596142053604128,0.1045283563435077,0.216928,0.0,2.740356969833374,13.59429187774658,0.7917845964431762,2773.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 20:50:00,20390.823828125,64.57999954223632,0.0,3.815935947839171,3.459096360206604,0.4365596063435077,1.082911,3448.061376859581,2.692091369628906,13.595377349853516,0.8448110699653626,4166.66669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 21:00:00,17363.6142578125,88.63999938964844,0.0,4.052484610024839,3.1217843770980833,0.4014033548533916,1.083585,3421.6741494846174,2.726688051223755,13.61943016052246,0.9607974290847778,3593.8946126302085,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 21:10:00,24700.107421875,98.9000015258789,0.0,4.46939134830609,3.0067660093307493,0.5490451388061046,1.1314812,5125.053961761813,2.676174354553223,13.629557037353516,0.8857473850250244,2268.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 21:20:00,25567.439453125,98.9000015258789,0.0,4.987929537240416,3.0099650621414185,1.758101909607649,1.188888,5882.514442474551,2.603502321243286,13.635162925720214,1.009569001197815,2343.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 21:30:00,18248.9484375,98.9000015258789,0.0,5.281650068704039,3.414890456199646,1.6544415645301342,1.3016568000000002,3768.377509762334,2.6020429611206053,13.62286605834961,0.8873992681503295,2753.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 21:40:00,22874.187890625,85.9000015258789,0.0,5.036654760781675,4.094596791267395,1.965277784317732,1.277232,5760.796652984449,2.6304731369018555,13.623046875,0.7343017935752869,4266.244907924107,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 21:50:00,16972.31640625,31.45999984741211,0.0,4.0766354107297955,4.646204400062561,1.5938946537673473,1.1525424000000002,3305.181472577894,2.6650680541992187,13.615089416503906,0.4970602810382843,4258.8251546223955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 22:00:00,7756.3255859375,65.98000030517578,0.0032407414168119,3.6271260284818703,5.39335024356842,0.4511176086962223,1.073947,1707.8917472611786,2.6913808822631835,13.613100051879886,0.4115193784236907,1573.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 22:10:00,14334.3796875,97.1999969482422,0.0099537042900919,2.77749886745587,5.728657460212707,0.46983507797122,1.0433435,2157.8878737350033,2.676246500015259,13.60659065246582,0.3117253303527831,2232.638885498047,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 22:20:00,25791.048828125,94.25999755859377,0.0093750005587935,2.5696451210416855,5.738444352149964,1.320746522396803,1.018232,3593.0700261908205,2.6672807693481446,13.604420280456544,0.2804538905620575,2366.6087849934897,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 22:30:00,26437.885546875,39.97999982833862,0.0091435194015503,2.2359714292921127,5.911464238166809,1.5944733791053296,0.6077239999999999,2729.960936762741,2.6863306045532225,13.604420280456544,0.2471841663122177,3528.7904052734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 22:40:00,21986.604296875,0.0,0.0114583337679505,1.852104737702757,6.399028706550598,0.2361834459006786,0.0,0.0,2.6749329566955566,13.607856178283692,0.2113593965768813,4142.5058186848955,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 22:50:00,11693.95517578125,0.0,0.0,1.3383732103742658,6.42157518863678,0.1083622701466083,0.0,0.0,2.6693069458007814,13.633174705505372,0.1847873210906982,3351.736083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 23:00:00,8176.51806640625,0.0,0.0,1.4256228231824934,5.772596478462219,0.1069155119359492,0.0,0.0,2.6400196075439455,13.641131591796873,0.2539207816123962,2237.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 23:10:00,16738.9263671875,0.0,0.0,2.2556746506132184,5.172811245918274,0.1040943302214145,0.0,0.0,2.594447898864746,13.651801109313965,0.6018057703971863,2294.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 23:20:00,25015.254296875,0.0,0.0,2.8304164432920516,4.552436137199402,0.1042390055954455,0.0,0.0,2.578600025177002,13.659035110473631,0.7645559549331665,2356.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 23:30:00,27014.318359375,0.0,0.0,3.326846029702574,3.9387220621109007,0.1043836809694766,0.0,0.0,2.5946964740753176,13.665363693237303,0.9531667947769163,4365.27783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 23:40:00,22658.648046875,0.0,0.0,3.7490874313749374,3.4018802404403687,0.1042390055954455,0.0,0.0,2.595979404449463,13.68326816558838,1.0789997577667236,2467.70830078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-29 23:50:00,16463.884375,0.0,0.0,4.177624609414488,2.885164570808411,0.1043475121259688,0.0,0.0,2.543760442733765,13.688874816894533,1.2722931146621703,2300.69443359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 00:00:00,17616.4333984375,0.0,0.0,4.487789633218199,2.3286670207977296,0.1045283563435077,0.0,0.0,2.547775888442993,13.695927619934082,1.6510152101516724,2319.444482421875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 00:10:00,10751.775390625,0.0,0.0,4.487789633218199,1.7315404176712037,0.1043836809694766,0.0,0.0,2.54772686958313,13.700991249084472,1.710882043838501,2367.476847330729,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 00:20:00,7192.48193359375,0.0,0.0,5.165688230935484,1.3153328895568848,0.1042390055954455,0.0,0.0,2.486759805679321,13.70641632080078,1.8991146564483643,2536.892374674479,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 00:30:00,9406.8091796875,0.0,0.0,5.800755789224058,0.8666237413883209,0.1045283563435077,0.0,0.0,2.5416574001312258,13.71708641052246,2.007381010055542,4434.027734375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 00:40:00,6151.74140625,0.0,0.0,6.180990221444517,0.4602133691310882,0.1043836809694766,0.0,0.0,2.597359609603882,13.726671600341795,2.2114916324615477,3376.446736653646,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 00:50:00,8096.78330078125,0.0,0.0,6.696715166512877,0.4691076666116714,0.1042390055954455,0.0,0.0,2.622281312942505,13.736075401306152,2.5679290294647212,1810.763916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 01:00:00,12033.6498046875,4.579999923706056,0.0,7.2988737129606305,0.476154562830925,0.1045283563435077,0.6,288.67777703905176,2.586142873764038,13.739917993545532,3.9565128326416015,2275.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 01:10:00,7833.2833984375,75.17999877929688,0.0,7.853677084390074,0.50464046895504,0.1194299809634685,1.5,2091.0417839655047,2.644426155090332,13.73426685333252,4.889609909057617,3534.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 01:20:00,15100.143359375,93.37999877929688,0.0,8.170466425362974,0.5558310836553574,0.482494194060564,1.5,4226.598256231626,2.6367540836334227,13.721607971191409,5.662415790557861,2085.9375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 01:30:00,20352.4572265625,99.0999984741211,0.0,8.576725389901549,0.5132240444421768,2.46144389435649,1.5,7671.136480364921,2.605431079864502,13.723416519165038,5.838148975372315,2258.2464803059897,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 01:40:00,8458.9,99.0999984741211,0.0,8.282633974496274,0.909942388534546,2.3909866981208325,1.5,3310.5191045826095,2.615197706222534,13.715097045898435,5.09379472732544,2344.6180216471353,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 01:50:00,10377.1666015625,99.0999984741211,0.0,7.902499964181334,1.5050182819366456,0.6351273246109486,1.5,2135.4550080079707,2.6573726654052736,13.716543769836424,4.3140373706817625,2332.6099650065103,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 02:00:00,19404.277734375,95.89999847412108,0.0,7.0268051170744,1.7398746490478516,1.673538725823164,1.5,4846.638293813541,2.6523584842681887,13.709671211242677,3.6262646198272703,2304.9044647216797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 02:10:00,16545.9203125,42.52000122070312,0.0,6.701013853494078,2.233379530906677,2.0206163100898267,1.5,4226.874557300451,2.608498525619507,13.709671211242677,3.188215208053589,2324.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 02:20:00,8738.9,70.68000030517578,0.0025462966412305,6.024419119302183,2.8034186124801637,0.8813657455146313,1.481064,2868.4077859734593,2.622642707824707,13.701172065734864,2.6814611911773683,2324.3633626302085,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 02:30:00,10505.99990234375,98.0999984741211,0.0094907414168119,5.370067217294126,3.235399842262268,0.9710648231208324,1.3698464,2815.723689555448,2.6425221920013433,13.699363517761231,2.265261507034302,2301.2152506510415,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 02:40:00,18208.327734375,87.71999893188476,0.0152777783572673,4.841811850015074,3.4710108995437623,1.7434896163642406,0.7574568,4352.6938611448595,2.5505768775939943,13.691948699951173,1.964052605628967,2260.763916015625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 02:50:00,17413.00234375,3.7799999237060553,0.0226851859129964,4.508983042184264,3.8539071321487426,0.7811776675283909,0.0,304.18250364926314,2.5768865585327148,13.692310523986816,1.6746827840805054,2260.8506876627603,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 03:00:00,13751.8982421875,0.0,0.0034722223877906,3.854110672418028,3.993481850624085,0.1104600720107555,0.0,0.0,2.5439568042755125,13.70623550415039,1.4443757772445678,2300.6365763346353,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 03:10:00,19844.1865234375,4.420000076293945,0.0,3.5806082748807966,3.6166082620620728,0.1077835671603679,0.433881,322.45704074559796,2.5331235408782957,13.709671211242677,1.3784889936447144,2282.638916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 03:20:00,27008.637109375,75.07999877929687,0.0,4.017311384622007,3.167652201652527,0.6404622122645378,1.0793327,4410.702095262794,2.5359079360961916,13.716363143920898,1.5740487098693847,2253.3275553385415,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 03:30:00,23539.784765625,56.75999908447265,0.0,4.414124205056578,3.004856324195862,1.738208907097578,1.1105516,4953.400084785319,2.4744672775268555,13.719799423217774,1.6804985046386718,2276.9096883138022,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 03:40:00,12538.8732421875,59.13999862670899,0.0,4.636903097573668,3.395009064674378,0.4319480769336223,1.1692804,2301.5085139447992,2.574726104736328,13.731915855407715,1.6283822536468506,2225.1156616210938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 03:50:00,17943.3927734375,96.1999969482422,0.0,4.4636147522367535,3.5618993997573853,0.5491898111999035,1.159524,3684.279998509976,2.5975736141204835,13.737702941894533,1.4721747159957883,1744.5436314174108,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 04:00:00,21983.911328125,96.1999969482422,0.0,4.490433790627867,3.623050522804261,1.7097981683909893,1.1397324000000002,5966.907392549749,2.5742799758911135,13.747287559509278,1.4617262601852417,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 04:10:00,11374.02197265625,96.1999969482422,0.0,4.551675321999937,3.951892018318176,2.266637747734785,1.115109,3523.807479484426,2.571661710739136,13.744032096862792,1.4502233266830444,2357.8868582589284,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 04:20:00,10332.91650390625,96.1999969482422,0.0,4.551675321999937,4.662724709510803,0.6995985470712185,1.080832,2950.583153067071,2.5891062736511232,13.75470199584961,1.3288852453231812,2333.4780069986978,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 04:30:00,18081.9416015625,96.1999969482422,0.0,4.551675321999937,5.001467633247375,1.0099103026092051,1.058382,3714.2900409813496,2.5612578868865965,13.75831871032715,1.0259114980697632,2344.097265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 04:40:00,18356.5140625,88.03999938964844,0.0003472231328487,4.551675321999937,5.096510720252991,1.3130244426429272,1.034573,3109.1834365858945,2.600016689300537,13.748734474182127,1.058007836341858,2338.888916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 04:50:00,25044.38515625,67.15999908447266,0.0032407417893409,3.50994515651837,5.518916630744934,1.619737338274717,1.049817,3783.82362678964,2.5871565341949463,13.745659828186035,1.00645592212677,2276.331034342448,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 05:00:00,24697.926171875,33.279999542236325,0.0121527785435318,2.798124697152525,5.965841507911682,1.0562066368758678,1.0376188,2873.9603922739534,2.6415331840515135,13.730650329589844,0.786937701702118,2278.067097981771,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 05:10:00,20719.6765625,22.679999923706056,0.0206018525175749,2.3503762745298444,6.557086682319641,0.7446289025247097,0.203695,1316.1709181685455,2.6039963722229005,13.717990684509278,0.6587299942970276,33.56481424967448,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 05:20:00,19686.173046875,0.0,0.0282407415797932,1.7505209469236434,6.820926022529602,0.1168258123099803,0.0,0.0,2.6192389011383055,13.708224487304689,0.5291436910629272,2289.3518880208335,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 05:30:00,22210.844921875,0.0,0.0048611113801598,1.5239846014417708,6.641954445838929,0.1079644113779067,0.0,0.0,2.626596689224243,13.701714515686035,0.5014070808887482,2328.4143269856772,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 05:40:00,15188.9681640625,0.0,0.0,1.5178615354932845,6.172888207435608,0.1077835671603679,0.0,0.0,2.6862059593200684,13.69285316467285,0.5675392389297486,2292.013916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 05:50:00,13807.8744140625,0.0,0.0,1.929097702447325,5.678713250160217,0.1059027798473834,0.0,0.0,2.6963096141815184,13.698821449279786,0.7902306914329529,2333.333349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 06:00:00,14805.298046875,0.0,0.0,2.3236444019712508,5.149042725563049,0.1045283563435077,0.0,0.0,2.7271986961364747,13.699363517761231,1.0479435205459595,2260.763916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 06:10:00,6355.10615234375,0.0,0.0,2.8642172359861435,4.590169453620911,0.1052517369389533,0.0,0.0,2.7614964485168456,13.694118690490722,1.340571403503418,2277.4057094029017,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 06:20:00,9734.4166015625,0.0,0.0,3.2377056621946396,4.085161280632019,0.1045283563435077,0.0,0.0,2.799689531326294,13.691044235229493,1.6125583171844482,2290.277783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 06:30:00,20915.7791015625,47.41999893188476,0.0,3.699492552224547,3.60257728099823,0.3215422384440898,1.080088,2944.6035860406455,2.83861083984375,13.684353065490722,1.921399188041687,2274.1608276367188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 06:40:00,16175.1353515625,77.95999908447266,0.0,4.118362905923277,3.1587218999862676,1.330729191750288,1.0853826,4690.837355831451,2.88500919342041,13.67332191467285,2.242579793930054,2216.6884002685547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 06:50:00,9676.08916015625,58.94000015258789,0.0,4.5201487564481795,3.312397503852844,0.897786482423544,1.1386931,2695.619343563177,2.8912169456481935,13.661385536193848,2.318262529373169,1316.2615966796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 07:00:00,8219.5333984375,98.61999969482422,0.0,4.219110109750181,3.7425660371780394,0.2967664934694766,1.1334814000000002,2264.482740418573,2.8615156173706056,13.65288562774658,1.9263216972351072,171.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 07:10:00,15984.323828125,99.0,0.0,3.6487344765104353,3.8902911901474,1.397569435089827,1.0793019,4535.484600119789,2.784464931488037,13.644386291503906,1.6357552051544189,2351.4178263346353,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 07:20:00,12304.526171875,99.0,0.0,3.5795683884061873,4.242613530158996,2.220630805939436,1.070326,4405.5288426739,2.8209016799926756,13.637152862548827,1.4414269924163818,2340.2777797154017,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 07:30:00,6657.6072265625,99.0,0.0,2.9980383896268905,4.752414727210999,1.348307316750288,1.0485524,3162.49239443479,2.830314302444458,13.633355140686035,1.184820342063904,2370.4427337646484,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 07:40:00,6859.43330078125,99.0,0.0047453712671994,2.351597073022276,5.277469277381897,0.727629479020834,1.0173157,2345.5215267628246,2.8285728454589845,13.621961212158205,0.971973180770874,2300.6366170247397,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 07:50:00,9666.3333984375,60.12000045776367,0.0107638893648981,1.7159364485181867,5.560610222816467,0.97222223803401,0.2,1781.1998104109448,2.8119429111480714,13.609482955932616,0.7937747478485108,2319.553024291992,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 08:00:00,15731.0712890625,0.0,0.0173611117992549,1.4884762787260115,5.9141501665115355,0.1539894379675388,0.0,0.0,2.885943460464478,13.607674598693848,0.7118844866752625,2372.3958435058594,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 08:10:00,21536.333984375,0.0,0.0034722227603196,1.4884762787260115,5.831921887397766,0.10807291790843,0.0,0.0,3.031257915496826,13.59953689575195,0.6590104222297668,2307.2916666666665,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 08:20:00,14234.8044921875,0.0,0.0,1.3213225149549543,5.297036576271057,0.1065176539123058,0.0,0.0,3.0841301918029784,13.60111927986145,0.9573426961898804,2762.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 08:30:00,10082.7333984375,0.0,0.0,1.5239747785963118,4.795337510108948,0.1046489216387271,0.0,0.0,3.125490665435791,13.603153991699216,1.2623735427856446,4321.552629743303,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 08:40:00,17515.0111328125,0.0,0.0,1.9239914440549917,4.2726886510849,0.1047092042863368,0.0,0.0,3.180326461791992,13.614727210998534,1.6148064374923703,2865.0173136393228,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 08:50:00,22564.48359375,0.0,0.0,2.385744812432677,3.6683136224746704,0.1046187803149222,0.0,0.0,3.210906982421875,13.61328067779541,1.914698362350464,2220.630818684896,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 09:00:00,11178.5681640625,47.2799991607666,0.0,3.1957431816495956,3.0430490732192994,0.1975730638951062,1.0452998,1552.5774536514198,3.2155107498168944,13.615450859069824,2.300627565383911,2308.7384236653647,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 09:10:00,7619.05439453125,84.0,0.0,3.578349640313536,2.572939324378967,0.1564911293486754,1.0627931,1545.276108361236,3.245586061477661,13.60821762084961,2.4469345569610597,2305.8449096679688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 09:20:00,16245.709765625,98.3000030517578,0.0,4.067973902169615,2.3306711435317995,0.2903645806014537,1.0808801,3185.758543959144,3.227939319610596,13.608036613464355,2.4266358375549317,2321.9246651785716,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 09:30:00,23407.637890625,98.01999969482422,0.0,4.2814200424589215,2.147576832771301,1.180844872444868,1.1018181,5152.812572037978,3.226668357849121,13.59845199584961,2.287606382369995,3092.556427001953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 09:40:00,16414.20078125,82.55999908447265,0.0,4.458444120828062,2.560114884376526,1.41861979290843,1.1369408,4511.681635707997,3.2207563400268553,13.59519691467285,2.033139705657959,4076.497528076172,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 09:50:00,12649.2,83.7999984741211,0.0002314817160367,3.7387991451658302,3.017390179634094,0.7389322631061077,1.0951762,2734.250891728303,3.2531253814697267,13.583442306518554,1.6307038068771362,3929.315412248884,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 10:00:00,19782.5484375,96.62000122070312,0.0055555563420056,3.203197004739195,3.3957302808761596,1.2783926539123058,1.0575589,4717.148486102248,3.2373912811279295,13.58018684387207,1.3238354444503784,2315.393513997396,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 10:10:00,15930.658984375,67.40000076293946,0.0111111117526888,2.549890711251646,3.879287505149841,1.2282986255983512,1.023248,3555.9142072342847,3.2656977653503416,13.572591400146484,1.0550397634506226,2301.4632742745534,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 10:20:00,16581.9708984375,42.68000030517578,0.017708333954215,2.11704325908795,4.516236615180969,1.4190538220107556,1.0043855000000002,2835.3207718465646,3.2474703788757324,13.565357208251951,0.864851999282837,2234.374986436632,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 10:30:00,12274.416796875,36.3,0.0199074081378057,1.5000667595304549,5.076438069343567,0.4836516074836254,0.4,1365.346314305196,3.299294137954712,13.556134033203126,0.6757915616035461,2358.9409790039062,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 10:40:00,17615.051171875,0.0,0.0188657413003965,0.9707147979177536,5.29825804233551,0.136718750745058,0.0,0.0,3.251592826843262,13.556857681274414,0.5275409936904907,2352.539077758789,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 10:50:00,20149.001171875,0.0,0.0,0.6502871894277631,4.981925129890442,0.1080548334866761,0.0,0.0,3.2043147563934324,13.55667667388916,0.4400915265083313,3933.15966796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 11:00:00,14878.05859375,0.0,0.0,0.7068807625211775,4.378491663932801,0.1045283563435077,0.0,0.0,3.054923343658447,13.560052235921225,0.507705694437027,4080.150472005209,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 11:10:00,11149.366796875,0.0,0.0,1.1803901457227766,3.762263226509094,0.1045283563435077,0.0,0.0,2.964614725112915,13.57494239807129,0.6414764761924744,4079.4064825148807,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 11:20:00,12531.866796875,0.0,0.0,1.5651524328626694,3.2205856084823608,0.1045283563435077,0.0,0.0,2.963163471221924,13.574897289276125,0.8255124449729919,2644.856719970703,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 11:30:00,17799.3154296875,0.0,0.0,2.404718162957579,2.7011616945266725,0.1045283563435077,0.0,0.0,3.0413433074951173,13.57210922241211,1.132347559928894,2317.418965657552,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 11:40:00,13989.41796875,46.859999084472655,0.0,3.193816187325865,2.27859308719635,0.1573350749909877,1.0484897,1499.8768380475458,3.041911745071411,13.57910213470459,1.295995020866394,3273.148206922743,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 11:50:00,20358.3994140625,80.78000030517578,0.0,3.6290670418180526,1.8585736751556396,0.7512297841409842,1.0639894,4213.766679212937,3.001843214035034,13.58253803253174,1.312949275970459,4994.068359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 12:00:00,15739.248828125,91.0,0.0,3.939061834756285,1.734259009361267,0.9212239198386668,1.0759627,4280.1846374903525,2.9934216499328614,13.60080337524414,1.326009464263916,2319.8785095214844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 12:10:00,17476.3310546875,97.0999984741211,0.0,4.191547968331724,1.939836645126343,1.317563682049513,1.0957909,4627.745793015188,2.9616192817687987,13.573857498168945,1.3329380750656128,2307.8341522216797,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 12:20:00,15545.5181640625,97.0999984741211,0.0,4.525981810037047,2.5197092294692993,1.398383241146803,1.1250776,3846.452896405329,3.0480222702026367,13.582719039916991,1.1121662855148315,2364.8727349175347,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 12:30:00,13398.0365234375,97.0999984741211,0.0002314817160367,3.377491381112486,3.2417853116989135,1.294487835218509,1.1008768000000002,2927.897020928901,3.0442104816436766,13.572048950195311,0.727283263206482,2356.894862583705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 12:40:00,21623.505859375,93.69999847412107,0.0027777787297963,3.0416697048582138,3.6990722894668577,1.3747106842696666,1.041788,4056.6956782578777,3.053601026535034,13.570964050292968,0.5699957013130188,4286.072618272569,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 12:50:00,19185.3076171875,37.57999954223633,0.0063657410442828,2.2334269070066513,4.218185257911682,1.5864438824355602,1.0208452,3087.1514975177024,3.0189356803894043,13.564814567565918,0.4241108357906341,4257.118139648437,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 13:00:00,14247.632421875,54.060000610351565,0.0113425932824611,1.8621821188367904,4.868158936500549,0.5718315951526165,1.0,2432.29803477923,3.0407740592956545,13.566623306274414,0.3432269275188445,4169.394775390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 13:10:00,24691.192578125,23.4399995803833,0.010416667163372,1.095028891507536,5.0992159128189085,1.2903645925223828,0.0,1646.4417456121105,3.0391432762146,13.55559139251709,0.2684835761785507,3974.305517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 13:20:00,19094.0501953125,0.0,0.0040509263053536,0.874530651513487,5.348332047462463,0.1227575249969959,0.0,0.0,2.9980581760406495,13.57675075531006,0.2322422116994857,1533.203140258789,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 13:30:00,12237.266796875,0.0,0.0,0.4593310319818555,5.055113053321838,0.1078739892691373,0.0,0.0,2.959700870513916,13.566080474853516,0.2231810450553893,2312.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 13:40:00,14457.7787109375,0.0,0.0,1.040257003251463,4.4516905546188354,0.1077835671603679,0.0,0.0,2.9313656806945803,13.5753493309021,0.340540474653244,2306.0980529785156,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 13:50:00,16286.9015625,0.0,0.0,1.413338925782591,3.956609511375427,0.1077835671603679,0.0,0.0,2.86679892539978,13.576931953430176,0.3844306170940398,2998.1192830403647,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 14:00:00,12230.0333984375,0.0,0.0,1.7333722614683211,3.299014353752136,0.1045283563435077,0.0,0.0,2.824457788467407,13.579644203186035,0.4774181246757507,4186.3426513671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 14:10:00,22341.80703125,0.0,0.0,2.417318966332823,2.8671208143234255,0.1043836809694766,0.0,0.0,2.8016626834869385,13.59772834777832,0.5765404582023621,4188.4766845703125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 14:20:00,23248.04140625,34.32000045776367,0.0,2.53594727749005,2.2000678539276124,0.1297260783612727,0.8220124,2759.141033144459,2.692535638809204,13.605505752563475,0.665839433670044,2583.984359741211,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 14:30:00,15605.16953125,80.5199981689453,0.0,3.4343009018339217,1.9096733808517456,0.8544560246169567,1.0390537,4169.767396424375,2.7841351509094237,13.606228637695311,0.9076608896255494,2291.666693793403,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 14:40:00,14195.48583984375,97.5999984741211,0.0,4.199566461984068,1.85392165184021,0.5449459863205751,1.0862964,3944.146455595726,2.932724285125732,13.59139919281006,1.013411605358124,2925.8295084635415,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 14:50:00,20839.10625,97.5999984741211,0.0,4.408302214089781,2.143308138847351,1.3168403320014477,1.1263868,4539.682784686692,2.818808317184448,13.587420654296874,0.8109158635139465,4230.555493164063,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 15:00:00,17945.672265625,97.5999984741211,0.0,3.6361309074796737,2.655140519142151,1.3613281421363357,1.0897287,3889.6516372282263,2.824629640579224,13.57982521057129,0.5808895826339722,4097.829833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 15:10:00,20724.884765625,87.05999908447265,0.0,3.2837951683439313,3.139994502067566,1.5426070146262645,1.056381,4488.002718065656,2.766788053512573,13.574580764770507,0.4280741512775421,4217.100744628906,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
