time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-11-30 15:20:00,20065.383203125,37.07999877929687,0.0,2.510535099450499,3.757614874839782,1.7150607757270335,1.0292862,4021.9364232240287,2.75520339012146,13.5651762008667,0.3211868166923523,1578.7326232910157,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 15:30:00,9962.85615234375,34.91999893188476,0.0005787041038274,2.01402652496472,4.451176762580872,0.7600549571216106,1.000053,2041.628870147522,2.805985927581787,13.559208106994628,0.2547428041696548,2325.520861816406,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 15:40:00,7883.0,63.02000045776367,0.0019675932824611,1.3905040048994124,4.77999165058136,0.3639322958886623,0.4,1356.7704473422327,2.8349520683288576,13.547091865539551,0.2054991066455841,2377.430554199219,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 15:50:00,16120.679296875,0.0,0.0015046298503875,0.9733364605344832,4.791527485847473,0.2096354179084301,0.0,0.0,2.7526927947998048,13.546910858154297,0.1829424053430556,3940.711999511718,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 16:00:00,20495.17578125,0.0,0.0,0.8870583199895916,4.631982827186585,,0.0,0.0,2.6253982543945313,13.553421020507812,0.17106654047966,4144.791796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 16:10:00,14889.824609375,0.0,0.0,0.8870583199895916,4.0262937307357785,0.1080548334866761,0.0,0.0,2.5833109855651855,13.571687316894533,0.1920870579779147,4065.779324001736,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 16:20:00,12343.7,0.0,0.0,0.8870583199895916,3.319681763648987,0.1054928662876287,0.0,0.0,2.555604124069214,13.58506989479065,0.3552015542984008,2244.032119750977,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 16:30:00,17567.86875,5.379999923706055,0.0,0.8870583199895916,2.629441833496094,0.1042872307201226,0.415545,403.9049232253449,2.573780298233032,13.58258318901062,0.6228980779647827,2317.584315708705,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 16:40:00,20343.671875,76.05999908447265,0.0,0.8870583199895916,2.110725522041321,0.3617621533572673,1.024038,3547.033911441498,2.679897928237915,13.575485229492188,0.7633605599403381,2367.795129394531,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 16:50:00,20218.076953125,91.88000030517578,0.0,2.7385431074537334,1.915064311027527,0.3193721078336238,1.0215425,2853.2511238825728,2.7855762004852296,13.578740119934082,0.8855022072792054,3962.8472900390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 17:00:00,26820.475390625,97.9000015258789,0.0,4.13067417377606,1.819750189781189,0.5800057701766491,1.0873255,4761.963159367559,2.7206795692443846,13.587059211730956,0.8207159280776978,4117.091037326389,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 17:10:00,27161.24951171875,97.9000015258789,0.0,4.387674572411925,1.7928107023239137,1.1257957153022289,1.1181136,6154.087954170962,2.5987411737442017,13.59537754058838,0.7633061707019806,2579.6441650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 17:20:00,20297.8755859375,43.57999954223633,0.0,4.770896818581969,2.103609728813171,2.1114727668464184,1.1554352,4106.571343044961,2.690663862228394,13.567889022827153,0.7790779590606689,2320.1196017795137,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 17:30:00,13031.3287109375,73.5599983215332,0.0,5.122898390237242,2.635866618156433,0.4522027038037777,1.2614428,2266.202629714428,2.7367562770843508,13.576750373840332,0.7205043375492096,2323.302476671007,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 17:40:00,19806.569921875,99.0,0.0,3.564579822961241,3.1001346349716186,1.00065104290843,1.1282805,3404.630152101575,2.7764049053192137,13.55414562225342,0.4278180241584778,3505.2083892822266,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 17:50:00,27128.234765625,77.18000106811523,0.0,3.8465087913908063,3.5515587091445924,1.7570891313254833,1.0704878,4461.702890282707,2.7190614700317384,13.55920867919922,0.3635599672794342,4052.469224717882,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 18:00:00,26970.3984375,32.779999542236325,0.0,2.9041442894376814,3.96985056400299,1.0432580880820752,1.0488947,3491.805521902259,2.684677791595459,13.54347496032715,0.2758428812026977,4053.645849609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 18:10:00,24295.83828125,47.17999954223633,0.0003472227603196,2.6814961933530865,4.4927376985549925,0.9432870410382748,1.0248347,3512.9940412234746,2.6860358715057373,13.543113136291504,0.2222105711698531,2817.129638671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 18:20:00,23760.036328125,47.79999923706055,0.003125001117587,1.8772105717100205,4.648285698890686,1.0234374694526196,1.0031371999999998,3331.937197148823,2.682644081115723,13.529187965393067,0.1939660191535949,2263.281262207031,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 18:30:00,26431.956640625,13.6,0.0068287042900919,1.81441977256909,5.173547959327697,0.6976273082196712,0.0,1071.876828030785,2.7565147399902346,13.529006958007812,0.1781021267175673,2330.208361816406,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 18:40:00,23991.492578125,0.0,0.0017361111938953,1.1581596397794782,5.381848073005676,0.1128472251196702,0.0,0.0,2.776960611343384,13.533754110336304,0.1636178314685821,3993.489486694336,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 18:50:00,22397.578515625,0.0,0.0,1.0676282190717756,4.979085755348206,0.1081452555954456,0.0,0.0,2.699820804595947,13.539631843566896,0.1627213180065154,4182.002298990886,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 19:00:00,17307.5421875,0.0,0.0,1.4161312126554548,4.359664893150329,0.1077835671603679,0.0,0.0,2.5585946559906008,13.550256729125977,0.2570018172264099,2658.5648600260415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 19:10:00,16788.9150390625,0.0,0.0,1.9748298668302595,3.615932154655456,0.1047092042863368,0.0,0.0,2.486325168609619,13.551161289215088,0.4276318311691284,2283.482160295759,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 19:20:00,12426.4107421875,0.0,0.0,2.8504155182279645,3.1835727453231812,0.104890052229166,0.213196,0.0,2.5019672870635987,13.55191453297933,0.7179912686347961,2355.9027709960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 19:30:00,17161.535546875,65.29999885559081,0.0,3.4127988361753525,2.8199309587478636,0.2367259785532951,1.061366,2318.982270621316,2.5139015197753904,13.5539644241333,0.815549349784851,2357.5149448939733,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 19:40:00,25388.90673828125,85.3499984741211,0.0,3.576332213822752,2.4039282500743866,0.5040750515957674,1.0632386,4015.238064515955,2.6286879181861877,13.550709009170532,0.9236066818237304,3100.15185546875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 19:50:00,25891.50625,87.28000030517578,0.0,4.274124624673277,2.3428255319595337,1.5494068078696728,1.0922783,5703.558507585799,2.612619638442993,13.560112571716308,1.0109445095062255,4192.621557617187,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 20:00:00,18279.3884765625,59.98000106811523,0.0,4.105685045663267,2.522651505470276,1.0083188824355602,1.097528,4632.92167761142,2.6120119094848633,13.57421875,0.8961249470710755,4149.999853515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 20:10:00,11239.8833984375,85.77999877929688,0.0,4.231551649514586,3.0296359777450563,0.5924479119479656,1.0999788,2243.6465610489877,2.613195371627808,13.560293579101565,0.9027087092399596,4075.086901855469,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 20:20:00,17282.66484375,97.1999969482422,0.0,4.35605726474896,3.4317758321762084,0.6309678815305232,1.1079578,3272.793497248368,2.607570028305054,13.55486831665039,0.8822202801704406,3908.179009331597,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 20:30:00,25127.424609375,61.64000015258789,0.0,3.75853290790692,3.640147995948792,2.0474536828696728,1.0929931,4688.189215107741,2.6048136711120606,13.547996520996094,0.6466456890106201,588.9756713867188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 20:40:00,17680.994921875,41.68000030517578,0.0,3.462180044595152,4.0779578447341915,0.7295283369719983,1.062297,3047.041310553248,2.6929704189300536,13.543655967712402,0.5331880569458007,2330.121533203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 20:50:00,12892.7001953125,71.22000122070312,0.0008101854473352,2.8432967686094344,4.721579003334045,0.9005172215402126,1.044709,2805.98575700644,2.6923078536987304,13.532986831665038,0.3927110910415649,3244.7915802001953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 21:00:00,22557.658203125,73.4000015258789,0.0014467602595686,2.3512638592161235,4.953986763954163,1.2410301022231578,1.008795,3605.0776158087137,2.675413131713867,13.527651548385622,0.3324279338121413,4168.055456542968,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 21:10:00,25421.4609375,40.6,0.0038194455206393,1.975292351190001,5.482160210609436,1.274142753332853,0.801398,3155.4733783643455,2.6336575508117677,13.521954345703126,0.2670760631561279,3595.775444878472,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 21:20:00,27095.099609375,1.0399999618530271,0.0092592600733041,1.5500421308912338,5.929070210456848,0.3302951402962207,0.0,116.20861621373903,2.6504895210266115,13.518879318237303,0.2231260508298874,2277.6041870117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 21:30:00,24192.69765625,0.0,0.0,1.0590169095434248,5.904172825813293,0.1101948333283265,0.0,0.0,2.66124849319458,13.527425289154053,0.2038976997137069,2331.2251499720983,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 21:40:00,18553.92109375,0.0,0.0,0.9737445616163312,5.413437104225158,0.1077835671603679,0.0,0.0,2.705676460266113,13.534207344055176,0.2055017054080962,2761.904854910714,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 21:50:00,23310.8234375,0.0,0.0,1.453460242692381,4.846910405158996,0.1077835671603679,0.0,0.0,2.6871743202209473,13.53624176979065,0.329623395204544,4225.074358258928,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 22:00:00,18516.2939453125,0.0,0.0,1.9114393734373152,4.25763041973114,0.1057339919110138,0.0,0.0,2.603835201263428,13.553421020507812,0.4656292736530304,4261.176239013672,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 22:10:00,13078.8673828125,0.0,0.0,2.3187694096006455,3.5961719751358032,0.1042872307201226,0.0,0.0,2.5778125762939452,13.562463521957396,0.6407306551933288,1659.7222442626953,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 22:20:00,21665.859765625,17.320000457763673,0.0,3.2453979038633407,2.9895888566970825,0.1340060755610465,0.6413080000000001,1025.861216199536,2.624658489227295,13.562463521957396,1.021036052703857,2311.135916573661,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 22:30:00,26908.24296875,79.0999984741211,0.0,3.951435472909361,2.4772302389144896,0.8753616861999035,1.0749971,4773.655487770572,2.6323071002960203,13.569878768920898,1.3014581441879272,2341.5798461914064,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 22:40:00,23864.89765625,70.47999877929688,0.0,4.334145166818052,2.3754322290420533,1.1178023777902126,1.1145514000000003,4554.291735436088,2.6204142570495605,13.57114486694336,1.2955153942108155,2366.898152669271,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 22:50:00,17580.35078125,79.67999725341797,0.0,4.531962110940367,2.677303338050842,0.8632088951766491,1.1374936,3672.406510014329,2.6101272106170654,13.566623115539551,1.209879994392395,3955.902856445312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 23:00:00,21104.931640625,96.52499771118164,0.0,4.3859149240888655,3.116444706916809,1.2196180157363414,1.154232,4493.977993239445,2.4795092940330505,13.563186836242677,1.0641388297080994,3584.635363769531,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 23:10:00,22044.765234375,68.52000045776367,0.0,3.904202511254698,3.575094389915466,1.852213566750288,1.0986182,4734.093450344759,2.474446725845337,13.551793670654297,0.8370089173316956,2301.2153076171876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 23:20:00,13084.7052734375,39.81999969482422,0.0,3.305835249368102,4.111636471748352,0.8015769772231579,1.060098,2033.695318223926,2.5591483116149902,13.545102500915528,0.6537770628929138,2327.864599609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 23:30:00,13493.037890625,89.7,0.002083334326744,2.7835228943265973,4.475302720069886,0.6342230774462223,1.0385462,2697.2303495883584,2.582238531112671,13.54022045135498,0.4889412373304367,2349.633544921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 23:40:00,22867.807421875,84.64000091552734,0.0046296305954455,2.223726942483336,4.679799580574036,1.6871382646262645,1.005236,4516.979787879519,2.577350902557373,13.52882709503174,0.4043078064918518,3257.03134765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-11-30 23:50:00,21953.503515625,33.79999923706055,0.0038194458931684,2.008508517686278,5.176836609840393,1.6084345988929272,0.8,3309.6625281605097,2.580886697769165,13.527199745178226,0.3404521048069,2965.2776963975693,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 00:00:00,13092.46328125,1.0800000190734864,0.0090277785435318,1.5945861362852156,5.524806618690491,0.3979492373764515,0.0,86.02225244170043,2.5733545303344725,13.527199745178226,0.2727795839309692,2047.5501437717016,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 00:10:00,19533.7236328125,0.0,0.0,1.5945861362852156,5.6033460855484005,0.1099537052214145,0.0,0.0,2.589316463470459,13.53375482559204,0.2514935016632079,2358.1349051339284,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 00:20:00,13714.3171875,0.0,0.0,1.126291360799223,5.24805634021759,0.1077835671603679,0.0,0.0,2.572020959854126,13.53624153137207,0.2507241576910018,2347.8009236653647,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 00:30:00,7955.8875,0.0,0.0,1.2790364288724958,4.81281054019928,0.1081452555954456,0.0,0.0,2.535953903198242,13.545283317565918,0.410620766878128,2359.5196533203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 00:40:00,5925.45,0.0,0.0,1.6934882425703108,4.29850914478302,0.106457371264696,0.0,0.0,2.502775716781616,13.544921684265136,0.5623422622680664,3795.2474822998047,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 00:50:00,6764.2833984375,0.0,0.0,2.1046622776426376,3.786539149284363,0.1056134266157944,0.0,0.0,2.408206415176392,13.560655117034912,0.7707051753997802,2798.936719894409,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 01:00:00,12354.05,0.0,0.0,2.4966748260892926,3.1692712545394897,0.10416666790843,0.0,0.0,2.4468647480010985,13.576630274454752,0.9008089184761048,2259.920654296875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 01:10:00,11694.4666015625,0.0,0.0,2.9316966556943953,2.481379175186157,0.1045283563435077,0.0,0.0,2.374108982086182,13.578740119934082,1.2122297048568726,2312.3553670247397,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 01:20:00,9706.31640625,0.0,0.0,3.825478413049132,2.049032378196716,0.10416666790843,0.0,0.0,2.450132703781128,13.584707641601565,1.6036279201507568,2372.8918805803573,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 01:30:00,7659.66669921875,0.0,0.0,3.867875435296446,1.585010826587677,,0.0,0.0,2.412154769897461,13.588685989379885,1.533607578277588,2347.916650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 01:40:00,11198.2833984375,0.0,0.0,4.458646490518005,1.026988136768341,0.1045283563435077,0.0,0.0,2.4032633304595947,13.58416509628296,1.886180639266968,2331.5972290039062,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 01:50:00,8303.8984375,0.0,0.0,4.910783579293638,0.7107356309890747,0.1045283563435077,0.0,0.0,2.4294842720031737,13.5971253712972,2.054448127746582,2347.0982491629466,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 02:00:00,7380.041015625,0.0,0.0,5.043955805245787,0.4876921653747558,0.10416666790843,0.0,0.0,2.4739031314849855,13.59750247001648,2.190463399887085,2315.2281668526784,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 02:10:00,11062.45,0.0,0.0,5.64590215915814,0.4403111174702643,0.10416666790843,0.0,0.0,2.4419640064239503,13.597276210784912,2.8920875072479246,2350.6944580078125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 02:20:00,12660.6166015625,0.0,0.0,6.011598398629576,0.4599726647138594,0.1045283563435077,0.3,0.0,2.471549129486084,13.597728729248049,3.6850868225097657,2338.5416259765625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 02:30:00,7382.64453125,63.81999893188477,0.0,6.339296534005553,0.5113461643457413,0.1208948213607072,1.498732,2056.3170032271173,2.615034341812134,13.594111442565918,4.486998558044434,2377.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 02:40:00,10145.26669921875,89.35999908447266,0.0,6.811190035287291,0.5202623218297958,0.1655815981328487,1.5,2535.9647058810524,2.748861026763916,13.579644203186035,5.444290733337402,2334.0567423502603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 02:50:00,21819.020703125,99.0,0.0,7.071593191567809,0.5023469716310501,1.144476991146803,1.5,5609.660827283265,2.6844895362854,13.572591590881348,5.54192476272583,2283.709513346354,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 03:00:00,20171.84453125,98.34000091552734,0.0,6.853755476418883,0.5543994188308716,1.5100550167262554,1.5,4890.682585868711,2.5545903205871583,13.566080474853516,4.980254077911377,2297.4537353515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 03:10:00,24657.01796875,99.0,0.0,6.574290564004332,0.8664224147796631,1.4240451268851757,1.5,5287.194031887719,2.575383949279785,13.561378479003906,4.329481410980224,2292.3899943033853,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 03:20:00,24051.266015625,99.0,0.0,5.931998445931822,1.3251230001449583,2.0201099805533884,1.4802804,5756.7039955938635,2.554385948181152,13.555048561096193,3.532995176315308,2280.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 03:30:00,18059.840234375,99.0,0.0,5.394177153054625,1.9436892032623292,1.6656539134681223,1.360904,4101.210507764904,2.5736618518829344,13.553421020507812,3.0174759864807132,2278.397792271205,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 03:40:00,20518.269921875,99.0,0.0017361119389533,4.721337797585875,2.49781539440155,1.03580729290843,1.2521136,3975.151607591116,2.5602222442626954,13.546730041503906,2.4551114559173586,2291.1706019810267,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 03:50:00,24503.894921875,81.85999984741211,0.0079861115664243,4.00674257511273,2.950240397453308,1.6727430276572703,1.1169284000000002,4871.843266111057,2.6099650859832764,13.542932510375977,2.0890790462493896,451.041650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 04:00:00,18593.2025390625,37.94000015258789,0.0118055563420057,3.6916253590025008,3.367983508110046,1.092809622734785,0.860997,2937.203154877453,2.632237958908081,13.536784553527832,1.7920706272125244,588.5416870117188,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 04:10:00,15706.123046875,2.8,0.0253472230862825,3.6916253590025008,3.814906859397888,0.1963975735008716,0.0,162.46318703577657,2.6557406425476073,13.533529281616213,1.7920706272125244,2362.5992606026784,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 04:20:00,23579.6015625,0.0,0.0,3.6916253590025008,3.7527690172195434,0.1097728610038757,0.0,0.0,2.601814794540405,13.54483127593994,1.3299329996109008,2353.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 04:30:00,15723.780078125,0.0,0.0,3.6916253590025008,3.292284035682678,0.1077835671603679,0.247412,0.0,2.6534564018249513,13.54370141029358,1.2109092473983765,2318.431681315104,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 04:40:00,18794.7955078125,63.33999938964844,0.0,3.393367912713438,2.7165016412734984,0.2608506955206394,1.2024368,2684.0660441190166,2.6638181686401365,13.545283317565918,1.4754940271377563,2262.499951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 04:50:00,26510.83515625,85.08000030517579,0.0,3.0903869652189315,2.312626838684082,0.6667390160262585,1.0392809,3966.976475774172,2.6829931259155275,13.54890022277832,1.673158884048462,2343.625994001116,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 05:00:00,27342.3171875,98.1999969482422,0.0,3.5763515018858016,2.2560781240463257,0.7842881731688977,1.05724,4003.347708871711,2.674002981185913,13.563186836242677,1.7970301151275634,2304.6875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 05:10:00,27529.15859375,98.1999969482422,0.0,3.5620742821134628,2.5355540513992314,0.7179542742669582,1.068552,3801.499105949942,2.702757406234741,13.570964050292968,1.7233519315719603,1500.4340209960938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 05:20:00,27494.44921875,98.1999969482422,0.0,3.5980843090452255,2.749326300621033,0.7813223414123058,1.069397,4101.537166489957,2.718849945068359,13.581091499328611,1.703939890861511,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 05:30:00,27435.68984375,97.83999786376954,0.0,3.653085901681334,2.8500850915908815,1.2361111335456372,1.07223,4492.279953740688,2.6759978771209716,13.57114486694336,1.6380852937698365,1557.870340983073,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 05:40:00,26933.05078125,68.88000030517578,0.0,3.5464026951231062,3.290413737297058,1.623336236923933,1.068701,4482.436483182498,2.7234591484069823,13.577836227416991,1.551648497581482,2312.872052873884,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 05:50:00,20691.73046875,47.15999984741211,0.0,3.0076897644437848,3.7360663175582887,0.7335069350898266,1.0498237,3196.408426813262,2.6828612327575683,13.587601470947266,1.284951424598694,2365.823416573661,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 06:00:00,19443.95546875,80.82000122070312,0.0,2.6623765968717636,4.073010563850403,1.0041955880820752,1.024169,4215.682682568615,2.756338596343994,13.580367851257323,1.2173835515975953,2337.287801106771,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 06:10:00,20973.997265625,77.63999938964844,0.0,2.6529296421445907,4.370912766456604,1.2732204847037791,1.0232579999999998,4292.464380251724,2.744917106628418,13.580729675292968,1.305991244316101,2248.4085896809897,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 06:20:00,20859.034375,44.52000122070312,0.0042824082076549,2.15235147709027,4.789388680458069,1.4572482518851757,1.0074743,3917.1255959399023,2.7844511032104493,13.573676681518554,1.0604130506515503,2241.8154645647323,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 06:30:00,11892.62890625,26.280000305175783,0.0106481490656733,1.7600418352521956,5.337097191810608,0.5350296758115292,0.4,1645.6930729683834,2.785714101791382,13.57186813354492,0.932535982131958,1282.6140834263392,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 06:40:00,14138.4583984375,0.0,0.0118055559694766,1.22739424938336,5.719570279121399,0.1190682895481586,0.0,0.0,2.799016761779785,13.574761581420898,0.7405207753181458,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 06:50:00,14094.75595703125,0.0,0.0,0.8964824699796734,5.4643861055374146,0.1117621548473835,0.0,0.0,2.8389541625976564,13.569019556045532,0.6484506964683533,2354.1666870117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 07:00:00,6452.240625,0.0,0.0,1.018658568803221,5.0612163782119755,0.1077835671603679,0.0,0.0,2.6628583908081054,13.571053504943848,0.8266125082969665,2333.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 07:10:00,6903.505078125,0.0,0.0,1.3051658892072735,4.585826182365418,0.1076931450515985,0.0,0.0,2.655387353897095,13.583260917663576,0.9687846422195434,2308.449157714844,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 07:20:00,9080.9833984375,0.0,0.0,1.536948921624571,3.9332297086715697,0.1078739892691373,0.0,0.0,2.69567346572876,13.583080101013184,1.3896483778953552,2340.1331583658853,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 07:30:00,15156.2017578125,31.41999969482422,0.0,2.203215744439513,3.428386950492859,0.1922984185318151,0.8073495000000002,1868.1630790181296,2.8317089080810547,13.588685989379885,1.994635772705078,2291.087931315104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 07:40:00,18520.708984375,78.75999908447265,0.0,2.445762922707945,3.02113516330719,1.0919415406882762,1.0069975,4071.6476298706343,3.0584339141845702,13.583080101013184,2.379025459289551,2274.8015485491073,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 07:50:00,17778.282421875,86.17999877929688,0.0,2.9622189545072617,3.0786114931106567,0.7680844716727734,1.0255825,3871.7565939279,3.0561519622802735,13.577293205261231,2.7778515338897707,2241.3194580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 08:00:00,18607.7611328125,93.83999938964844,0.0,3.037167074624449,3.437546467781067,1.310474555939436,1.0408110000000002,4760.519641762121,3.0787135124206544,13.576027488708496,2.2773028135299684,2262.2768205915177,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 08:10:00,12269.447265625,78.53999938964844,0.0,3.037167074624449,3.962172818183899,1.274811976402998,1.021003,4249.940487852594,3.0857754707336427,13.570421409606933,1.8575353145599365,2294.270846896701,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 08:20:00,8810.98349609375,86.77999877929688,0.0,2.450336363259703,4.414867615699768,0.7291666559875012,1.00278,3404.4920902353933,3.107304096221924,13.572048950195311,1.5573081731796266,2326.8849051339284,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 08:30:00,9034.40009765625,40.279999542236325,0.0024305563420056,1.1140938066877424,4.733038830757141,0.9029947988688946,0.0,1871.2774687783856,3.0140272617340087,13.570602416992188,1.2872130632400514,2317.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 08:40:00,7393.6666015625,0.0,0.0064814819023013,0.8827905678190289,4.913260388374328,0.1223415825515985,0.0,0.0,3.0006312847137453,13.573676490783692,1.1048292756080629,2330.555517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 08:50:00,13985.6541015625,0.0,0.0,0.5094627284444868,4.457705855369568,0.1076931450515985,0.0,0.0,3.0395039558410644,13.578559112548827,0.9603071808815002,2308.33330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 09:00:00,20487.456640625,0.0,0.0,0.6910841488279401,3.9713207483291626,0.1077835671603679,0.0,0.0,3.139695644378662,13.57806134223938,1.17390216588974,2306.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 09:10:00,21131.1234375,5.8599998474121096,0.0,1.2212890171445907,3.392002749443054,0.1078559048473834,0.4,527.326964072666,3.0866963386535646,13.585611343383787,1.6944957494735715,2318.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 09:20:00,20932.568359375,75.84000244140626,0.0,1.5749812149442732,2.9321440935134886,0.6513310335576534,1.0,4580.513187403068,3.242770195007324,13.590675735473631,1.919255089759827,2361.1111328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 09:30:00,15884.106640625,78.04000244140624,0.0,1.985585215035826,2.814149498939514,1.1468460969626904,1.0,4407.708577724423,3.327758312225342,13.592483711242677,2.2133089065551763,3947.9166056315103,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 09:40:00,16220.2328125,89.43999938964843,0.0,2.2246679329313337,3.236023736000061,0.5954861097037792,1.001145,3709.8112643439135,3.352222728729248,13.599537658691409,2.1143104314804075,3276.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 09:50:00,21094.273046875,97.0,0.0,1.943729927483946,3.5872069597244263,1.9037904672324657,1.0,5880.905972592192,3.28017520904541,13.595558738708496,1.8274099349975583,2264.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 10:00:00,11791.3974609375,97.0,0.0,1.8361018204130233,3.960884690284729,1.9807942621409893,1.0,3912.814037626705,3.3719574928283693,13.59592056274414,1.6382877588272096,3121.7758265904017,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 10:10:00,7875.916796875,77.94000015258788,0.0,1.169138123933226,4.521693730354309,0.9710648231208324,0.4,1667.6198170383038,3.3597585678100588,13.595558738708496,1.2344303607940674,4209.0279296875,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 10:20:00,16244.3720703125,0.0,0.0,0.5312667989172041,4.788154435157776,0.3653790436685085,0.0,0.0,3.34792103767395,13.598813819885256,0.9602303624153136,3012.152783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 10:30:00,21052.445703125,0.0,0.0,0.2059629076160489,4.619185423851013,0.1096643544733523,0.0,0.0,3.198649072647094,13.620153427124023,0.7431712627410889,2326.512939453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 10:40:00,11981.0412109375,0.0,0.0,0.1812448048032819,3.994932055473328,0.1077835671603679,0.0,0.0,3.185462236404419,13.621781158447266,0.7550707459449768,2308.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 10:50:00,11971.6888671875,0.0,0.3091435205191372,0.839963557664305,3.2835946798324587,0.1075665540993213,0.0,0.0,3.140931177139282,13.627387428283692,1.0740059852600097,2339.930517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 11:00:00,18716.526171875,0.0,0.027777778636664,1.31626463169232,2.8194824934005736,0.1074218787252903,0.0,0.0,3.0205732345581056,13.63805694580078,1.170863938331604,2367.6215209960938,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 11:10:00,13836.0091796875,0.0,0.0243055563187225,1.5017005466856062,2.0814323663711547,0.1059751190245151,0.2,0.0,2.9222626209259035,13.64547176361084,1.2527590274810791,2382.9861328125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 11:20:00,10218.0333984375,66.21999931335449,0.0237268526107072,2.0061157249845563,1.5904088020324707,0.1260127328336238,1.0,2152.4503193499763,3.012029457092285,13.652524375915528,1.4468878746032716,4325.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 11:30:00,15635.095703125,88.75999908447265,0.023495371127501,2.3919455551542343,1.211670458316803,0.1668294314295053,1.002297,2395.2276027385515,3.126334857940674,13.645109939575196,1.5579171419143676,4088.5416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 11:40:00,26225.6234375,98.0999984741211,0.023495371127501,2.773435261193663,1.0133289694786072,0.7311198107898236,1.0199269000000002,4821.291590086452,3.158089542388916,13.64022750854492,1.585516905784607,4195.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 11:50:00,27199.180859375,73.23999938964843,0.0251157414866609,2.7753075622953474,1.2443345546722413,1.74869791790843,1.0349043999999998,5407.290023928517,3.1318338394165037,13.64221649169922,1.291749691963196,3277.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 12:00:00,22101.0265625,33.34000015258789,0.030324074719101,2.244122126046568,1.7531417608261108,0.9472656421363354,1.006634,4259.948314061393,3.228285217285156,13.638599967956544,1.05568106174469,2195.83330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 12:10:00,14197.1439453125,55.91999969482422,0.0368055563420055,1.753954365197569,2.2460714101791384,0.5463927301267782,1.0,2336.344707929565,3.2233347415924074,13.63841896057129,1.036921501159668,2284.027734375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 12:20:00,18720.4880859375,36.01999931335449,0.037384260073304,1.1123478912748397,2.480543303489685,0.5564959518611431,0.0,1445.8163158568636,3.214285945892334,13.635525512695311,0.7528635501861572,2350.04345703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 12:30:00,25171.087109375,0.0,0.0275462971301748,0.8830575370229778,2.6568557977676392,0.114583335071802,0.0,0.0,3.133995771408081,13.64239730834961,0.4651063442230224,2901.4136265345983,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 12:40:00,21833.25703125,0.0,0.0231481489026919,0.5276791953481733,2.210012936592102,0.1076027229428291,0.0,0.0,3.063597822189331,13.657768630981446,0.4081431090831756,4228.443461100261,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 12:50:00,21844.02421875,34.53999977111816,0.0231481489026919,0.7811509155668317,1.5998389720916748,0.1286410130560397,0.8,1722.3595686452777,2.987190341949463,13.673863983154297,0.5284775376319886,4050.636637369791,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 13:00:00,26299.31640625,79.93999938964843,0.0231481489026919,1.3129253649152817,0.9896746814250946,0.4057436369359493,1.0,4583.273921891884,3.0321146965026857,13.690320587158205,0.7692714214324952,2243.05557686942,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 13:10:00,27244.171484375,95.67999877929688,0.0231481489026919,2.140423562470823,0.8798570990562439,0.7054759971797466,1.0,5064.359601762122,3.1118625164031983,13.69068260192871,1.112572932243347,2316.66669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 13:20:00,27244.78515625,96.5999984741211,0.023379630385898,2.9195831322111188,1.1479076385498046,0.86870661303401,1.0240679,5226.925994670083,3.1329193115234375,13.703703308105467,1.0382720589637755,2400.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 13:30:00,25605.474609375,96.5999984741211,0.0238425933523102,2.774291803780943,1.3680482149124145,1.289351861923933,1.032109,6030.289173075524,3.0668134689331055,13.705692481994628,0.8657398819923401,3912.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 13:40:00,17792.667578125,96.5999984741211,0.0289351858664302,2.7584458851255476,1.7915289878845215,1.7193829827010632,1.0281600000000002,4928.354840581543,3.055818033218384,13.700448608398435,0.7141259431838989,4203.001046316965,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 13:50:00,16282.48203125,96.5999984741211,0.0322916673496364,2.3854869388975204,2.4568392515182493,0.9539568684995174,1.014859,3273.983665586622,3.095192241668701,13.699001884460449,0.564818286895752,2573.6400146484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 14:00:00,25107.1640625,89.43999938964843,0.0398148154839872,1.6162701391614973,3.011600661277771,1.4764178209006786,1.000067,3790.0554186483823,3.0774115562438964,13.691406059265136,0.3847509801387786,2352.777783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 14:10:00,25978.302734375,15.15999984741211,0.0376157414168118,1.1210400127805769,3.495858931541443,1.3084128908813,0.0,1060.137292094558,3.0943581104278564,13.691225242614744,0.2971438229084014,2768.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 14:20:00,23736.169921875,0.0,0.0252314822282641,0.6087853097356855,3.7644310712814337,0.1151982061564922,0.0,0.0,3.022599887847901,13.693214607238769,0.2263385951519012,4246.2383219401045,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 14:30:00,17176.2669921875,0.0,0.0231481489026919,0.2499310814775525,3.229136919975281,0.1077835671603679,0.0,0.0,2.9445316314697267,13.715639686584472,0.203873398900032,4239.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 14:40:00,10439.9498046875,0.0,0.0231481489026919,0.4037542902864515,2.4337871789932253,0.1077112294733523,0.0,0.0,2.974165678024292,13.717267608642578,0.2688984155654907,2403.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 14:50:00,18243.931640625,49.8799991607666,0.0224537044530734,1.3983213209547103,1.7985636949539183,0.1472800932824611,1.0,2182.4740958740463,3.0131279945373537,13.724863243103028,0.5629090070724487,2313.657430013021,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 15:00:00,23547.883203125,79.85999908447266,0.0222222229698672,2.2080064796842636,1.3981290340423584,0.6778067223727703,1.0,5607.468266773586,2.9132357597351075,13.724501419067384,0.8296913266181946,2382.2337646484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 15:10:00,19018.38046875,91.23999938964845,0.0232638896442949,2.8255986236967146,1.3675190925598144,0.8127170138061046,1.0183242,4728.155079996264,2.7622516632080076,13.719076156616213,0.8587573647499085,3892.07177734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 15:20:00,20939.14765625,97.23999938964845,0.0238425933523102,2.7680398964323105,1.7650591373443605,0.8744936518371105,1.032208,4064.846548435584,2.875427484512329,13.71672477722168,0.6413577675819397,4262.49990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 15:30:00,23200.2609375,97.21999816894532,0.0260416674194855,2.294992830697447,2.105092406272888,1.0185185484588146,1.012022,4190.96788626864,2.8442421436309813,13.710213661193848,0.4602313637733459,2886.65673828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 15:40:00,27181.730078125,69.7,0.0284722230397163,1.7631003641523422,2.362480044364929,1.682653372734785,1.0,4150.426641506379,2.856516647338867,13.70894718170166,0.337742269039154,2314.8871307373047,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 15:50:00,27271.42578125,19.35999975204468,0.028009260073304,1.3194541239179671,2.839242148399353,0.7181351482868195,0.4,1688.1254011760998,2.8909292221069336,13.708585739135742,0.2513304442167282,2356.597265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 16:00:00,27275.993359375,0.0,0.0255787044996394,0.8198587917722759,3.155088019371033,0.1192853040993213,0.0,0.0,2.787514162063599,13.706958389282226,0.2039639145135879,3296.2963053385415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 16:10:00,24522.794140625,0.0,0.0231481489026919,0.8198587917722759,3.1039997339248657,0.1077112294733523,0.0,0.0,2.7076542377471924,13.713649940490722,0.1721911251544951,4142.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 16:20:00,23098.611328125,0.0,0.0231481489026919,0.8198587917722759,2.406468462944031,0.1076388917863368,0.203365,0.0,2.6577003955841065,13.725224494934082,0.2055535465478896,3367.042928059896,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 16:30:00,15161.8513671875,65.49999923706055,0.0224537044530734,0.8198587917722759,1.5935005784034728,0.1389793138951063,1.007845,2510.577963459809,2.76108455657959,13.725767135620115,0.3513330340385437,2255.208349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 16:40:00,17375.28359375,88.55999908447265,0.0219907414866611,0.8198587917722759,1.24511878490448,0.1591435156762599,1.0,2328.4830482628427,2.871577262878418,13.729926490783692,0.6397028684616088,2285.763916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 16:50:00,25856.115234375,98.0,0.0219907414866611,1.6271716617979106,1.0784857273101809,0.3175636582076549,1.0,4116.236084143124,2.8256989479064942,13.73408489227295,0.7077830553054809,3156.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 17:00:00,27247.715625,98.0,0.0229166674194857,2.966425421182066,1.05664724111557,0.9301938585937024,1.0312362,5859.358680493404,2.803417205810547,13.73408489227295,0.6547387480735779,4308.159807477678,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 17:10:00,27060.401171875,76.82000122070312,0.0241898155771194,3.3273245357908308,1.3674513578414915,1.6958912305533886,1.052281,6030.9501535726795,2.7174899101257326,13.729564666748049,0.6084102511405944,3345.858084542411,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 17:20:00,21400.1265625,35.39999961853027,0.0280092599801717,3.0719978832639754,1.7813669919967652,1.3065442256629467,1.047308,2932.026649508946,2.74475622177124,13.727937316894533,0.4553595066070556,2325.000048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 17:30:00,21385.12890625,79.33999938964844,0.0322916674427687,2.3271071457304062,2.3017141103744505,0.6820264272391796,1.0179249,2968.3951765860284,2.8586964130401613,13.726309967041017,0.342524367570877,2367.6215006510415,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 17:40:00,27330.648046875,87.41999969482421,0.0326388895511626,1.8547457956708968,2.6897732496261595,1.4386212043464184,1.0,4246.004697878755,2.8149940013885497,13.718895149230956,0.2652465641498566,2354.8900349934897,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
