time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-01 17:50:00,26521.4234375,32.25999999046326,0.0326388897374271,1.4487198376096786,3.151465058326721,1.5083188943564891,0.6,3111.8213867371633,2.7717848777770997,13.716543769836424,0.2044776380062102,2367.1874651227677,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 18:00:00,18846.4591796875,0.0,0.0315972229000179,0.9514925026334822,3.532865786552429,0.2348572599391142,0.0,0.0,2.6748841285705565,13.716543769836424,0.1869112104177475,4248.119222005208,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 18:10:00,13105.1625,0.0,0.0232638896442949,0.4540462755598127,3.4254942655563356,0.1090494804084301,0.0,0.0,2.6044577598571776,13.727937126159668,0.1600342869758605,4112.84716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 18:20:00,19821.2833984375,0.0,0.0231481489026919,0.418614473287016,2.806550478935242,0.1079041299720604,0.0,0.0,2.554735374450684,13.73824462890625,0.1657391130924224,3039.930517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 18:30:00,27012.57578125,33.579999923706055,0.0226851859362795,1.1277771734632551,2.0882778644561766,0.2103226296603679,0.8,2173.7145110542724,2.5568727016448975,13.740233993530271,0.3770769000053405,2331.886657714844,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 18:40:00,27073.208203125,77.53999938964844,0.0222222229698672,2.3418302559293807,1.7306454181671145,1.1949508123099803,1.0,5469.1122158926855,2.7348557472229005,13.742404556274415,0.6950683951377868,2348.9584147135415,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 18:50:00,21409.634765625,62.35999984741211,0.0232638896442949,2.871146919671446,1.92332866191864,1.0629340343177318,1.0242538,3808.793373634288,2.821308183670044,13.743670082092285,0.7943398237228394,3449.218790690104,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 19:00:00,19278.89453125,79.75999755859375,0.0238425933523102,2.8924590134061874,2.337343859672546,0.7169596515595913,1.03542,4384.346116364433,2.6677716732025147,13.750543022155762,0.6434885382652282,4148.437465122768,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 19:10:00,22622.703125,91.079997253418,0.0252314822748302,2.7591505073942244,2.6549480676651003,1.282769101113081,1.029377,5010.066678092288,2.641275405883789,13.752712631225586,0.5767284393310547,3304.687438964844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 19:20:00,15899.982421875,40.81999893188477,0.0302083340473471,2.824915459100157,2.954931521415711,1.3514901392161849,1.024995,2860.866832625367,2.6330524921417235,13.743670082092285,0.5621976852416992,2322.1571044921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 19:30:00,18395.3865234375,66.91999893188476,0.0349537044763563,2.656881525460631,3.3864763498306276,0.7328559212386608,1.0374029,3280.356897230073,2.6289584159851076,13.74059600830078,0.4290421724319458,2307.7256876627603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 19:40:00,23510.090625,44.9,0.040625001117587,1.6254989885725082,3.671095013618469,1.5711805634200575,0.6,2950.803392899513,2.6656487941741944,13.73553237915039,0.2929320454597473,2370.081013997396,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 19:50:00,18138.451171875,0.0,0.0451388902962206,1.6427741312421855,4.245443940162659,0.237630204608043,0.0,0.0,2.6101033210754396,13.73245849609375,0.2545062035322189,2378.819384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 20:00:00,17376.0134765625,0.0,0.0253472230629994,0.826954510156065,4.071961379051208,0.1086275118092695,0.0,0.0,2.438290023803711,13.737702751159668,0.205350250005722,2795.882917131697,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 20:10:00,23476.8703125,0.0,0.0231481489026919,0.935560228768736,3.6021237134933473,0.1076027229428291,0.0,0.0,2.4894272327423095,13.744032096862792,0.205350250005722,4221.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 20:20:00,16752.4107421875,0.0,0.0231481489026919,1.2474673056043684,3.104988217353821,0.1076027229428291,0.0,0.0,2.445653772354126,13.750724029541017,0.3044646918773651,4244.79169921875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 20:30:00,14076.007421875,0.0,0.0231481489026919,1.9620151543058455,2.5915825366973877,0.1077835671603679,0.0,0.0,2.466308116912842,13.762116050720214,0.4833102524280548,1390.9722290039062,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 20:40:00,19701.14921875,48.91999969482422,0.0224537044530734,2.69834151500836,1.9588508605957031,0.3451424911618233,1.0241719,3157.2333469173027,2.480893135070801,13.75813808441162,0.8218767046928406,2369.212951660156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 20:50:00,12501.58203125,85.81999816894532,0.0222222229698672,3.543876221124082,1.627517247200012,0.7307581059634686,1.0512512,3324.684831833264,2.580175590515137,13.748734474182127,1.0712039470672607,2360.763916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 21:00:00,16690.60859375,99.0999984741211,0.0232638896442949,3.941261389199645,1.756855297088623,0.7348090283572674,1.0832486,3582.3991762824144,2.7143433570861815,13.744032096862792,1.010915184020996,2366.56747000558,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 21:10:00,20400.8171875,99.0999984741211,0.0253472229698671,3.4967656635679303,1.9611419200897215,1.403356497734785,1.0708490000000002,4581.896502244852,2.6916640758514405,13.738968467712402,0.7612154841423034,2355.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 21:20:00,15756.9955078125,99.0999984741211,0.0303240749053655,3.075899889413267,2.46742103099823,1.5591000966727733,1.047676,3886.926035759705,2.671712255477906,13.735713386535645,0.599021577835083,2392.708349609375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 21:30:00,15016.3943359375,95.86000061035156,0.036342593282461,2.488948538247496,3.0535961866378782,1.383969896286726,1.0242673,3601.2383812820103,2.6953537940979,13.735170364379886,0.4349372625350952,4309.0279296875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 21:40:00,20424.924609375,51.7,0.0414351861923932,1.8990788006223736,3.649726223945618,1.7489872865378857,1.0013535,3559.1574065895957,2.6229951858520506,13.726309967041017,0.3325080811977386,4190.97216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 21:50:00,19302.125,24.760000038146973,0.0420138899236916,1.4222754024900497,4.166986441612243,0.6153067342936993,0.4,1614.4472419909257,2.6917868137359617,13.726309967041017,0.2658964455127716,2978.81943359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 22:00:00,23611.6140625,0.0,0.0412037045694886,0.8299746775068341,4.376729035377503,0.1307147003710269,0.0,0.0,2.629220390319824,13.727937316894533,0.2240352094173431,2338.541748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 22:10:00,15737.7078125,0.0,0.023379630385898,0.637567772809416,4.108692955970764,0.1077112294733523,0.0,0.0,2.603361177444458,13.734808540344238,0.1994234949350357,2287.152734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 22:20:00,6859.04658203125,0.0,0.0229166674194857,0.7183758520521223,3.3674294710159303,0.1076027229428291,0.0,0.0,2.5499419212341308,13.73281936645508,0.2525929719209671,2288.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 22:30:00,11563.3998046875,0.0,0.0219907414866611,1.541427280846983,2.955115246772766,0.1077112294733523,0.0,0.0,2.551324701309204,13.735170555114744,0.4409556746482849,2308.0150553385415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 22:40:00,23861.42109375,0.0,0.0219907414866611,1.8836025738157331,2.52614266872406,0.1066984968880811,0.20129,0.0,2.513362121582031,13.734265804290771,0.5648890197277069,2330.1504720052085,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 22:50:00,26646.187109375,64.6399990081787,0.0219907414866611,2.198880579415708,2.1627848148345947,0.7601815648376942,1.0033117,4451.358048888171,2.6042789459228515,13.735396623611452,0.7345330476760864,2336.805517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 23:00:00,18270.6716796875,74.96000061035156,0.0226851859362795,2.668672420922667,1.952444648742676,0.8633535914123058,1.0142426,3340.0955745695815,2.606065034866333,13.73553237915039,0.8949528098106384,2297.222216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 23:10:00,18066.787109375,95.76000061035155,0.0231481489026919,2.96903939479962,1.984537363052368,0.627676498144865,1.0321396,4449.036182974732,2.5915793895721437,13.739872169494628,0.930710244178772,2344.6180419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 23:20:00,20223.65390625,96.4000015258789,0.0254629637114702,2.958435347024351,2.2043683767318725,2.0541811637580394,1.039579,6174.094968052482,2.5059921741485596,13.73806381225586,0.8558361530303955,2747.8918805803573,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 23:30:00,10136.11826171875,96.4000015258789,0.0271990747656671,2.971620371285826,2.6895183801651,1.8684896163642408,1.036104,3145.9736162892327,2.6167080402374268,13.734989547729493,0.830987524986267,4369.936279296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 23:40:00,9934.9166015625,96.4000015258789,0.0364583341404794,2.3413232349790634,3.368132710456848,0.4838686339557171,1.0268966000000002,1883.786230157862,2.6531259536743166,13.729926490783692,0.5870657086372375,4176.070556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-01 23:50:00,12945.85,87.32000122070312,0.0439814824610947,1.5424453758634626,3.7224987745285034,1.6065357439219952,0.6,3512.3106586452222,2.6176486015319824,13.72667179107666,0.4595095336437225,1645.83330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 00:00:00,11869.85,4.020000076293945,0.0459490749984978,1.461280229035765,4.052272057533264,0.7817925028502941,0.0,408.6755314594312,2.5101303100585937,13.724863243103028,0.369908744096756,457.291650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 00:10:00,8077.3666015625,0.0,0.0442129634320734,1.461280229035765,4.271253514289856,0.1132089130580425,0.0,0.0,2.48576078414917,13.71781005859375,0.291183316707611,2281.597216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 00:20:00,11729.4498046875,0.0,0.0241898155538364,1.0855004095472396,4.020251822471619,0.1089409746229648,0.0,0.0,2.405431365966797,13.724863243103028,0.2585713922977447,2320.4861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 00:30:00,22060.56015625,0.0,0.0229166674194857,0.563251354638487,3.3195801973342896,0.1077835671603679,0.0,0.0,2.3681132316589357,13.722693061828611,0.2887035548686981,2364.8726399739585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 00:40:00,14784.571484375,0.0,0.0231481489026919,1.0090231322683394,2.8253005743026733,0.1076027229428291,0.0,0.0,2.4702847003936768,13.722873878479003,0.4422963976860046,2397.222265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 00:50:00,17807.54140625,0.0,0.0222222229698672,1.5830039762891828,2.5173052549362183,0.1076388917863368,0.0,0.0,2.4030120372772217,13.728299140930176,0.6093553185462952,2410.41669921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 01:00:00,18156.6623046875,0.0,0.0219907414866611,1.8271964334882795,2.0877090215682985,0.1077835671603679,0.0,0.0,2.3960783004760744,13.72667179107666,0.7698310375213623,2360.06943359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 01:10:00,13016.8333984375,0.0,0.0219907414866611,2.3413610958494244,1.5481491923332211,0.1066984968880811,0.0,0.0,2.398009920120239,13.7297456741333,0.9926688790321352,4000.144612630209,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 01:20:00,6946.36669921875,0.0,0.0224537044530734,2.7655019306577744,0.9351466953754424,0.1050708927214145,0.0,0.0,2.4129222869873046,13.737159919738769,1.1640400409698488,3839.583447265625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 01:30:00,10817.5166015625,0.0,0.0215277785202487,3.2063917183317243,0.5905397415161133,0.1043475121259688,0.0,0.0,2.3900058269500732,13.743670082092285,1.379377818107605,1364.583349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 01:40:00,20642.3408203125,0.0,0.0214120377786457,3.792101719323546,0.3864383604377507,0.1045283563435077,0.0,0.0,2.4071277141571046,13.737340927124023,1.80601487159729,479.5138671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 01:50:00,20841.737109375,0.0,0.0214120377786457,4.662249185983091,0.3588526429608464,0.1042390055954455,0.0,0.0,2.5059189319610597,13.72667179107666,2.6611183166503904,2350.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 02:00:00,9199.45771484375,0.0,0.0214120377786457,5.049521543923765,0.3515884127467871,0.1043475121259688,0.0,0.0,2.5359843730926515,13.73227767944336,3.4029567718505858,2368.4896036783853,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 02:10:00,10322.76669921875,0.0,0.0214120377786457,5.103206160012633,0.3858359172940254,0.1043475121259688,0.0,0.0,2.4945788860321043,13.72504405975342,3.668364334106445,2313.8888671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 02:20:00,17995.8736328125,4.479999923706055,0.0214120377786457,5.521199610177428,0.5203934460878372,0.1043475121259688,0.585608,407.14263763609034,2.496889925003052,13.71781005859375,4.61894793510437,2332.291650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 02:30:00,12807.4294921875,75.19999847412109,0.0216435192618518,6.078349783364684,0.4503301367163658,0.1774992775171995,1.4533444,3048.0149756097135,2.600941848754883,13.715820693969729,5.561531352996826,2277.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 02:40:00,13408.1345703125,93.38000030517578,0.0219907414866611,6.300714018289,0.4611891090869903,0.2434895865619182,1.4884772,3148.03421526074,2.7760446071624756,13.70460777282715,6.242879867553711,2333.680615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 02:50:00,26043.954296875,99.0,0.0219907414866611,6.690723898354918,0.4682184368371963,1.0065104119479655,1.5,5566.588963802502,2.73766884803772,13.70442714691162,5.978722190856933,2355.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 03:00:00,22497.894921875,99.0,0.0236111118691041,6.192262842599303,0.5250949859619141,2.2556423358619213,1.497876,5979.240706135626,2.6585851669311524,13.697012329101565,5.218379211425781,2342.261893136161,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 03:10:00,15771.794921875,99.0,0.0273148155305533,6.122825434152037,0.950239109992981,1.45905666872859,1.4842788,3437.4216686365753,2.6031506061553955,13.700629425048827,4.476284980773926,2337.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 03:20:00,21372.2640625,99.0,0.0416666675359009,5.360161592904478,1.4978307723999025,1.290943270176649,1.386848,4317.504426129899,2.631318235397339,13.692310523986816,3.6792063236236574,2227.8645629882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 03:30:00,23335.06953125,75.3599983215332,0.0520833343267439,4.817327597085386,1.977406096458435,1.905454295128584,1.2538556,4868.205091916649,2.6016708850860595,13.69285316467285,3.1536720752716065,387.442138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 03:40:00,17032.26640625,34.32000045776367,0.0641203712671994,4.069163896981626,2.5749146699905396,0.8757414929568768,1.1249456000000002,2831.6906117436793,2.688242673873902,13.6856201171875,2.644094705581665,1587.2396036783855,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 03:50:00,10698.55,78.57999877929687,0.083333335444331,3.584359457436949,2.96597044467926,0.5908203162252903,1.074529,2154.0772190208672,2.662147617340088,13.683087921142578,2.2206836700439454,2327.4016316731772,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 04:00:00,14383.5662109375,92.23999938964845,0.0964120391756295,2.982578279916197,3.2027718305587767,0.8113426022231579,0.6305636,2828.966908116141,2.624950981140137,13.67549171447754,1.9001001834869384,2297.618983677455,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 04:10:00,21479.332421875,6.419999694824218,0.104166669026017,2.982578279916197,3.4348153352737425,0.5441985197365284,0.0,469.03074917788115,2.5193578243255614,13.673502349853516,1.8709213733673096,2305.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 04:20:00,20070.162109375,0.0,0.056250000419095,2.982578279916197,3.409504199028015,0.1103153955191373,0.0,0.0,2.5769327163696287,13.679832458496094,1.565935230255127,2267.708349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 04:30:00,15417.537890625,4.379999923706055,0.0246527785435318,2.982578279916197,2.9721079587936403,0.1077112294733523,0.453576,247.85645411196663,2.62357382774353,13.670970344543456,1.4400338649749755,1277.777797154018,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 04:40:00,13621.11015625,75.01999893188477,0.0231481489026919,2.960860159341246,2.4910838842391967,0.2822989076375961,1.0968612,2700.465433190546,2.644256591796875,13.672778701782226,1.73409423828125,697.048583984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 04:50:00,17855.7396484375,92.37999877929688,0.023379630385898,2.9820185207761822,2.201538062095642,0.6187789373099803,1.0354686,3923.1608440033306,2.7322505950927733,13.663555335998534,1.8767271280288695,2368.055517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 05:00:00,20212.171875,99.0999984741211,0.0246527785435317,3.307411577645689,2.3629026651382445,1.1149088852107525,1.0442165,4713.375440119237,2.7350432872772217,13.672597885131836,1.9272304058074952,2358.0109514508927,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 05:10:00,17754.041796875,99.0999984741211,0.0288194451946763,3.1262825035490094,2.637460970878601,1.4417859725654123,1.051018,5079.274304206528,2.7372623920440673,13.671150970458983,1.684801125526428,2315.2282191685267,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 05:20:00,13681.9265625,99.0999984741211,0.0328703710809349,3.174097588006407,3.1334054708480834,1.362485529234012,1.0381853,4456.911620546092,2.7831628799438475,13.68019371032715,1.757783555984497,2294.1468331473216,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 05:30:00,12170.9,99.0999984741211,0.0385416677221654,2.9299940132535993,3.5827499628067017,1.0672019772231578,1.0444418,3529.722569459219,2.7634397983551025,13.68019428253174,1.6162096738815308,2331.3492606026784,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 05:40:00,15134.436328125,99.0999984741211,0.0442129634320734,2.796381809655577,3.9802371740341185,0.9356192164123058,1.0249096000000002,3818.383116930751,2.8232807159423827,13.687789726257323,1.6102167129516602,389.1782633463542,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 05:50:00,20766.321875,99.0999984741211,0.0479166675359009,2.543607094231993,4.361525368690491,1.2110821656882762,1.021255,4550.293769750773,2.7896363735198975,13.6856201171875,1.523062229156494,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 06:00:00,16857.5435546875,99.0999984741211,0.0619212966412304,2.532621099893004,4.675590252876281,1.471788185089827,1.0092057,3880.822632497683,2.871850919723511,13.678746795654297,1.5422635078430176,2369.791707356771,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 06:10:00,13275.6521484375,99.0999984741211,0.0700231488794087,2.2436316036619246,5.166547417640686,1.1825810126960277,1.0118774,2882.3805989516327,2.8262773036956785,13.678928184509278,1.336469006538391,2353.8772786458335,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 06:20:00,20496.426953125,40.1,0.0820601854473351,1.5445200704969466,5.59341299533844,1.2167245797812938,0.0,2284.4026571699633,2.858170318603515,13.673682975769044,1.0437677741050722,2344.4940185546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 06:30:00,14727.541796875,0.0,0.0825231496244667,1.1341263794340193,6.036619782447815,0.1370081059634685,0.0,0.0,2.8282351016998293,13.67332134246826,0.8478762745857239,2350.2604370117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 06:40:00,6830.14326171875,0.0,0.0436342598870395,0.6420948767103254,5.939935898780822,0.1104359589517116,0.0,0.0,2.946266603469849,13.667895698547364,0.7455750346183777,1843.055517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 06:50:00,11491.1501953125,0.0,0.0236111118691041,0.9326988481916488,5.254905438423157,0.1077835671603679,0.0,0.0,2.967948246002197,13.667353630065918,1.112396168708801,0.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 07:00:00,11308.0166015625,0.0,0.0226851859362795,1.3991442703641952,4.631168532371521,0.1078739892691373,0.0,0.0,2.8715749740600587,13.667353630065918,1.5552436113357544,1194.4444580078125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 07:10:00,10345.8333984375,31.63999938964844,0.0219907414866611,1.9583976053632797,4.132859206199646,0.1287615783512591,0.800347,1267.8800423043172,2.850521516799927,13.65795021057129,1.9965380668640136,2328.249005998884,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 07:20:00,10372.26640625,80.53999938964844,0.0222222229698672,2.120098688546568,3.696329665184021,0.1983868665993213,1.000028,2589.432927170512,3.036552619934082,13.653248023986816,2.1221733570098875,2308.903826032366,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 07:30:00,17199.6443359375,99.01999969482422,0.0224537044530734,2.352434494439513,3.4844184160232543,0.4755015534659226,1.0027294,4427.773418913918,3.0513668060302734,13.646737098693848,2.3301224231719972,2281.498046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 07:40:00,16968.077734375,73.80000152587891,0.0266203711042179,2.4185139202512804,3.6970344305038454,1.4417679958045482,1.0141447,3890.235130990217,3.004626417160034,13.641673469543456,2.1528206348419188,2262.276785714286,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 07:50:00,13372.294921875,62.70000076293945,0.0355324082076548,2.045541908685118,4.110340428352356,0.9084743969142436,1.000165,3027.4313091626886,3.0766475677490233,13.633716201782226,1.7082123279571533,2224.8263956705728,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 08:00:00,15729.82890625,83.93999786376953,0.0487268526107071,1.7230602049268782,4.595153737068176,1.0645435713231564,0.6,3784.90879171778,3.0720872402191164,13.629918670654297,1.4801063537597656,0.0,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 08:10:00,17795.8470703125,7.040000152587891,0.0535879641771315,1.668338777963072,4.991650509834289,0.9073350809514522,0.0,593.5129775617298,3.1042636394500733,13.623046875,1.178406810760498,1191.8402642144097,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 08:20:00,11366.1666015625,0.0,0.0533564828336237,1.2202906631864607,5.3459489107131954,0.1110387779772281,0.0,0.0,3.188873291015625,13.62648277282715,1.032810139656067,2383.1846051897323,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 08:30:00,9387.25,0.0,0.0244212970370426,0.4072669171728192,4.940258145332336,0.1077112294733523,0.0,0.0,3.2137662410736083,13.61780242919922,0.962453269958496,2340.897792271205,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 08:40:00,11313.316796875,0.0,0.0224537044530734,0.6230644726194441,4.329633116722107,0.1077835671603679,0.0,0.0,3.225191593170166,13.614004611968994,1.2332597017288207,2316.8403116861978,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 08:50:00,11091.3998046875,0.0,0.0219907414866611,0.8764995836652814,3.83147509098053,0.1077835671603679,0.0,0.0,3.2442761421203614,13.613281440734864,1.4687107801437378,2271.9493582589284,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 09:00:00,13047.0,0.0,0.0219907414866611,1.2423039340414106,3.196772027015686,0.1078739892691373,0.0,0.0,3.164724063873291,13.605686569213868,1.7802109003067017,2279.321044921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 09:10:00,10383.44990234375,0.0,0.0219907414866611,1.610424139443785,2.7130470514297484,0.1077835671603679,0.0,0.0,3.204835605621338,13.606048011779786,1.9751558542251584,2248.611083984375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 09:20:00,8808.50009765625,0.0,0.0219907414866611,1.8830468201078472,2.293167996406555,0.1074218787252903,0.201331,0.0,3.1622711181640626,13.605686569213868,2.063996648788452,2240.5960693359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 09:30:00,9900.7,63.099999237060544,0.021875000745058,2.277179100457579,1.9443967819213868,0.1683063320815563,1.0054215,2135.2182244298624,3.2361268997192383,13.603606700897217,2.246037483215332,2242.7300415039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 09:40:00,18132.3732421875,86.91999816894531,0.021875000745058,2.5994538330473005,1.5111202955245973,0.6267180182039738,1.0131611,3946.3375340860584,3.3382879734039306,13.595015335083009,2.3170401096343993,2306.098098754883,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 09:50:00,22697.2390625,97.0999984741211,0.0245370377786456,2.89772649044171,1.6619152545928957,1.4483507327735423,1.0295652,5037.326580065153,3.3276010513305665,13.589589881896972,2.1961093664169313,2330.837677001953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 10:00:00,17051.1115234375,97.0999984741211,0.0324074082076548,2.598088314477354,2.18867928981781,1.5188802413642406,1.0308347,4259.05636476144,3.357444906234741,13.587962341308591,1.7549361705780029,2313.910598754883,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 10:10:00,14691.5625,97.0999984741211,0.0425925934687255,1.9866592907346785,2.684260725975036,1.1035156063735485,1.000732,3774.3860357473777,3.3998281002044677,13.587781524658205,1.383948516845703,2278.645821707589,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 10:20:00,13122.809375,91.27999877929688,0.0498842604458331,1.352981069032103,3.160491681098938,1.2235966138541696,0.6,3217.0176841206903,3.341554307937622,13.585069465637208,1.0477866291999818,2243.0556291852677,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 10:30:00,14729.4662109375,6.179999923706055,0.0482638899236916,0.7647452616132795,3.633766293525696,0.918113436549902,0.0,449.7013308961076,3.3390089511871337,13.579463386535645,0.8020858287811279,2318.6727837456597,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 10:40:00,15924.3353515625,0.0,0.0309027785202487,0.3841927432455121,3.7155137777328497,0.1160120069980621,0.0,0.0,3.214282512664795,13.57919216156006,0.6040940403938293,2312.12801688058,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 10:50:00,18942.98359375,0.0,0.0231481489026919,0.1553075277246534,3.409845089912414,0.1108940996229648,0.0,0.0,3.264613914489746,13.569697952270507,0.5031633257865906,2318.3834771050347,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 11:00:00,12294.9001953125,0.0,0.0219907414866611,0.1790001534856855,2.9553154706954956,0.1077835671603679,0.0,0.0,3.1119972229003907,13.570602416992188,0.5107099950313568,2320.7465209960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 11:10:00,15015.66640625,0.0,0.0219907414866611,0.237200214806944,2.4204607009887695,0.1076630043486753,0.0,0.0,2.991720199584961,13.573917706807457,0.5028434157371521,2317.7083740234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 11:20:00,16902.9982421875,46.83999938964844,0.021875000745058,0.5094745718874036,1.9419729232788083,0.1978443302214145,1.0,2150.5579863767134,2.8292584896087645,13.571054458618164,0.6071217060089111,2375.434041341146,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 11:30:00,16292.046875,83.5199981689453,0.0219907414866611,1.1140551351942125,1.6111757278442382,0.257342305034399,1.0,2693.116685879565,3.0542709827423096,13.574038314819337,0.7631796956062317,5827.799591064453,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 11:40:00,24258.999609375,99.0999984741211,0.0222222229698672,1.539650156442076,1.6144700527191165,0.7326931618154049,1.0,5011.19370259641,3.1671486854553224,13.581090927124023,0.7985221147537231,3894.772379557291,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 11:50:00,23338.791796875,99.0999984741211,0.0231481489026919,1.8686568045057357,1.5785216808319091,1.429759856313467,1.0,6813.514823963113,3.0592315196990967,13.593568992614744,0.7191639304161072,1916.2808702256943,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 12:00:00,14452.99765625,99.0999984741211,0.0255787044530733,2.236341478768736,1.936495661735535,2.184968154877424,1.0,4293.726697501195,3.0493897438049316,13.584164810180663,0.7011488795280456,2322.434380425347,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 12:10:00,10624.633203125,99.0999984741211,0.031365741509944,2.6152983688749374,2.762155508995056,0.9532696776092052,1.0257818,2851.351847744303,3.101810026168823,13.59031352996826,0.7407187819480896,2301.866271972656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 12:20:00,18431.7201171875,86.64000091552734,0.0387731490656732,1.5231672787107526,3.3348774194717405,1.5708911828696728,0.600735,3475.8789816008234,3.1422104835510254,13.580729293823245,0.5800378561019898,2903.2600775824653,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 12:30:00,19733.742578125,3.3799999237060545,0.0452546298503874,1.1187407993711531,3.8418211698532105,0.8680555768311023,0.0,343.7964647267137,3.0759024620056152,13.588685989379886,0.2882866501808167,4228.684380425348,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 12:40:00,15297.4265625,0.0,0.0238425933290272,0.5040856027044355,3.8579345464706423,0.1144748274236917,0.0,0.0,2.9648593425750733,13.595015525817873,0.1969676941633224,4262.478271484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 12:50:00,18756.646875,0.0,0.0226851859362795,0.2869905673898755,3.2021331548690797,0.1088686374326546,0.0,0.0,2.9717134475708007,13.59863313039144,0.2022642731666564,4118.923723493303,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 13:00:00,20907.5484375,0.0,0.0219907414866611,1.0292673193849624,2.5121718883514403,0.1076027229428291,0.0,0.0,2.874201011657715,13.602702140808104,0.4193363726139069,2806.547694614955,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 13:10:00,11432.9333984375,31.15999984741211,0.0219907414866611,1.9776045345701276,1.9056898117065433,0.1182725690305232,0.8,891.2469016457021,2.8646088600158692,13.599838256835938,0.645912516117096,2287.4503871372767,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 13:20:00,10898.7091796875,80.19999847412109,0.0219907414866611,2.5950542950071394,1.3354577779769898,0.1860894095152616,1.0070401,2310.8779730773294,2.988952302932739,13.593207359313965,0.7990906596183777,2342.978366427951,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 13:30:00,18642.7572265625,96.4000015258789,0.0219907414866611,3.333962442819029,1.1569724321365356,0.4832175895571708,1.0397642,3532.0884619036806,3.046075534820557,13.588866996765136,0.9752708792686462,3150.4991455078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 13:40:00,20703.807421875,87.77999877929688,0.023379630385898,3.378759291116148,1.2752361536026,1.5079571776092051,1.0650837000000002,5128.550425111837,2.979156017303467,13.579463386535645,0.7323731303215026,4193.3160400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 13:50:00,15541.8697265625,54.6,0.028240741509944,2.9686741375364365,1.6431032419204712,1.0345775417983532,1.040976,2951.206559957828,3.0554699897766113,13.57150650024414,0.5367991209030152,4074.91318359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 14:00:00,16932.780859375,73.62000122070313,0.0346064822748302,2.466714718285948,2.111935329437256,0.7994248978793621,1.0258721999999998,2924.14091582354,3.003346395492554,13.566261291503906,0.388043987751007,3072.3740997314453,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 14:10:00,25636.77890625,63.50000152587891,0.0386574080213902,1.8132588409818708,2.3842044115066527,1.738040090849002,1.0,3876.637878892619,3.029007339477539,13.562824821472168,0.2695539057254791,2292.03866141183,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 14:20:00,23894.02734375,33.400001525878906,0.0392361119389532,1.4672767185606062,2.9581366777420044,1.0585937790572644,1.0,3373.719611404316,3.077806806564331,13.55522937774658,0.2344764649868011,2319.830281575521,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 14:30:00,15222.2076171875,7.880000305175781,0.0398148152977227,0.894347979966551,3.400680422782898,0.5415943346917629,0.0,590.3990148708749,3.0586647033691405,13.553059387207032,0.1819576114416122,3188.946736653646,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 14:40:00,17171.4015625,0.0,0.0276620378252118,0.5149251841939985,3.4736159086227416,0.1126060970127582,0.0,0.0,2.930461406707764,13.550105730692543,0.1589398324489593,4177.300354003906,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 14:50:00,24610.630078125,0.0,0.0222222229698672,0.2790372037328779,3.0784785985946654,0.1089892002443472,0.0,0.0,2.8677233695983886,13.562101364135742,0.1541288554668426,4220.113978794643,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 15:00:00,22833.437109375,0.0,0.0219907414866611,0.567381998244673,2.3891984939575197,0.1076027229428291,0.2,0.0,2.735232973098755,13.562011003494264,0.2276799857616424,4025.6558295355903,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 15:10:00,13710.531640625,62.239999008178714,0.021875000745058,1.5369419121183454,1.87834689617157,0.2155671305954456,1.0,2503.603605877368,2.6311302185058594,13.568793535232544,0.4147876262664794,1098.6328582763672,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 15:20:00,11690.85,87.06000061035157,0.0219907414866611,2.285091712418944,1.5509031295776368,0.2314091376960277,1.0003702,2283.031027800007,2.786801052093506,13.567527580261231,0.5633210062980651,1382.9861206054688,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 15:30:00,21735.226171875,96.4000015258789,0.0219907414866611,3.052010919991881,1.3771772742271424,0.6110387913882732,1.0241112,3629.0907709792905,2.8313143730163572,13.563910293579102,0.6352447390556335,2385.4166748046873,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 15:40:00,27272.49609375,96.4000015258789,0.0232638896442949,3.3189201378263533,1.351916217803955,1.2546115331351757,1.0618413,5166.562034785831,2.7736989498138427,13.570602416992188,0.4986164450645446,3357.4461263020835,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 15:50:00,22250.778125,96.4000015258789,0.0248842600267379,3.0774968647398055,1.704849863052368,1.7442491464316845,1.0429176999999998,4841.676041536635,2.767316770553589,13.573495483398435,0.3878191530704498,4282.503797743056,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 16:00:00,17433.6578125,96.4000015258789,0.0300925933290271,3.2113774799741805,2.34926278591156,1.347415090849002,1.0463306,3711.369681994432,2.749620819091797,13.568431663513184,0.3311888694763183,4148.762969970703,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 16:10:00,23044.35390625,78.02000122070311,0.0410879636183379,3.232770206872374,2.9078331232070926,1.6550202541053296,1.035856,4494.34827140911,2.8010702610015867,13.563729286193848,0.2884419679641723,2259.027795410156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 16:20:00,19230.168359375,31.5,0.0443287048488854,3.232770206872374,3.574176669120789,1.3726851634681223,1.015808,3613.23651316908,2.789667320251465,13.565718650817873,0.2283000916242599,2302.4691162109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 16:30:00,10667.483203125,45.65999984741211,0.0533564824610947,3.232770206872374,4.222084355354309,0.5547598414123058,1.000762,1484.8354844855544,2.832711410522461,13.554506301879885,0.17006978392601,2308.063245985243,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 16:40:00,14924.7802734375,77.57999877929687,0.0546296309679745,3.232770206872374,4.564420628547668,1.042679350823164,0.6,2389.286813303849,2.839678430557251,13.550889587402343,0.150113621354103,3579.210021972656,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 16:50:00,20061.10703125,4.159999847412109,0.046296297200024,2.1868416094221175,4.850306153297424,1.015896264463663,0.0,343.28044039120164,2.815048265457153,13.551070404052734,0.1431062340736389,3849.2838745117183,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 17:00:00,16442.6361328125,0.0,0.0232638896442949,0.4161457919515668,4.825901627540588,0.1120334230363368,0.0,0.0,2.7306633472442625,13.567527389526369,0.1470086902379989,2290.702189127604,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 17:10:00,13540.8318359375,0.0,0.0224537044530734,0.3722764932550489,4.297407746315002,0.1099537077049413,0.0,0.0,2.670376205444336,13.569999059041342,0.1518721520900725,2310.1851603190103,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 17:20:00,19913.8734375,0.0,0.0219907414866611,1.3551182650960982,3.64214026927948,0.1077835671603679,0.0,0.0,2.585416555404663,13.564874331156412,0.3075259685516357,2377.893575032552,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 17:30:00,21399.85859375,0.0,0.0219907414866611,2.0062889122404157,3.0947678804397585,0.1074218787252903,0.0,0.0,2.6662224769592284,13.560956637064615,0.4200594365596771,2368.0554809570312,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 17:40:00,11793.1,0.0,0.0219907414866611,2.360578634683043,2.7253644704818725,0.1077835671603679,0.0,0.0,2.5872752189636232,13.56246280670166,0.4838242769241333,3447.2965959821427,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 17:50:00,8743.0333984375,49.73999938964844,0.021875000745058,2.681899740640074,2.4450463533401487,0.1238184807201226,1.0307351,1566.7990027360206,2.614078998565674,13.566306352615356,0.5866291522979736,4262.15263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 18:00:00,14178.309375,84.58000030517579,0.0219907414866611,3.0141262554563584,2.0857065439224245,0.2984664343297481,1.0311921,2600.7017524059443,2.7474379539489746,13.561378288269044,0.6869725584983826,2480.577255249023,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 18:10:00,22499.537890625,98.3000030517578,0.0226851859362795,3.682845308724791,1.9990761518478393,0.896050339192152,1.0541117,4003.0090476064825,2.8094332218170166,13.554506301879885,0.9030938863754272,2257.5520751953127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 18:20:00,23456.155078125,78.0400016784668,0.0266203710576517,3.7189929985441266,2.41986939907074,1.804615180939436,1.0910637,4886.034037194251,2.706208038330078,13.55125102996826,0.6762502431869507,2345.968356662326,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 18:30:00,17670.3953125,33.63999938964844,0.0332175933755932,3.094931271020323,2.8133977174758913,1.1079463176429272,1.0436506,3132.3500875656814,2.806798887252808,13.544379234313965,0.5219693064689637,2367.0635114397323,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 18:40:00,8006.99990234375,62.179998779296874,0.0458333339542149,2.629177095834166,3.273697113990784,0.552662032097578,1.0371068,1757.5635475351817,2.807541036605835,13.540762329101565,0.3908383786678314,4334.697544642857,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 18:50:00,11163.8833984375,99.0,0.0511574085801838,1.9502632641233504,3.560799479484558,0.5504918985068799,1.0,2161.083714343445,2.8078707695007323,13.53551788330078,0.2970259964466095,3208.478068033854,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 19:00:00,21865.012109375,94.0800003051758,0.0542824085801838,1.7528019213117658,3.908949112892151,1.522352423518896,1.0,4208.541413105353,2.665235185623169,13.532443809509278,0.2401166975498199,2282.69677734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 19:10:00,21151.209375,13.300000381469726,0.0528935197740792,1.4014571451582014,4.191190838813782,1.376229741424322,0.0,1240.1160072368505,2.6103681087493897,13.532262802124023,0.2248605132102966,2287.7604217529297,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 19:20:00,9578.21669921875,0.0,0.0517361124046145,1.076979281846434,4.628233170509338,0.1189236111938953,0.0,0.0,2.554453325271606,13.53624153137207,0.19585123360157,2327.5824584960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 19:30:00,11203.1333984375,0.0,0.0240740748355164,0.6527963423170149,4.242949748039246,0.1112196221947669,0.0,0.0,2.520534372329712,13.53533697128296,0.1736970037221908,2325.6293334960938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
