time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-02 19:40:00,21755.9822265625,0.0,0.0224537044530734,1.055166091863066,3.766070008277893,0.1076630043486753,0.0,0.0,2.5253448486328125,13.535035451253256,0.2262193232774734,2358.2589111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 19:50:00,19484.0587890625,0.0,0.0219907414866611,1.630349996034056,3.298239302635193,0.1076931450515985,0.0,0.0,2.5165197372436525,13.541892290115356,0.3444150686264038,3308.7796630859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 20:00:00,9389.9166015625,0.0,0.0219907414866611,2.044982697907835,2.8384098768234254,0.1076931450515985,0.0,0.0,2.5088010311126707,13.544740867614744,0.4252181947231293,4157.86199079241,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 20:10:00,9211.20009765625,5.040000152587891,0.0219907414866611,2.638655617181212,2.530211400985718,0.1077835671603679,0.41768,228.915362836072,2.48545184135437,13.5548677444458,0.4252181947231293,3620.6597900390625,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 20:20:00,20602.9294921875,75.00000228881837,0.0217592600034549,3.2075188660062848,2.0595433712005615,0.3752893559634686,1.0432738,3442.1311770604307,2.5717350006103517,13.558303833007812,0.7011518895626068,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 20:30:00,24454.90625,74.38000183105468,0.0228009266778826,4.127735950890928,1.8433725357055664,1.3618345193564891,1.0727289,4735.293130770127,2.665746545791626,13.551251411437988,1.000428593158722,2032.877639770508,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 20:40:00,14451.3404296875,45.96000061035157,0.0261574081378056,4.738442709390074,2.038283658027649,1.1679687790572644,1.1855192,3042.1255035339655,2.717780351638794,13.553240203857422,0.959025251865387,2752.061584472656,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 20:50:00,10372.1666015625,83.75999908447265,0.0368055562488733,4.168999960366636,2.4101740598678587,0.4016565419733524,1.1513401,2047.3674832160327,2.7044687271118164,13.54419822692871,0.703108274936676,4206.705749511719,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 21:00:00,19466.979296875,99.0999984741211,0.0421296302229164,3.72920670742169,2.710548520088196,0.9036458544433116,1.079561,3724.6134754914738,2.6791698932647705,13.54419822692871,0.5616701900959015,3950.086853027344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 21:10:00,27096.9140625,64.17999801635742,0.0464120380580424,3.312845947686583,3.1797771692276,1.9485676936805247,1.059825,4464.772717374436,2.664496088027954,13.53551788330078,0.4203270137310027,2259.548599243164,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 21:20:00,17989.869921875,31.0,0.05196759365499,2.9489995026029647,3.888283610343933,1.237485545128584,1.044077,3562.7633266485673,2.7063354015350343,13.535879707336424,0.3535067498683929,2252.108154296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 21:30:00,7507.63203125,52.8,0.0662037048488854,2.2506875538267197,4.41306164264679,0.4547164313495159,1.0153101,1600.829030407977,2.7120208740234375,13.527199745178226,0.2711507230997085,2309.787322998047,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 21:40:00,10902.58330078125,97.68000183105468,0.0743055563420056,1.7681544565595686,4.63476459980011,0.6284722439944744,1.0,2161.4907599924913,2.691275644302368,13.521954345703126,0.2411339282989501,2322.420654296875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 21:50:00,20605.0806640625,39.57999954223633,0.0752314832061528,1.4379246735014022,4.738046193122864,0.9014757089316844,0.0,1462.50629002313,2.6920347213745117,13.517975425720214,0.1965938270092009,2332.6822967529297,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 22:00:00,26557.24921875,0.0,0.0658564824610947,1.20514722103253,4.872277760505677,0.1415412761270999,0.0,0.0,2.5062912940979003,13.518156051635742,0.1849139660596847,2324.2807268415177,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 22:10:00,19432.08671875,0.0,0.0244212970370425,0.9164905571378767,4.651467490196228,0.1114004664123058,0.0,0.0,2.4809539794921873,13.529233932495115,0.1684564113616942,2311.259922572545,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 22:20:00,10277.766796875,0.0,0.0231481489026919,1.2046176456846296,4.071637797355652,0.1087782140821218,0.0,0.0,2.436729335784912,13.526747226715088,0.2372266918420791,2293.5474650065103,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 22:30:00,11894.9998046875,0.0,0.0222222229698672,1.9760885500349104,3.5811968564987184,0.1077835671603679,0.0,0.0,2.4605202674865723,13.526747226715088,0.4016798973083496,2339.9884440104165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 22:40:00,19296.9390625,0.0,0.0219907414866611,2.3049018883146344,3.1861922979354858,0.1076931450515985,0.0,0.0,2.4883018493652345,13.526973485946655,0.539138787984848,3113.5223253038193,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 22:50:00,21336.513671875,0.0,0.0219907414866611,2.7370986961759627,2.873272728919983,0.1076630043486753,0.0,0.0,2.477976989746094,13.526973485946655,0.6804473757743835,3578.4144287109375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 23:00:00,21883.89609375,48.99999923706055,0.0219907414866611,3.2227064155973495,2.4324440240859984,0.334924753755331,1.0589958,2937.201331939541,2.4078343868255616,13.542344570159912,0.8200264811515808,2285.218244280134,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 23:10:00,12995.8021484375,84.85999908447266,0.0222222229698672,3.6742176556028423,2.065466547012329,0.7523871652781964,1.0606731,3646.848915053889,2.510220098495483,13.5344331741333,1.0549779057502746,2302.179782443576,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 23:20:00,12340.9220703125,97.0,0.0238425933523103,4.532702305261045,2.256481909751892,0.362991901487112,1.1179944000000002,3299.0935587942454,2.6397973537445067,13.540401268005372,1.2936276912689209,2267.2525634765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 23:30:00,12811.9708984375,97.0,0.0266203711740671,4.534120085183531,2.466627907752991,1.8289207629859447,1.1834440000000002,5729.0612095490005,2.559845447540283,13.523762893676755,1.0537301540374755,2366.102432250977,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 23:40:00,8162.05029296875,97.0,0.030324074719101,4.389051725808531,2.8437140226364135,2.085684280842542,1.1335096,4581.058832647175,2.6255502223968508,13.526837730407715,0.9542258977890016,2283.0825873480903,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-02 23:50:00,6893.30849609375,97.0,0.0445601856335996,3.643987276498229,3.445099425315857,0.8865741066634655,1.0884909,4029.593229032078,2.6711106300354004,13.518698501586917,0.6895029425621033,2351.3696017795137,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 00:00:00,6570.53017578125,97.0,0.0574074085801838,3.1590641998685896,4.026733326911926,1.5580873660743235,1.047173,4087.1806743765,2.6494144439697265,13.519783782958983,0.5784734487533569,2295.898483276367,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 00:10:00,8737.580078125,97.0,0.0637731496244667,3.12910700077191,4.512295269966126,2.2400173120200635,1.02713,7437.206360205148,2.5769770622253416,13.509114837646484,0.4421404302120209,2299.262176513672,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 00:20:00,2294.097717285156,97.0,0.0667824078351258,2.476040127221495,5.079284310340881,2.004846643656492,1.0067363,911.3994244449892,2.598294973373413,13.510697126388548,0.3661291539669037,2335.666244506836,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 00:30:00,1521.35810546875,39.04000015258789,0.086226851120591,1.293225576821715,5.575869488716125,0.1366283316165208,0.0,0.0,2.634919834136963,13.501157760620115,0.2788934260606765,2365.5961100260415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 00:40:00,6148.57880859375,0.0,0.0776620384305714,0.7806637787260114,5.487951302528382,0.1142035573720932,0.0,0.0,2.6465644359588625,13.504051399230956,0.2452100813388824,2327.6910196940103,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 00:50:00,3605.645849609375,0.0,0.0450231487862764,0.7129832291044294,5.106738209724426,0.1117621548473835,0.0,0.0,2.5474780082702635,13.502062034606933,0.2457220613956451,2306.249951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 01:00:00,3808.642138671875,0.0,0.023379630385898,1.1275614404119552,4.637342858314514,0.1099537052214145,0.0,0.0,2.5232340812683107,13.509114837646484,0.3881277680397034,2285.4456176757812,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 01:10:00,3827.02890625,0.0,0.0231481489026919,1.6594426416791976,4.203743290901184,0.1077835671603679,0.0,0.0,2.4802948474884032,13.51056137084961,0.5150249063968658,2336.929582868303,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 01:20:00,3880.006787109375,0.0,0.0226851859362795,2.1621335052885113,3.686279129981995,0.1079041299720604,0.0,0.0,2.4351168632507325,13.505497932434082,0.6924158453941345,2323.9294230143228,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 01:30:00,5436.7017578125,0.0,0.0219907414866611,2.700580789986998,3.1655946016311645,0.1077835671603679,0.0,0.0,2.473374605178833,13.505317115783692,0.8854537725448608,2321.8005719866073,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 01:40:00,13552.630078125,0.0,0.0219907414866611,3.098771717492491,2.6904161691665647,0.1077835671603679,0.0,0.0,2.4929110527038576,13.503870391845703,1.0433744072914124,2329.985107421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 01:50:00,19168.81796875,0.0,0.0219907414866611,3.464358236733824,2.2503281116485594,0.1079041299720604,0.0,0.0,2.477410888671875,13.502785682678224,1.172216010093689,2271.2673136393228,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 02:00:00,15147.6748046875,0.0,0.0219907414866611,3.82193622821942,1.9729775190353391,0.1077835671603679,0.0,0.0,2.4832316875457763,13.50224266052246,1.309154462814331,2237.1238403320312,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 02:10:00,11218.9833984375,0.0,0.0219907414866611,4.19427657360211,1.5685176372528076,0.1078739892691373,0.0,0.0,2.4759230613708496,13.502423858642578,1.4804882764816285,2304.1449432373047,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 02:20:00,13203.366796875,0.0,0.0219907414866611,4.680819609109312,1.1646352648735043,0.1080005802214145,0.0,0.0,2.47965669631958,13.502062034606933,1.6615525007247924,2295.2835896809897,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 02:30:00,12696.6,0.0,0.021875000745058,5.117563345376402,0.6738265872001648,0.1078739892691373,0.0,0.0,2.4335211753845214,13.502785682678224,1.792705202102661,2277.77783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 02:40:00,9728.7001953125,0.0,0.0214120377786457,5.495292475167662,0.3922261537984012,0.10807291790843,0.0,0.0,2.4580391883850097,13.497178649902343,1.944536566734314,2250.434041341146,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 02:50:00,10761.5,0.0,0.0214120377786457,5.840667154733092,0.3547431282699108,0.1078739892691373,0.0,0.0,2.4986922264099123,13.49622917175293,2.138525104522705,2261.1400553385415,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 03:00:00,9010.1171875,48.199999237060545,0.0214120377786457,6.236882402841002,0.4123474523425102,0.1333429800967375,1.4977692,1375.9666490669993,2.42593379020691,13.494646072387695,2.697271776199341,1719.6181030273438,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 03:10:00,18722.24609375,84.65999908447266,0.0214120377786457,6.667581751290709,0.4679382652044296,0.7002314679324627,1.5,5059.520320487364,2.486390209197998,13.483434295654297,3.413508892059326,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 03:20:00,22440.478125,81.1,0.0223379637114703,7.011745455209166,0.5694735109806061,2.100260441750288,1.5,5895.616977577972,2.5820464134216308,13.475115203857422,3.70325608253479,677.3313685825893,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 03:30:00,16445.5865234375,53.86000061035156,0.0256944451713933,6.795639898721129,0.9741510391235352,1.063657420128584,1.5,2756.6960901494576,2.6425658226013184,13.473307418823245,2.9253742694854736,2311.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 03:40:00,20867.66328125,96.3000030517578,0.0383101860061286,6.126737024728209,1.3741899967193605,0.9074797642727692,1.488732,3603.1487115389727,2.6337223052978516,13.467339324951173,2.387539768218994,2330.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 03:50:00,27574.85703125,96.3000030517578,0.0460648156702517,5.559829618874938,1.6777563095092771,1.4864004783332347,1.406804,4128.326768689975,2.631361198425293,13.460287094116213,1.9371592283248904,2335.395004272461,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 04:00:00,27766.847265625,86.03999938964844,0.0549768526107071,5.074232675973326,2.2544363260269167,1.7103587798774242,1.274828,4090.2781231164545,2.619059753417969,13.456488990783692,1.6790275573730469,2341.290486653646,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 04:10:00,27750.4,53.86000061035156,0.0631944458931683,5.0249166511930525,2.8546797037124634,1.4566695623099806,1.184244,3473.035266200756,2.643701457977295,13.449254989624023,1.658210039138794,2306.2788899739585,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 04:20:00,27724.76484375,49.10000076293945,0.076041668280959,5.0249166511930525,3.283015513420105,1.218822329491377,1.1034000000000002,3467.1797336248237,2.666342306137085,13.442744064331055,1.294177770614624,2212.921613420759,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 04:30:00,26705.28671875,41.83999938964844,0.0856481488794087,5.0249166511930525,3.7036777257919313,1.2262731246650218,1.072548,3277.254291493682,2.622941589355469,13.441839790344238,0.8891153216362,851.5624694824219,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 04:40:00,23309.3546875,10.439999771118163,0.1006944466382263,4.50973854297772,4.099103951454163,0.5445601783692837,0.0,796.2970727217742,2.713486862182618,13.432798194885256,0.7617856383323669,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 04:50:00,20026.79140625,0.0,0.1234953720122574,2.1974291347898545,4.337276482582093,0.1142216436564922,0.0,0.0,2.6868492603302,13.430808830261231,0.6411464095115662,2038.690464564732,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 05:00:00,25050.326171875,0.0,0.124884260073304,1.942007234040648,4.066282248497009,0.1117621548473835,0.0,0.0,2.685329484939575,13.424570083618164,0.5891599774360656,2308.8830769856772,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 05:10:00,26924.50546875,0.0,0.0623842608183621,2.119890358392149,3.630533957481384,0.1087782140821218,0.0,0.0,2.5338337421417236,13.432979011535645,0.6597885727882385,2295.138875325521,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 05:20:00,17826.8794921875,0.0,0.027083334000781,2.2733427547849714,3.175672173500061,0.1077835671603679,0.0,0.0,2.5037878513336183,13.423937034606933,0.7487385034561157,2321.676600864955,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 05:30:00,10325.9166015625,4.320000076293946,0.0231481489026919,2.8438137554563583,2.762228512763977,0.1077835671603679,0.422288,241.21494858863008,2.507165050506592,13.424118041992188,1.081204342842102,2269.3865763346353,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 05:40:00,17129.8822265625,75.65999908447266,0.0219907414866611,3.2748245262540876,2.4342429637908936,0.4419849522411823,1.0470394,3883.6970141630536,2.6340260982513426,13.424118041992188,1.277059817314148,2309.8958282470703,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 05:50:00,12571.1912109375,89.15999908447266,0.023379630385898,3.680076363030821,2.32603805065155,0.5229311339557171,1.0620269,3193.4119043873675,2.7791403770446776,13.423575019836424,1.4894465208053589,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 06:00:00,12215.2166015625,96.5999984741211,0.0263888896210117,4.106787302438169,2.4178308248519897,1.3548900656402112,1.085495,4896.349757566246,2.737314748764038,13.419777297973631,1.5268885374069214,931.944482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 06:10:00,7601.83330078125,96.5999984741211,0.0324074082076548,4.1419392609037455,2.6686766862869264,1.3902633301913738,1.095245,2685.149384889304,2.7412330150604247,13.417426300048827,1.477523183822632,2318.2043980189733,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 06:20:00,10720.04990234375,96.5999984741211,0.0436342598870395,3.906825497094542,3.135262942314148,0.4631076388061046,1.0889001,2585.714341932344,2.798943567276001,13.42375602722168,1.2874412536621094,2294.2708197699653,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 06:30:00,18577.7638671875,96.5999984741211,0.0538194458931683,3.347467663232237,3.3512970209121704,1.4467592887580394,1.0589189,4970.798300749555,2.7830822467803955,13.41561794281006,1.2240291595458983,2300.719255719866,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 06:40:00,12115.88515625,96.5999984741211,0.0600694451481102,3.5590589546598492,3.7578089475631713,2.137008088082075,1.060325,3893.094334766795,2.8132115840911864,13.413447952270507,1.36250479221344,2284.866943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 06:50:00,12709.63125,95.7999969482422,0.0685185205191372,3.083930447045714,4.44401752948761,1.068793397396803,1.0543138,3281.4089940446697,2.7969311237335206,13.407615661621094,1.1086042642593383,1456.845249720982,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 07:00:00,13997.706640625,64.57999954223632,0.0826388899236916,2.3318112396635113,5.020487523078918,1.889467614144087,1.012943,4018.5312226043775,2.7181761264801025,13.40585231781006,0.9462625622749328,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 07:10:00,8640.7166015625,23.779999923706058,0.0877314817160366,1.9125877642072735,5.609604477882385,0.5382667861878871,0.4,813.0205701116683,2.6802352905273437,13.399160385131836,0.8009248614311218,1485.1190359933037,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 07:20:00,13636.162890625,0.0,0.1233796302229165,1.2726954483427106,5.945791554450989,0.1235170718282461,0.0,0.0,2.7143309116363525,13.397351837158205,0.6664154767990113,2345.6307779947915,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 07:30:00,18795.7744140625,0.0,0.1310185167938469,0.9623507642187178,5.7632375955581665,0.1117621548473835,0.0,0.0,2.8204408645629884,13.393192481994628,0.5792946100234986,2270.5439453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 07:40:00,9256.2666015625,0.0,0.1187500003725289,1.0014148497022686,5.316221833229065,0.1117621548473835,0.0,0.0,2.870258855819702,13.39011821746826,0.809649121761322,1409.2261962890625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 07:50:00,6547.09462890625,0.0,0.0446759269572793,1.5026586794294416,4.977912545204163,0.1091097630560397,0.0,0.0,2.947471523284912,13.39445858001709,1.189468216896057,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 08:00:00,9463.3501953125,0.0,0.0256944452412425,1.6851640962995589,4.491580176353454,0.1077835671603679,0.0,0.0,2.9844717025756835,13.387224769592285,1.546751713752747,2367.0138671875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 08:10:00,16053.0916015625,47.839999771118165,0.0231481489026919,1.7190459989942617,4.153214240074158,0.4412615798413754,1.0022600000000002,4110.4306843852555,3.038928270339966,13.387948036193848,2.102336597442627,2334.2013549804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 08:20:00,9672.7162109375,60.39999923706055,0.0245370377786456,1.8516898655332623,3.887967324256897,1.5586419912676015,1.0,3289.7899371247827,3.225741481781006,13.38270378112793,2.123387908935547,2303.8194376627603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 08:30:00,8234.05,91.23999938964845,0.032870371127501,2.5931381248869,4.17351725101471,0.3078884556889533,1.0105101,2741.8025195240334,3.1644124507904055,13.379629516601565,2.4398766040802,2238.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 08:40:00,10963.8833984375,99.0999984741211,0.0450231488794087,2.2151985191740096,4.42290165424347,1.504919009655714,1.0121479,5277.81397927414,3.168643856048584,13.379629516601565,1.824449324607849,2207.46524483817,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 08:50:00,7117.58330078125,99.0999984741211,0.0503472231328486,2.012853863183409,4.738009762763977,0.9184027723968028,1.0,2358.0118818547844,3.165917921066284,13.379448699951173,1.6418576002120973,926.974853515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 09:00:00,11836.41640625,93.21999816894532,0.0671296302229164,1.6698538326658308,5.2251413583755495,0.9670681469142436,0.6,2970.8554594409625,3.169045639038086,13.3740234375,1.3174877882003784,1013.640851702009,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 09:10:00,18690.733203125,6.6,0.0778935190290211,1.0527285718359054,5.554536175727844,0.6848234824836255,0.0,495.9873942981326,3.210249423980713,13.372214889526369,1.150987148284912,2287.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 09:20:00,12084.5201171875,0.0,0.0844907421618698,0.8465115510858594,5.686678051948547,0.1132812522351741,0.0,0.0,3.2443424701690673,13.37926788330078,0.9479005694389344,2289.6412556966147,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 09:30:00,11166.85,0.0,0.0516203712671994,0.4848181986249982,5.300288414955139,0.1109664388000964,0.0,0.0,3.260685682296753,13.375831985473631,0.9141415476799012,2294.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 09:40:00,12543.4833984375,0.0,0.0248842600267379,0.9488103889860212,4.867651867866516,0.1075665540993213,0.0,0.0,3.2066838264465334,13.37890625,1.3157973527908324,2323.6401163736978,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 09:50:00,8381.6166015625,0.0,0.0226851859362795,1.1753036283887923,4.22240560054779,0.1076388917863368,0.0,0.0,3.2416735649108888,13.378544425964355,1.3689050912857057,2324.3634440104165,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 10:00:00,11149.53310546875,0.0,0.0219907414866611,1.6170569919981062,3.718035054206848,0.1077835671603679,0.0,0.0,3.1162681102752687,13.37981014251709,1.7074632167816162,2269.791650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 10:10:00,12776.816796875,47.119999694824216,0.0219907414866611,2.0950870060361924,3.4792240381240847,0.5191454601784548,1.001473,2487.3201740643567,3.23048357963562,13.387405586242677,1.9071206569671628,2237.9919230143228,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 10:20:00,7497.71669921875,84.03999938964844,0.0231481489026918,2.3933493160642683,3.1486232042312623,0.7427662126719952,1.0022286,2679.789629397138,3.338288450241089,13.382161331176755,1.993593454360962,2244.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 10:30:00,10806.41669921875,98.3000030517578,0.0284722229000179,2.7939466976560654,3.3393921136856077,0.3139467611908912,1.0205686,2792.1530318009354,3.3543473720550536,13.37818260192871,2.006145191192627,2283.606201171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 10:40:00,20787.3392578125,98.3000030517578,0.0355324080213903,2.600903704110533,3.484409976005554,1.6635320000350475,1.024964,5702.083456088735,3.3336700916290285,13.378544425964355,1.623983907699585,2351.5625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 10:50:00,13167.5130859375,98.3000030517578,0.0407407414168118,2.170677568856626,3.865392756462098,2.187355297058821,1.002087,4151.872484012379,3.346609020233154,13.37818260192871,1.3643437147140505,2306.423614501953,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 11:00:00,8545.2,98.3000030517578,0.0480324078351258,1.7575283073820174,4.728903317451477,0.8506040088832378,0.8,2165.8274818187865,3.225534963607788,13.37890625,1.0854878425598145,2330.55556640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 11:10:00,14890.1927734375,20.34000015258789,0.0559027787297963,0.8929114245809615,5.3093322038650514,0.7937644533813,0.0,978.4315645942288,3.244724416732788,13.378544425964355,0.8289194464683532,2289.236083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 11:20:00,18131.83984375,0.0,0.0451388895511625,0.5011563443578779,5.381536507606507,0.1180555544793605,0.0,0.0,3.1377657890319823,13.3790864944458,0.6615649223327636,2293.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 11:30:00,15335.2953125,0.0,0.0229166674194857,0.222783973161131,4.991400265693665,0.1108217604458331,0.0,0.0,3.1148459911346436,13.386863327026369,0.5659425854682922,3518.055712890625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 11:40:00,20067.5927734375,0.0,0.0222222229698672,0.4233799600042401,4.3492427110672,0.1110387779772281,0.0,0.0,3.0624366760253907,13.386502075195311,0.6435221314430237,2446.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 11:50:00,18825.6599609375,0.0,0.0219907414866611,1.0284126901067796,3.8869960069656377,0.1083622716367244,0.0,0.0,3.043942928314209,13.394640159606933,0.8040689349174499,2338.5416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 12:00:00,11267.9333984375,0.0,0.0219907414866611,1.4630049013532698,3.4178802728652955,0.1077835671603679,0.0,0.0,2.9672698974609375,13.395001792907715,0.8820356726646423,2316.31943359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 12:10:00,12433.483203125,0.0,0.0219907414866611,2.273319246713072,2.961096978187561,0.1076388917863368,0.0,0.0,2.990855789184571,13.39916114807129,0.8820356726646423,3459.375146484375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 12:20:00,16793.9984375,5.740000152587891,0.0219907414866611,2.553436329308897,2.5291049242019654,0.1076931450515985,0.4147249999999999,293.0903843907139,2.9551488399505614,13.404405403137208,1.0863828539848328,4140.625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 12:30:00,19279.72734375,76.41999816894531,0.0219907414866611,2.89459715122357,1.8966366052627563,0.4767795212566852,1.0262872,4283.90837305716,2.970020055770874,13.412724113464355,1.2502785921096804,3305.9027099609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 12:40:00,19809.762890625,63.47999877929688,0.0231481489026918,3.6044154667295514,1.7001748561859131,1.583930116146803,1.0544609,5040.669251948102,3.066184377670288,13.40223560333252,1.401188564300537,2269.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 12:50:00,10830.02001953125,42.98000106811523,0.0283564821351318,4.264661600533873,2.1843029260635376,0.6846788339316845,1.0961835,2309.3080762514164,3.13494234085083,13.403863143920898,1.2964911460876465,2335.41669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 13:00:00,9843.60009765625,93.579997253418,0.0392361119389532,3.482973768655211,2.5289538145065307,0.4023799188435077,1.0896754000000002,2763.2893894915915,3.0981473445892336,13.3977144241333,0.9244677543640136,2762.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 13:10:00,12590.7,96.1999969482422,0.0417824078351258,2.977350380364806,2.810904383659363,1.0340711645781997,1.0400502,3247.29273706438,3.144420862197876,13.4033203125,0.7770986676216125,4297.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 13:20:00,16654.5853515625,94.77999725341796,0.0500000003725289,2.6701650165952744,3.311636137962341,1.4364510886371136,1.031357,4347.997712237012,3.1081026554107667,13.394278526306152,0.6012199997901917,3361.805615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 13:30:00,16093.458203125,39.8,0.0546296309679745,2.1918313526548445,3.864621329307556,1.290027003735304,1.0045172,2667.171528141899,3.0695387363433837,13.394278526306152,0.4818856716156006,2315.625048828125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 13:40:00,16632.3173828125,54.0,0.05821759365499,1.568117001000792,4.24027464389801,0.8086479939520359,0.6,2563.299574344134,3.0976725101470945,13.392650985717774,0.364265352487564,2496.3830769856772,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 13:50:00,22495.506640625,0.6,0.0700231481343506,1.0140890859998763,4.554444527626037,0.678982213139534,0.0,67.68614921118353,3.0385443687438967,13.394097518920898,0.2962543308734894,4230.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 14:00:00,11559.76083984375,0.0,0.0373842603294177,0.6694095694459974,4.54980046749115,0.111882717659076,0.0,0.0,2.9397308826446533,13.40657558441162,0.2517908871173858,4122.395833333333,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 14:10:00,8562.31669921875,0.0,0.0229166674194857,0.5339297377504407,3.8632570028305055,0.1106770820915699,0.0,0.0,2.904367733001709,13.419595527648926,0.2641433417797088,4055.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 14:20:00,17553.4712890625,0.0,0.0222222229698672,1.25057654613629,3.237103581428528,0.1089409746229648,0.0,0.0,2.8121212482452393,13.421042251586917,0.434878134727478,3245.138818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 14:30:00,18079.163671875,0.0,0.0219907414866611,2.4432906412519513,2.784585642814636,0.1076027229428291,0.0,0.0,2.819799518585205,13.428819465637208,0.6394679307937622,1939.3807779947915,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 14:40:00,14444.4931640625,50.17999954223633,0.0217592600034549,3.1227497600950302,2.3338470220565797,0.185185182839632,1.045012,1968.891443843635,2.91261773109436,13.422308540344238,0.7697878122329712,2344.097265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 14:50:00,16562.3244140625,84.45999908447266,0.0219907414866611,3.955640079919249,2.068565368652344,0.3337673597037792,1.0680553,2751.6370044805744,2.962423658370972,13.43117084503174,0.9057567238807678,3865.277685546875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 15:00:00,25408.878125,96.6999969482422,0.0226851859362795,4.2512730621732775,2.0081271648406984,0.6633390796681246,1.1037395,3938.762040042295,2.875451850891113,13.436415100097657,0.8434582948684692,2589.2650553385415,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 15:10:00,22851.3171875,92.85999755859376,0.0241898155771195,4.4817770981229845,1.9962568521499633,1.424406795948744,1.1228065,5821.046088544945,2.7677792072296143,13.446722984313965,0.7552116751670838,2352.430517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 15:20:00,13054.9080078125,41.060000610351565,0.0311342600267379,4.724969961587339,2.405913233757019,1.4382957451045513,1.1730276,2999.299477545674,2.805288028717041,13.43858528137207,0.6905078053474426,2380.2083129882812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 15:30:00,8348.08349609375,82.84000091552734,0.0466435192152856,4.829308988992126,3.092813420295715,0.2506510429084301,1.2315824000000002,1999.5782793837184,2.852580261230469,13.445095443725586,0.5745114326477051,4280.55546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 15:40:00,17594.570703125,98.9000015258789,0.059375001862645,3.763319113198668,3.2270654916763304,,1.1205948,3247.192739920198,2.876232624053955,13.436595916748049,0.4150856673717499,4145.833203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 15:50:00,22861.082421875,98.9000015258789,0.0579861115664242,3.729627945367247,3.5005255460739138,1.2345679216086864,1.0741679000000002,3838.528794355917,2.8606881141662597,13.43858528137207,0.3573945164680481,2241.464152018229,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 16:00:00,25772.322265625,64.89999885559082,0.0697916675359009,3.2164489769376816,4.015530514717102,1.8645110540091991,1.0588955,3792.1863795218014,2.828368616104126,13.430627822875977,0.2766240060329437,2291.087951660156,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 16:10:00,23344.4859375,38.97999954223633,0.0755787048488854,3.1226391815580428,4.6333626985549925,0.7713396839797497,1.027437,3089.7246677485823,2.8189489364624025,13.430265998840332,0.2308014392852782,2367.708349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 16:20:00,17883.391015625,54.09999847412108,0.0878472235053776,3.1226391815580428,5.079820942878723,1.0621624204019706,1.006176,3133.153395109113,2.844719409942627,13.42863845825195,0.2021637052297591,3981.7708333333335,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 16:30:00,19892.584375,37.39999923706054,0.090625001862645,3.1226391815580428,5.4751384973526,1.149811904877424,0.4,2263.25651403513,2.8264183521270754,13.428638648986816,0.1763083010911941,4202.256998697917,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 16:40:00,23254.890625,0.0,0.083217592909932,3.1226391815580428,5.80645182132721,0.2360025942325591,0.0,0.0,2.8526217460632326,13.432074546813965,0.1693735390901565,2278.893816266741,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 16:50:00,14986.5384765625,0.0,0.0454861121252178,2.655070271436125,5.560500073432922,0.110857930034399,0.0,0.0,2.8788222312927245,13.44003200531006,0.1634655475616455,2263.7442220052085,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 17:00:00,13335.449609375,0.0,0.030092593282461,1.062898197118193,5.130947232246399,0.110857930034399,0.0,0.0,2.832229661941528,13.44003200531006,0.2310201644897461,2299.0450439453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 17:10:00,17398.067578125,0.0,0.023379630385898,1.8822578215040269,4.58005645275116,,0.0,0.0,2.7621288299560547,13.451967239379885,0.3056134223937988,2355.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 17:20:00,14555.9439453125,0.0,0.0230324081610888,2.104524900857359,3.9682801008224486,0.1074218787252903,0.0,0.0,2.8142395973205567,13.443467712402343,0.4058879554271698,3475.694396972656,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 17:30:00,16509.4154296875,5.259999847412109,0.0222222229698672,3.181549122277647,3.70545380115509,0.1076027229428291,0.4323080000000001,313.5124375176109,2.812485027313232,13.457392311096193,0.5578904271125793,4193.749951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 17:40:00,25750.20546875,75.71999969482422,0.0222222229698672,3.064762117806822,3.3145450353622437,0.9092158518731596,1.0463203,4619.226740989659,2.8177021980285644,13.458839225769044,0.6050685405731201,2570.1388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 17:50:00,23391.246875,55.75999984741211,0.0238425933523102,3.971681120339781,3.2470861673355103,1.3240740828216075,1.0665873,4321.765259819965,2.8021626472473145,13.469148254394533,0.8678475141525268,2251.3888671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 18:00:00,12802.247265625,67.45999908447266,0.0282407414633779,4.3670087837614116,3.5062525033950807,0.6046730272471905,1.115973,2993.750568220611,2.8330939769744874,13.474573516845703,0.8395096182823181,2280.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 18:10:00,13640.482421875,97.8000030517578,0.0322916673496364,4.425750544015318,3.8720382928848265,0.5190248660743236,1.136794,3139.8405008754703,2.805970811843872,13.479998779296874,0.7717129468917847,2378.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 18:20:00,19772.244140625,95.44000244140624,0.0445601861923931,4.299871828500182,4.091318106651306,1.3392650417983532,1.1163570000000005,4206.769305127777,2.7797069549560547,13.468967247009278,0.6838602900505066,3964.930615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 18:30:00,17001.5275390625,80.5999984741211,0.0494212970137594,4.36415715450421,4.490344929695129,1.037326406687498,1.1461543,3327.7771037283856,2.7979690074920653,13.472946166992188,0.5888720870018005,4059.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 18:40:00,23804.03359375,57.37999954223633,0.0677083339542149,3.4176681065000594,4.910493493080139,2.1240595750510693,1.0789881,4203.036266338667,2.7894540309906004,13.465892028808591,0.4523340344429016,1527.777811686198,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 18:50:00,15086.2892578125,36.81999969482422,0.073958334699273,3.1279875778593125,5.628133606910706,0.8449797444045544,1.052252,2831.0493873244377,2.856030082702637,13.47258415222168,0.371824848651886,2300.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 19:00:00,9979.166796875,56.24000015258789,0.0950231496244667,2.242804338876158,6.230894207954407,0.8064236216247082,0.6186425,2074.6423601319825,2.692412233352661,13.462456893920898,0.2917332649230957,2351.3888671875,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 19:10:00,16450.87265625,0.4400000095367432,0.1114583346992729,1.9316276096738876,6.456520199775696,0.2957175873219966,0.0,25.708764333139147,2.695213508605957,13.463360786437988,0.2503943800926208,2351.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 19:20:00,15548.71015625,0.0,0.1042824093252419,1.4473281645216047,6.442943596839905,0.1120032804707685,0.0,0.0,2.6659622192382812,13.472946166992188,0.2258333891630172,3139.58330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 19:30:00,19620.109375,0.0,0.0703703727573155,1.434823872987181,6.037344002723694,0.1110387779772281,0.0,0.0,2.6390151500701906,13.479094123840332,0.2485926091670989,4109.085673014323,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 19:40:00,11827.473046875,0.0,0.0243055563187225,1.9488482736982404,5.52105143070221,0.1102430589497089,0.0,0.0,2.6521976470947264,13.49627513885498,0.3476174473762512,3023.61103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 19:50:00,8585.90009765625,0.0,0.0236111118691041,2.545165684167296,4.942463898658753,0.1074218787252903,0.0,0.0,2.681679677963257,13.49826431274414,0.4997055470943451,2305.5555826822915,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 20:00:00,15252.260546875,0.0,0.0232638896442949,3.5823029541410505,4.526693797111511,0.1074218787252903,0.2197569999999999,0.0,2.6535831928253173,13.507307052612305,0.7089514255523681,2321.527783203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 20:10:00,17104.578515625,65.05999908447265,0.0222222229698672,4.204796316567808,4.148767971992493,0.4087094801167647,1.104948,3641.0689953570704,2.6508544921875,13.504955673217774,0.7345908880233765,2313.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 20:20:00,11361.25,86.11999969482422,0.0240740748355164,4.705196573678404,3.998491406440735,0.7024920247495174,1.1577679,2997.6148582628316,2.676299810409546,13.505498504638672,0.8529158353805542,2332.291650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 20:30:00,16076.6859375,97.8000030517578,0.0285879635717718,4.921875002328306,4.196296525001526,0.7625868134200573,1.2312984000000002,4039.690757913512,2.688271903991699,13.50188102722168,0.8625841259956359,2359.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 20:40:00,19564.5578125,97.8000030517578,0.0351851860061286,4.630591204110533,4.534385323524475,1.613226991146803,1.2231688000000005,4178.906739945095,2.679995059967041,13.501157569885256,0.7083362340927124,2361.979207356771,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 20:50:00,14927.9064453125,97.8000030517578,0.0461805563420056,4.156233408395201,4.983019757270813,1.4489294700324535,1.1146974,3371.8683885510263,2.667946481704712,13.498083114624023,0.567639422416687,2780.555615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 21:00:00,21359.088671875,82.74000091552733,0.0609953712671994,3.590950968209654,5.605174088478089,1.9092881612479689,1.0812783,5164.405108180634,2.6372491359710692,13.49826431274414,0.4485769808292389,4163.938563755581,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 21:10:00,15552.741015625,32.400001525878906,0.0662037041038274,2.819461348000914,6.085788273811341,1.510127275437117,1.0407198000000002,2780.2512701830046,2.6839214324951173,13.497902488708496,0.3634484648704529,4166.377217610677,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 21:20:00,7613.64990234375,19.14000015258789,0.0865740757435559,2.3345395111478866,6.688882660865784,0.3459201388061046,0.205105,557.9946039244345,2.6969295501708985,13.492657661437988,0.3021411776542663,3310.763818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
