time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-03 21:30:00,16255.305859375,0.0,0.0833333332091568,1.690696766320616,6.797205662727356,0.1127025462687015,0.0,0.0,2.748151731491089,13.501881217956544,0.2586987078189849,2321.527783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 21:40:00,25588.807421875,0.0,0.0567129638046025,1.5863888525404035,6.419607377052307,0.1109664388000964,0.0,0.0,2.7282195568084715,13.50712604522705,0.2595063805580138,2310.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 21:50:00,21104.5876953125,0.0,0.0270833340240641,1.9375437998212872,6.0033388376235965,0.1103153966367244,0.0,0.0,2.726157712936401,13.513997268676755,0.3555729866027831,2228.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 22:00:00,9935.96640625,0.0,0.0231481489026919,2.6147170566953717,5.4608975648880005,0.1074218787252903,0.0,0.0,2.699167251586914,13.515805625915528,0.453638482093811,2359.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 22:10:00,15771.1978515625,0.0,0.0231481489026919,3.1410484814085065,4.90528633594513,0.1074942164123058,0.0,0.0,2.7068573951721193,13.524848175048827,0.5986634850502014,2317.013916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 22:20:00,21633.924609375,0.0,0.0231481489026919,3.533148624841124,4.480114436149597,0.1074942164123058,0.219206,0.0,2.685644769668579,13.52520980834961,0.7061373472213746,2368.402783203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 22:30:00,12988.3822265625,64.71999893188476,0.0222222229698672,4.052281668130308,4.066747260093689,0.2456778120249509,1.0893114000000002,2653.2021846538255,2.6651233673095702,13.52502899169922,0.8480106592178345,3179.86103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 22:40:00,12123.4001953125,89.11999816894532,0.0224537044530734,4.448893930856139,3.770662331581115,0.2442310526967048,1.1151073,2456.7538961693585,2.7193177700042725,13.52575225830078,0.9689315795898438,4111.805615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 22:50:00,24178.278125,99.0999984741211,0.0237268526107072,4.842174532357603,3.6912652254104614,0.7165798597037792,1.1922056,4102.7679334622035,2.66363844871521,13.51689109802246,1.004771900177002,2602.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 23:00:00,27656.284765625,89.5199981689453,0.0285879637114702,4.987306501809508,3.816978859901428,1.705729191750288,1.2406908,4991.306651603052,2.5605002880096435,13.51689109802246,0.939623248577118,2283.275431315104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 23:10:00,18726.1677734375,36.84000015258789,0.0370370376855133,4.518640806619078,4.324595952033997,1.47858791872859,1.2006028,3120.987648754828,2.5545211315155028,13.513093566894533,0.7443830966949463,2351.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 23:20:00,11416.2666015625,68.6,0.0567129641771315,3.972362377587706,4.956496357917786,0.6115451507270336,1.095876,2611.9962855535596,2.614288330078125,13.507849502563475,0.6222234010696411,2366.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 23:30:00,17908.47890625,93.37999877929688,0.0694444458931683,3.265960552636534,5.286469769477844,1.4309353046119213,1.0620022,4498.139166630937,2.595522356033326,13.50477466583252,0.4890639066696167,2318.2870076497397,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 23:40:00,15593.6138671875,36.53999977111816,0.0753472235053776,2.949377825204283,5.688683819770813,1.6356336526572703,1.039962,2610.9828110692697,2.5901509284973145,13.508572578430176,0.4138880252838134,2293.05556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-03 23:50:00,11126.7,57.34000015258789,0.0864583339542149,2.3760938667692244,6.229114365577698,0.5567129664123058,0.6166119,2001.6144200543044,2.6101800441741942,13.499891471862792,0.3425999879837036,2344.44443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 00:00:00,19154.8751953125,2.5,0.1032407406717537,1.9412401222623883,6.518813252449036,0.4490981660783291,0.0,153.63226190701874,2.657960605621338,13.501338386535645,0.2995811402797699,2355.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 00:10:00,10352.23330078125,0.0,0.0803240749984978,1.9178636097349224,6.438461136817932,0.111689818650484,0.0,0.0,2.5926533699035645,13.511646842956544,0.2625516057014465,2303.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 00:20:00,9396.45,0.0,0.0571759271901099,1.9034863972105085,6.103448987007141,0.1103153966367244,0.0,0.0,2.594986152648926,13.51146583557129,0.3116016924381256,3176.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 00:30:00,12828.1166015625,0.0,0.0238425933523102,2.113123753014952,5.618764615058899,0.1076027229428291,0.0,0.0,2.595715379714966,13.518699455261231,0.4866531372070312,3380.55546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 00:40:00,17745.9564453125,0.0,0.0237268526107072,2.5071829819120466,5.113214421272278,0.1076388917863368,0.0,0.0,2.633528709411621,13.53117733001709,0.6307953476905823,1887.5000244140624,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 00:50:00,16773.2578125,0.0,0.023379630385898,3.134639265481383,4.653105330467224,0.1076388917863368,0.0,0.0,2.629177713394165,13.52918815612793,0.8833397626876831,2302.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 01:00:00,7905.31201171875,0.0,0.0226851859362795,3.904316475335509,4.069171643257141,0.1077835671603679,0.0,0.0,2.6344226360321046,13.539315223693848,1.1134953498840332,2345.138916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 01:10:00,13426.0365234375,0.0,0.0219907414866611,4.221173956338316,3.604448390007019,0.1077835671603679,0.0,0.0,2.6050479888916014,13.540400505065918,1.2036482334136962,2330.555517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 01:20:00,14492.5708984375,0.0,0.0226851859362795,4.86798000568524,3.2408332586288453,0.1076630043486753,0.0,0.0,2.611892795562744,13.544379234313965,1.3759097576141357,2321.18056640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 01:30:00,7679.51259765625,0.0,0.0219907414866611,5.122715856973082,2.739825415611267,0.1077835671603679,0.0,0.0,2.6068613052368166,13.544198036193848,1.5146635532379151,2321.874951171875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 01:40:00,6963.5271484375,0.0,0.0219907414866611,5.591868975106626,2.351963472366333,0.1074942164123058,0.0,0.0,2.630767059326172,13.55251693725586,1.645942997932434,2297.4536888485864,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 01:50:00,8634.666796875,0.0,0.0219907414866611,5.9008226417936385,1.8769927024841309,0.1075123008340597,0.0,0.0,2.628200054168701,13.55251693725586,1.785193967819214,2270.833349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 02:00:00,7574.400390625,0.0,0.0219907414866611,6.366279318276793,1.348164689540863,0.1077112294733523,0.0,0.0,2.635110330581665,13.562101364135742,1.947184419631958,2253.819384765625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 02:10:00,11413.866796875,0.0,0.0219907414866611,6.696981337014586,0.8878626823425293,0.1077112294733523,0.0,0.0,2.597740650177002,13.561378479003906,2.079431247711182,2304.166650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 02:20:00,9972.65263671875,4.6400001525878904,0.0214120377786457,7.124275305215269,0.5925682961940766,0.1077835671603679,0.6,161.9380371681919,2.679528570175171,13.562282371520997,2.232573699951172,2306.25,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 02:30:00,7775.7287109375,75.33999862670899,0.0214120377786457,7.545864870492369,0.4407895058393478,0.1898148156702518,1.5,2500.7483877954637,2.676600456237793,13.559570121765136,2.461209297180176,2207.03125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 02:40:00,13432.7720703125,93.21999816894532,0.0217592600034549,7.894929697457701,0.4677218466997146,0.6254822425544262,1.5,3844.5994799795167,2.690768527984619,13.55251693725586,3.001517915725708,2300.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 02:50:00,22879.7390625,99.0999984741211,0.0228009266778826,8.203112604562193,0.5379559099674224,1.5355179600417614,1.5,6044.548884818938,2.6720320701599123,13.550347137451173,2.9320741176605223,1893.8079020182292,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 03:00:00,17364.0033203125,99.0999984741211,0.026851852564141,7.797496511880309,0.8543431520462036,2.421730297058821,1.5,4505.590600916285,2.559431791305542,13.54365520477295,2.4518285751342774,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 03:10:00,15476.3732421875,99.0999984741211,0.0346064821816979,7.384647753182799,1.5851343631744386,1.1273871593177318,1.5,3207.5983724074094,2.572461748123169,13.548900604248049,2.133171224594116,510.76389465332034,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 03:20:00,23095.652734375,99.0999984741211,0.0510416675359009,6.548763658944518,2.139906716346741,1.7830584459006786,1.5,4814.9254472249995,2.598936653137207,13.544017219543456,1.7315555095672608,2342.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 03:30:00,17617.845703125,99.0999984741211,0.058333334699273,6.034702684823424,2.7202495336532593,2.2702545814216135,1.477468,4641.56525871965,2.6258045196533204,13.54365520477295,1.51596839427948,2345.3414510091147,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 03:40:00,13148.533203125,99.0999984741211,0.0687500003725289,5.3658364319242535,3.5391592741012574,1.4143518380820752,1.371666,3181.722958691901,2.585173225402832,13.54238986968994,1.2364986419677737,2319.072422572545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 03:50:00,20722.78173828125,79.0,0.0840277772396801,4.522239091340452,4.191925644874573,2.023220484703779,1.2188476,4926.804440364679,2.615191102027893,13.536015033721924,1.034359920024872,2349.826382107205,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 04:00:00,14212.1736328125,25.459999704360964,0.0902777779847382,3.9811714195646344,4.706295228004455,1.3844763092696666,0.6664832,2382.0397757054566,2.6340572834014893,13.534794235229493,0.8609997034072876,2310.1851603190103,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 04:10:00,6679.9775390625,0.0,0.1193576380610464,3.9083578609861434,5.192058324813843,0.1702654790133237,0.0,0.0,2.6396414637565613,13.53669285774231,0.8323390483856201,1233.9771219889324,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 04:20:00,7515.74267578125,0.0,0.116030093282461,3.9083578609861434,5.182357907295227,0.1120032829542954,0.0,0.0,2.6660343408584595,13.540460268656412,0.7813620865345001,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 04:30:00,13690.1458984375,4.5,0.1373842615634201,3.9083578609861434,4.670022320747376,0.1110387779772281,0.524552,426.1436116198359,2.6826619625091555,13.532171964645386,0.7087494730949402,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 04:40:00,17030.1296875,75.17999877929688,0.1030092585831879,3.765654900018126,4.447955060005188,0.8519965581595897,1.249428,3652.9270695927335,2.7071454524993896,13.530273246765136,0.8727285623550415,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 04:50:00,15517.474609375,82.43999938964843,0.1142361123114823,3.257376005593687,4.45096333026886,0.9988968186080456,1.0717949,3131.636443097203,2.7117838859558105,13.52557144165039,0.8502709269523621,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 05:00:00,19676.6390625,88.63999786376954,0.1037037048488854,3.285883762780577,4.767366719245911,1.1995804242789745,1.053603,4049.480219867787,2.68312520980835,13.525933074951173,0.8336013674736023,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 05:10:00,20314.474609375,57.100000858306885,0.117187501862645,2.917541983071714,5.081390142440796,1.664767812937498,1.032362,4283.2419101262585,2.67881691455841,13.5238082408905,0.7666243016719818,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 05:20:00,11689.855859375,46.13999938964844,0.117476851120591,2.5922408127225935,5.703570771217346,0.6868489595750966,1.02274,1949.8080058095431,2.7016685962677003,13.5212308883667,0.7127572178840638,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 05:30:00,13748.691015625,92.42000122070311,0.1335648152977227,2.0362366222776473,6.04409019947052,0.6718991113205751,1.0024096999999998,2844.5316438021578,2.746361494064331,13.51761417388916,0.6547894716262818,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 05:40:00,16700.7833984375,96.3000030517578,0.1354166675359009,1.7799489283002914,6.241949486732483,1.4952980689704418,1.0,4414.064884842438,2.746137809753418,13.511284446716308,0.6477091550827027,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 05:50:00,9960.49091796875,96.3000030517578,0.1303240764886139,1.507897832337767,6.699840569496155,2.0436198405921457,1.0,3464.865129038649,2.684825134277344,13.50965690612793,0.616115951538086,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 06:00:00,7345.41142578125,96.3000030517578,0.1267361123114823,1.1259885930456222,7.398462891578674,0.6368453465402126,1.0,1574.4702619776892,2.755806255340576,13.49934902191162,0.5806516289710999,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 06:10:00,17047.99375,85.16000061035155,0.1256944466382264,0.5834731900133192,7.666485714912414,1.5217737130820752,0.6,2953.120265669486,2.7203110694885253,13.492115592956544,0.5063971400260925,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 06:20:00,19057.692578125,3.1200000762939455,0.1172453720122574,0.286097874585539,7.81438934803009,1.746744828671217,0.0,280.50434288722147,2.705123233795166,13.491572761535645,0.4190308511257171,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 06:30:00,9599.90654296875,0.0,0.1122685197740791,0.1163189628161489,8.019954419136047,0.4389106035232543,0.0,0.0,2.6833697319030763,13.48488178253174,0.3460726022720337,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 06:40:00,8460.8693359375,0.0,0.094675926491618,0.0612442285753785,7.941092514991761,0.1475694477558135,0.0,0.0,2.708418035507202,13.475477981567384,0.2973805069923401,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 06:50:00,9055.20419921875,0.0,0.0746527787297963,0.0687694349326192,7.683906388282776,0.1493778951466083,0.0,0.0,2.7346922874450685,13.472041511535645,0.355620926618576,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 07:00:00,8085.25634765625,0.0,0.0523148164153097,0.1010966398753225,7.399715542793274,0.1667390037328004,0.0,0.0,2.6467721462249756,13.460828399658205,0.3228960454463959,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 07:10:00,8698.951171875,0.0,0.0403935192152856,0.1252110921777784,7.301395726203919,0.1527235303074121,0.0,0.0,2.6442979335784913,13.45757312774658,0.3792325913906097,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 07:20:00,8148.55859375,0.0,0.0265046304091809,0.145113816205412,7.028992867469787,0.1866319440305232,0.0,0.0,2.637376832962036,13.446722984313965,0.3638087093830108,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 07:30:00,9167.816796875,0.0,0.0245370378019286,0.1833239250816404,6.672727823257446,0.1688368089497089,0.0,0.0,2.6473907470703124,13.442201852798462,0.3929711133241653,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 07:40:00,8409.35703125,0.0,0.0243055563187225,0.2003029935993253,6.4997868776321415,0.1678240746259689,0.0,0.0,2.6284613609313965,13.43858528137207,0.4084230005741119,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 07:50:00,11351.24833984375,4.259999847412109,0.0241898155771194,0.2404679470695554,6.292656445503235,0.1901584193110465,0.4,725.1264891250568,2.6872725009918215,13.429000091552734,0.4111518204212189,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 08:00:00,11195.3244140625,90.3599983215332,0.0231481489026919,0.261293049994856,6.038413453102112,0.8212528936564922,1.0,2330.8732520995873,2.660425615310669,13.420319175720214,0.4458724975585937,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 08:10:00,13313.7,96.87999877929688,0.0231481489026919,0.2815217995084821,6.147136235237122,1.1938657693564891,1.0,2592.58100556252,2.6749471187591554,13.41344757080078,0.426319545507431,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 08:20:00,7905.6875,44.55000066757202,0.0231481489026919,0.2815217995084821,6.252524495124817,1.6654007844626904,0.6,1199.9903067598254,2.698762834072113,13.409649848937988,0.3973245084285736,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 08:30:00,8562.38515625,6.179999923706055,0.0231481489026919,0.09269190588966,6.198344349861145,1.128110521286726,0.0,322.83972348815615,2.6575220584869386,13.403682136535645,0.2968766838312149,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 08:40:00,7488.2044921875,0.0,0.0231481489026919,0.0460759901441632,6.154461407661438,0.2849211487919091,0.0,0.0,2.599066638946533,13.397171974182127,0.2560463905334472,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 08:50:00,9333.42080078125,0.0,0.0229166674194857,0.0282517720945178,5.959971261024475,0.1162832751870155,0.0,0.0,2.4846205711364746,13.387043952941898,0.2095770210027694,0.2893518606821696,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 09:00:00,8964.944580078125,0.0,0.0231481489026919,0.0256457992829381,5.9923335313797,0.1146556697785854,0.0,0.0,2.521306800842285,13.3816188176473,0.217253679037094,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 09:10:00,0.0,0.0,0.0236111118691041,0.0313931797631083,5.972164177894593,0.1110387779772281,0.0,0.0,2.411180925369263,13.370165506998696,0.2100158542394637,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 09:20:00,1588.810791015625,0.0,0.023379630385898,0.0388415903784333,5.684432864189148,0.1110387779772281,0.0,0.0,2.362573480606079,13.363535165786743,0.2014200091361998,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 09:30:00,16872.906982421875,0.0,0.0231481489026919,0.0453481399454175,5.4885958433151245,0.1112799036006132,0.0,0.0,2.414400041103363,13.357431411743164,0.2126593105494976,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 09:40:00,4917.046630859375,0.0,0.0231481489026919,0.0563216530717908,5.177400994300842,0.1110387779772281,0.0,0.0,2.386752986907959,13.349066734313965,0.2105017423629759,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 09:50:00,3794.2486328125,0.0,0.0231481489026919,0.0651082106865941,5.068922448158264,0.1114004664123058,0.0,0.0,2.3695244789123535,13.337311935424804,0.223547077178955,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 10:00:00,3011.1433837890627,0.0,0.0231481489026919,0.076188910845667,4.969834542274475,0.1110387779772281,0.0,0.0,2.4302332401275635,13.327139616012571,0.2314611792564391,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 10:10:00,2633.2877807617188,0.0,0.0231481489026919,0.096635875944048,4.7098452806472775,0.1110387779772281,0.0,0.0,2.398073434829712,13.316514492034912,0.2503569900989532,0.2893518606821696,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 10:20:00,2608.2150268554688,0.0,0.0231481489026919,0.1257471227087079,4.552298951148987,0.1110387779772281,0.0,0.0,2.4625579833984377,13.31163158416748,0.2431020945310592,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 10:30:00,2744.7105712890625,0.0,0.0231481489026919,0.1465703942812978,4.4671807289123535,0.1110387779772281,0.0,0.0,2.4346513748168945,13.303629398345947,0.2708746016025543,1.0416666984558105,1.0,2102.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 10:40:00,5948.06982421875,0.0,0.0231481489026919,0.165348779503256,4.295612025260925,0.1123649713893731,0.0,0.0,2.2620715141296386,13.291016006469729,0.2661568760871887,0.0,0.0,2102.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 10:50:00,10825.216796875,0.0,0.0222222229698672,0.1804235004819928,4.133435654640198,0.1557436369359493,0.0,0.0,1.4881476044654849,13.27636661529541,0.2788939833641052,0.0,0.0,2102.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 11:00:00,8540.290893554688,4.1200000762939455,0.0217013896326534,0.1974980370141564,4.212579703330993,0.3253038220107555,0.2,292.4552122674651,0.190697940532118,13.267867088317873,0.2751717269420624,0.0,0.0,2102.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 11:10:00,5115.442919921875,0.0,0.021875000745058,0.1935492240823804,4.33118326663971,0.1944082714617252,0.0,0.0,0.747943714261055,13.27130298614502,0.2736554086208344,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 11:20:00,0.0,0.0,0.0219907414866611,0.1756081008352338,4.037647414207458,0.1110387779772281,0.0,0.0,1.9137022972106936,13.25755958557129,0.2508102536201476,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 11:30:00,3856.23408203125,0.0,0.0219907414866611,0.1661130958236753,3.6795554161071777,0.1112799036006132,0.0,0.0,2.106523394584656,13.253897428512571,0.25367594063282,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 11:40:00,1554.834912109375,0.0,0.0219907414866611,0.2044170199272532,3.661548018455506,0.1110387779772281,0.0,0.0,2.1308433612187705,13.241916020711264,0.256790554523468,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 11:50:00,0.0,0.0,0.0219907414866611,0.2019170039333402,3.518474268913269,0.1112196221947669,0.0,0.0,2.2019652366638183,13.235134506225586,0.2485017180442809,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 12:00:00,4200.84521484375,0.0,0.0219907414866611,0.2144873433746396,3.3031003713607787,0.1110387779772281,0.0,0.0,2.115713596343994,13.22744846343994,0.2544638514518738,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 12:10:00,1090.7106811523438,0.0,0.0219907414866611,0.2220425867475568,3.1580598592758182,0.1110387779772281,0.0,0.0,2.1541323184967043,13.216146230697632,0.2544638514518738,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 12:20:00,0.0,0.0,0.0219907414866611,0.2313754611648618,3.0400786161422735,0.1110387779772281,0.0,0.0,2.216427707672119,13.208912086486816,0.2494040697813033,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 12:30:00,5825.186169433594,0.0,0.0219907414866611,0.2396093123592435,2.9252532720565796,0.109411172568798,0.0,0.0,2.231336736679077,13.198965549468994,0.2525829076766967,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 12:40:00,7944.7,0.0,0.0219907414866611,0.2470243775285779,2.7782315492630003,0.1117621548473835,0.0,0.0,2.182871913909912,13.18743634223938,0.2547295808792114,0.3720238208770752,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 12:50:00,5549.47275390625,0.0,0.0219907414866611,0.2701074325479566,2.6710389852523804,0.1117621548473835,0.0,0.0,2.194661569595337,13.181062126159668,0.2634831130504608,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 13:00:00,5842.3201171875,0.0,0.0219907414866611,0.2776178204454481,2.5520410776138305,0.1117621548473835,0.0,0.0,2.2015692234039306,13.172562980651856,0.2686531007289886,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 13:10:00,3675.43173828125,0.0,0.0219907414866611,0.2886225425638257,2.391503834724426,0.1220100310941537,0.0,0.0,2.0432352304458616,13.161530685424804,0.2729291975498199,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 13:20:00,2461.597640991211,0.0,0.0219907414866611,0.3048180737532674,2.1887268126010895,0.1808448992669582,0.0,0.0,0.9725203216075896,13.134087085723875,0.2961139678955078,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 13:30:00,3356.497021484375,0.0,0.0219907414866611,0.3065304421819745,2.229476547241211,0.1204427095750967,0.0,0.0,0.6844794154167175,13.139105796813965,0.2847217559814453,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 13:40:00,2713.520623779297,0.0,0.0224537044530734,0.3109635793603956,2.1426332235336303,0.3197337798774242,0.0,0.0,0.7426806509494781,13.108905029296874,0.3042620480060577,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 13:50:00,2308.0851318359373,50.4799991607666,0.0216435192618518,0.3479588591493665,2.0397798299789427,,1.0,472.7094942989437,0.8602760195732116,13.11234130859375,0.3412244796752929,0.3472222328186035,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 14:00:00,2731.21083984375,85.0199981689453,0.0214120377786457,0.3726614796556531,2.06577889919281,,1.0,710.6479572879332,2.3111408710479737,13.114330673217774,0.3786492466926574,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 14:10:00,5564.61689453125,98.1999969482422,0.0214120377786457,0.3891778611578046,1.9988813400268557,0.2228009216487407,1.0,1593.256982845593,2.625159978866577,13.109628105163576,0.3834015309810638,0.2893518606821696,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 14:20:00,6655.839453125,82.11999816894533,0.0214120377786457,0.394110979977995,2.059345555305481,0.7436342649161816,0.4,2423.923248096284,2.5797025680541994,13.100947952270507,0.3815970838069916,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 14:30:00,1350.0277587890623,0.5,0.0214120377786457,0.3189838462509214,2.2171197652816774,1.3239052705466747,0.0,42.02754885350208,2.539347696304321,13.100586128234864,0.3594051599502563,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 14:40:00,0.0,0.0,0.0216435192618518,0.1898071848787366,2.4037700414657595,0.260778348892927,0.0,0.0,2.29942045211792,13.091724586486816,0.3200051546096801,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 14:50:00,0.0,0.0,0.021875000745058,0.0767955728806554,2.278664779663086,0.1182725690305233,0.0,0.0,1.7998369932174685,13.073097610473631,0.2726296186447143,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 15:00:00,3850.66513671875,0.0,0.0215277785202487,0.0522398182190953,2.0824723482131957,0.2228009216487407,0.0,0.0,0.8004924923181533,13.044343376159668,0.2886454045772552,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 15:10:00,6090.7720703125,18.639999771118163,0.021875000745058,0.0802928277291356,2.061271905899048,0.2846498899161815,0.6,330.936398067893,0.0629202391952275,13.016131401062012,0.3238586962223053,0.0,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 15:20:00,6313.546484375,78.83999938964844,0.0214120377786457,0.1229297929443417,2.20451877117157,1.23697916790843,1.0,1684.748452715937,1.856948399543762,13.037109565734864,0.3605169355869292,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 15:30:00,7925.71669921875,57.49999847412109,0.0211805563420056,0.1406597756780682,2.1380799531936647,1.786265334735314,1.0,1768.185625802686,2.6016636371612547,13.03837547302246,0.3840645134449004,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 15:40:00,6636.2736328125,30.939999771118163,0.0214120377786457,0.1181639202870427,2.304110860824585,,1.0,963.1440711426948,2.683886003494263,13.0324068069458,0.3434915661811829,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 15:50:00,2388.178564453125,30.91999969482422,0.0214120377786457,0.059151577297598,2.2867544174194334,1.5986689738929272,1.0,434.49782779706067,2.652610492706299,13.030598068237303,0.2865053296089171,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 16:00:00,0.0,52.14000015258789,0.0214120377786457,0.03448673421517,2.319236636161804,0.3951461315155029,1.0,0.0,2.699974250793457,13.020652389526369,0.2563540548086166,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 16:10:00,5618.990649414062,98.38000030517578,0.0211805563420056,0.0317677431739866,2.3451637029647827,,1.0,1794.8194278669484,2.699298048019409,13.0126953125,0.2360486894845962,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 16:20:00,6027.5544921875,99.0,0.0212962970603256,0.0317677431739866,2.3403918981552123,2.3188838474452496,1.0,2758.851910095282,2.6895792484283447,13.004195976257323,0.2438634991645813,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 16:30:00,1135.88798828125,79.83999938964844,0.0214120377786457,0.0317677431739866,2.3636396169662475,2.3905888609588146,0.4,532.2200323823348,2.705520725250244,13.002025985717774,0.2404576927423476,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 16:40:00,0.0,0.0,0.0214120377786457,0.0317677431739866,2.4650511503219605,1.5020977966487408,0.0,0.0,2.53289999961853,12.990994262695311,0.2055478692054748,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 16:50:00,0.0,0.0,0.0214120377786457,0.0414378576911985,2.3954395055770874,0.5908203236758709,0.0,0.0,1.7673907041549684,12.984302520751951,0.1959070026874541,2661.086356026786,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 17:00:00,0.0,0.0,0.0214120377786457,0.0613542378880082,2.4652024507522583,0.1353925603131452,0.0,0.0,1.1182519435882567,12.97996196746826,0.1846485912799835,4612.087615966797,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 17:10:00,5320.0388671875,0.0,0.0214120377786457,0.0347556305117903,2.3409759044647216,0.1356336809694767,0.0,0.0,1.3147936940193177,12.95536823272705,0.1754871279001235,5300.533203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 17:20:00,8279.85,0.0,0.0215277785202487,0.0331071236170827,2.217889976501465,0.2018229179084301,0.0,0.0,0.6658095836639404,12.93601722717285,0.1893279284238815,5164.0625406901045,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 17:30:00,8261.166796875,0.0,0.0229166674194857,0.0511088066734372,2.3255327939987183,0.1217086222022771,0.0,0.0,0.6674301028251648,12.94288902282715,0.2238233089447021,4424.530192057292,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 17:40:00,8287.683203125,0.0,0.0219907414866611,0.1405517213977872,2.224741888046265,0.2197627358138561,0.0,0.0,0.7356128931045532,12.936198234558104,0.3710911631584167,4533.5911865234375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 17:50:00,8128.9498046875,0.0,0.0222222229698672,0.3732111715711652,2.0290085077285767,0.1327401623129844,0.0,0.0,0.718752121925354,13.047779273986816,0.7820160329341889,4277.22265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 18:00:00,14760.5,0.0,0.0233796303858979,0.5719010257162153,1.991538953781128,0.1381655111908912,0.0,0.0,0.7503821969032287,13.082682609558104,0.9050451636314392,2663.049845377604,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 18:10:00,11902.533203125,49.57999916076661,0.0238425933523102,1.3084920191206038,1.5978556156158448,0.1889467619359493,1.0,1885.2516054415355,1.3267393708229065,13.166775321960449,1.4655637860298156,3124.652880859375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 18:20:00,10839.3666015625,84.0,0.0222222229698672,3.834983732644469,1.3792676329612732,0.4488570623099804,1.04666,2639.6361264693587,2.972497797012329,13.131691169738769,2.557301473617554,3757.812622070313,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 18:30:00,15336.93359375,97.3000030517578,0.0234953711275011,5.696168806497008,1.3469335675239562,1.0669849805533886,1.354176,4638.390806707879,3.350160503387451,13.166594314575196,3.1659853935241697,3326.099589029948,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 18:40:00,11854.166796875,97.3000030517578,0.0305555562488733,5.441494753304869,1.490043115615845,2.292118769139051,1.4111252,5093.504076940957,3.2865694522857667,13.124277114868164,2.6265768527984616,3081.1631876627603,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 18:50:00,8408.5333984375,97.3000030517578,0.0423611119389532,5.389713575784118,2.2671536207199097,1.312029805034399,1.3902112,3438.4175278413604,3.447746992111206,13.153934860229493,2.218957042694092,2274.9255894252233,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 19:00:00,10934.85,97.3000030517578,0.0629629638046025,4.2550887607969345,3.0531908750534056,1.1256992431978383,1.239878,3552.255156666507,3.285987377166748,13.130470752716064,1.8387494802474975,1927.331263950893,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 19:10:00,11608.5,97.3000030517578,0.0844907414168118,3.677600338403136,3.4989872694015505,0.90791377350688,1.087778,3106.6916158195036,3.402842617034912,13.141637420654297,1.611168169975281,4237.1961669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 19:20:00,17984.1833984375,94.86000213623046,0.098958334699273,2.8934618973173203,4.198174214363098,1.39811198040843,1.0591204,4538.882491292391,3.2340786933898924,13.127170181274414,1.3935182809829711,3463.9137660435267,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 19:30:00,19695.716796875,42.16000061035156,0.1099537033587693,2.4386914753355087,4.829775643348694,1.520182316750288,1.026531,3521.2655700358687,3.3291676521301268,13.13765926361084,1.2409599781036378,4093.4244384765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 19:40:00,16414.65,55.99999923706055,0.118750001862645,1.790375664178282,5.352051854133606,0.5927372746169567,1.0039401,2858.459687041098,3.3317025184631346,13.125723838806152,1.1268776178359987,4451.497482299805,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 19:50:00,23427.46640625,26.3799991607666,0.1355324093252419,1.2929371261037883,5.767432808876038,0.8117043070495129,0.0,1660.8936194003472,3.3926040649414064,13.132414436340332,1.0109931349754333,3813.119977678571,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 20:00:00,23198.383203125,0.0,0.0703703721985219,0.8621653341688214,6.063447880744934,0.1228841189295053,0.0,0.0,3.3619014739990236,13.149685859680176,0.9498666644096374,3255.2083435058594,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 20:10:00,21555.38359375,0.0,0.0290509267244486,0.732552542630583,5.942218327522278,0.1117621567100285,0.0,0.0,3.392207622528076,13.15628662109375,0.9473612904548644,4625.49609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 20:20:00,21741.583203125,0.0,0.0237268526107072,1.2653363251127303,5.438834023475647,0.1108940996229648,0.0,0.0,3.357305097579956,13.17762565612793,1.2086730718612668,4523.220367431641,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 20:30:00,14110.3998046875,0.0,0.0232638896442949,1.9649033569730816,4.440928196907043,0.1110387779772281,0.0,0.0,3.3485790729522704,13.18341236114502,1.3990229845046998,3771.874951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 20:40:00,18671.0498046875,0.0,0.0231481489026919,2.7760391258634627,3.59758665561676,0.1109483540058135,0.210942,0.0,3.1991626739501955,13.200955200195311,1.804080891609192,3155.3819173177085,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 20:50:00,31208.263671875,65.1799991607666,0.0222222229698672,3.4518710636533796,2.876267600059509,0.4114583380520343,1.0598387,5529.300681177936,3.1966104030609133,13.202401542663576,1.9317392349243163,4660.0477294921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 21:00:00,27224.212109375,79.0999984741211,0.0224537044530734,4.196238615456968,2.507713484764099,1.1108699850738049,1.085349,6817.284667296508,3.19280800819397,13.218496894836424,2.1473453998565675,4513.70183454241,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 21:10:00,20132.0533203125,94.0,0.0237268526107072,4.743452551309019,2.791956353187561,0.5429868213832378,1.1881388000000002,4205.80469532794,3.157699775695801,13.23350715637207,1.9543447494506836,4056.713012695313,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 21:20:00,29435.33984375,99.0999984741211,0.0232638896442949,4.910000708047301,2.9072959661483764,0.5403645820915699,1.2142852,5650.702782051748,3.056553506851196,13.245262145996094,1.7175652503967285,3659.047078450521,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 21:30:00,22364.876953125,99.0999984741211,0.023379630385898,5.170676996652037,3.052772355079651,1.1423972360789776,1.2899128000000002,6359.693925428486,2.998608207702637,13.25520839691162,1.5531728506088256,3453.7451171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 21:40:00,22225.0,89.03999938964844,0.0302083340706302,5.317100717965514,3.450597643852234,1.7231626681983472,1.3015572,5869.524066937114,3.0276525974273683,13.233145141601565,1.359985876083374,4731.5538330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 21:50:00,22422.0328125,47.21999969482422,0.0355324080213903,5.265590860787779,4.275028920173645,1.6741415672004225,1.347932,4774.443226270537,3.0464362144470214,13.240017700195311,1.1200843334197998,4661.458435058594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 22:00:00,23236.4,49.95999984741211,0.0521990753710269,4.196779062692077,4.843451142311096,1.196976261585951,1.1968444,4378.738593304561,3.0668970108032227,13.2233793258667,0.7900805592536926,4342.27431640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 22:10:00,23473.45,46.300000762939455,0.0621527787297962,3.5519862198270857,5.289110875129699,1.196469884365797,1.07316,3957.2545164399903,3.1004701614379884,13.22193260192871,0.6119708180427551,4032.5520935058594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 22:20:00,25447.943359375,44.400001525878906,0.0756944458931683,2.826021006051451,5.873871159553528,1.055844920128584,1.0475086,4022.621088864909,3.1138236045837404,13.214517974853516,0.4684810757637024,3924.479248046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 22:30:00,32058.9375,19.54000053405762,0.0870370376855133,2.2428278469480576,6.464843201637268,1.1065297337869804,0.204264,1855.7632713373011,3.081018590927124,13.21307144165039,0.3891054093837738,4667.3900146484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 22:40:00,32689.06015625,0.0,0.0604166676290331,1.7127257608808577,6.859142994880676,0.1235773550967375,0.0,0.0,3.0680892944335936,13.22283706665039,0.3226747930049896,4046.0070277622767,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 22:50:00,34649.2125,0.0,0.0241898155771194,1.2883216642774642,6.432804036140442,0.1130642361938953,0.0,0.0,3.0315346240997316,13.23730525970459,0.2998121321201324,2969.835021972656,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 23:00:00,34516.3046875,0.0,0.0231481489026919,1.804382708016783,5.688270020484924,0.1110387779772281,0.0,0.0,2.973620367050171,13.245533466339111,0.4761771202087402,4424.153625488281,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 23:10:00,30995.5796875,0.0,0.0231481489026919,2.754822447244078,4.864280867576599,0.1109483540058135,0.0,0.0,2.9047500133514403,13.256383895874023,0.680681586265564,4674.913248697917,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 23:20:00,28428.148828125,0.0,0.0231481489026919,3.24876032108441,3.9942076921463014,0.1111291982233524,0.0,0.0,2.8940073966979982,13.275824356079102,0.8536924123764038,4468.00603376116,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 23:30:00,28122.753125,0.0,0.0231481489026919,4.1283800148405145,3.208940529823303,0.110857930034399,0.0,0.0,2.8021244525909426,13.286374727884928,1.0779637098312378,3385.9953409830728,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 23:40:00,20490.70625,0.0,0.0222222229698672,4.945539667550475,2.406351828575134,0.1107976473867893,0.0,0.0,2.7772825241088865,13.298204183578491,1.3539845943450928,3340.8203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-04 23:50:00,26826.43125,0.0,0.0219907414866611,5.675485899392515,1.6444616675376893,0.1109483540058135,0.0,0.0,2.780758810043335,13.298610877990722,1.535639333724976,4746.202392578125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 00:00:00,28188.31484375,4.820000076293946,0.0216435192618518,6.113220694009215,0.9618509352207184,0.1109483540058135,0.6,493.5623534002945,2.7753268241882325,13.31312346458435,1.656419324874878,4711.185511997768,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 00:10:00,33559.699609375,75.69999847412109,0.0214120377786457,6.113220694009215,0.5599579900503159,0.2710503406822681,1.4996079999999998,5543.094252080651,2.786254072189331,13.31253547668457,1.7990217685699466,4285.300998263889,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 00:20:00,34613.07890625,91.6999984741211,0.0217592600034549,6.866791727486998,0.4641368567943573,0.8904803059995174,1.4752404,6175.470654858866,2.7618237018585203,13.297164344787598,2.5099958896636965,4051.5872628348216,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
