time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-05 00:30:00,34645.3953125,96.6999969482422,0.0219907414866611,7.95544748539105,0.6166512370109558,1.355396407097578,1.5,6395.156428391636,2.8001515865325928,13.29137725830078,2.4612747192382813,1022.3765190972222,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 00:40:00,34685.98671875,93.53999786376954,0.0241898155538364,7.594559862557799,1.095820379257202,1.7947048597037791,1.5,6294.053687529411,2.834020566940308,13.282877731323245,1.8205323219299316,3154.3210177951387,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 00:50:00,34656.28515625,68.60000076293946,0.028356482228264,6.985010244790464,1.750985026359558,1.882161395996809,1.5,5875.745951691372,2.815655469894409,13.277813720703126,1.536413073539734,4801.21533203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 01:00:00,34602.04453125,53.29999923706055,0.0359953712671994,6.22103643650189,2.3522696256637574,1.5932436399161816,1.496064,5288.379555666742,2.786383104324341,13.26967544555664,1.1077850580215454,4103.298571777344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 01:10:00,34816.25078125,50.89999923706055,0.0454861115664242,5.549693682137876,2.895135426521301,1.2755594265957673,1.3970024,4598.636671075709,2.773951530456543,13.265697288513184,0.8852058410644531,3162.3263811383927,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 01:20:00,34679.17421875,51.59999847412108,0.056134260073304,4.9623762154020366,3.532069706916809,1.3951822690665725,1.307408,4963.238958761236,2.782160425186157,13.2568359375,0.6470574975013733,3821.180582682291,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 01:30:00,34527.2984375,44.54000015258789,0.0635416675359009,4.2605151199735705,4.093988156318664,1.4665315958360832,1.1417824,4795.254327814566,2.767992210388184,13.248336601257323,0.5184335052967072,3856.1197357177734,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 01:40:00,34737.28046875,40.060000610351565,0.0718750011175869,3.693081810418517,4.5374764680862425,0.8771701507270336,1.0855637,4296.7596488917725,2.7623270034790037,13.241645431518554,0.4009093403816223,4797.164333767361,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 01:50:00,35284.846875,49.10000152587891,0.0750000003725289,3.167303850594908,4.830611443519592,1.152633111923933,1.052232,4471.987965623748,2.778699541091919,13.23802833557129,0.3434303522109985,4708.333360460069,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 02:00:00,35472.64921875,71.63999938964844,0.0340277783572672,2.7573196911253035,5.148673081398011,0.5238172747194767,1.032376,5247.267221516077,2.7770938873291016,13.258825302124023,0.3091845214366912,4506.0762939453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 02:10:00,37983.26640625,99.0999984741211,0.0348379638046025,2.535117294732481,5.140027260780334,0.7201244048774242,1.012949,5494.426289736754,2.714427852630615,13.266058731079102,0.3136841237545013,2897.8949584960938,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 02:20:00,42643.96328125,99.0999984741211,0.0247685192618517,3.2683364414609968,5.213302636146546,0.9696180395781994,1.0333093999999998,5869.577757310233,2.76364426612854,13.274738693237303,0.4011699259281158,2914.8341200086807,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 02:30:00,42597.79765625,99.0999984741211,0.0246527785435317,3.562244894448668,5.416606831550598,1.1919487826526165,1.06745,5996.510797595638,2.762581968307495,13.276004791259766,0.3965401828289031,4547.41748046875,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 02:40:00,42514.36484375,99.0999984741211,0.025115741509944,3.730684378091246,5.7806662797927855,1.1816406262417634,1.0705921,6176.185073192538,2.729146194458008,13.28735375404358,0.372995102405548,4757.37841796875,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 02:50:00,42495.09765625,99.0999984741211,0.0267361118458209,3.7437712692655625,6.058933091163635,1.0383210442960262,1.077357,6253.04858395201,2.718585157394409,13.293909454345703,0.3379192173480987,4164.713577270508,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 03:00:00,38175.3296875,99.0999984741211,0.0266203710343687,3.958129694405943,6.28358633518219,1.0377603821456431,1.0790284,5858.152558963544,2.61325888633728,13.305482864379885,0.3607288002967834,4046.2962646484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 03:10:00,35440.4375,99.0999984741211,0.0267361117992548,4.276441671792417,6.5529604196548465,0.903501158207655,1.0993665,5481.2655750760705,2.5555161476135253,13.312716293334962,0.3796562552452087,4600.529006231399,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 03:20:00,35369.84375,99.0999984741211,0.0259259266778825,4.503150751534849,6.625149178504944,0.7888455055654049,1.1325768,5436.1824728456095,2.512675905227661,13.32374839782715,0.3746563971042633,4997.2872314453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 03:30:00,35013.25234375,99.0999984741211,0.0248842600267379,4.754104807320982,6.685432076454163,0.8431712917983532,1.189638,5874.092544376346,2.478139877319336,13.326823425292968,0.3608850300312042,4055.234085648148,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 03:40:00,34515.6630859375,53.53333346048991,0.032407408269743,5.094721558038145,6.958643237749736,2.226200859993696,1.2209856,5433.074134483101,2.4334263801574707,13.308979034423828,0.3884783387184143,4018.9524943033857,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 03:50:00,35001.1125,46.1,0.0356481488794087,5.277981665078551,7.3683857202529905,0.9267939619719984,1.2978428,4030.276628749694,2.4757391929626467,13.308918762207032,0.3639769077301025,3168.8367919921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 04:00:00,35248.82890625,58.21999969482422,0.0479166675359009,4.636894991341978,7.775305581092835,1.7429832033813,1.23233,4586.87595024342,2.506983518600464,13.302046966552734,0.2628785967826843,3091.3387315538193,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 04:10:00,35024.09765625,31.479999542236328,0.0533564824610947,4.36834621662274,8.245559430122375,0.8527922205626964,0.657402,3270.0630193849524,2.5474700927734375,13.299514961242677,0.2628785967826843,4669.704925537109,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 04:20:00,34311.38515625,0.0,0.0664351861923932,4.36834621662274,8.610026860237122,0.2467447943985462,0.0,0.0,2.5380527496337892,13.297887420654297,0.1729552745819091,4777.994720458984,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 04:30:00,21786.1578125,0.0,0.0250000007683409,4.36834621662274,8.431334614753723,0.1142939813435077,0.0,0.0,2.493205213546753,13.308195877075196,0.1488262295722961,4353.949569702148,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 04:40:00,23238.04765625,4.459999847412109,0.0240162044647148,4.36834621662274,7.559750294685363,0.1125759556889533,0.7208555,429.46864904170616,2.4900139808654784,13.300238609313965,0.2114253759384154,3952.777734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 04:50:00,35872.5375,75.27999877929688,0.0219907414866611,4.115804865304381,6.814810109138489,0.4597077680130799,1.2537608,4788.801403891606,2.48509521484375,13.300238609313965,0.4333226680755615,3884.300537109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 05:00:00,35148.5953125,87.83999938964844,0.0222222229698672,4.710665991250425,6.280913090705871,0.9197772356371084,1.1740812,6030.129035801239,2.4679959297180174,13.300238609313965,0.602057135105133,4710.828887939453,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 05:10:00,31756.425,97.69999847412107,0.0231481489026919,5.47803220981732,6.248291039466858,1.3293909542262554,1.2971204,6637.470291853708,2.42512845993042,13.304216957092285,0.6250736474990845,4804.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 05:20:00,26157.665625,77.05999908447265,0.0267361119389532,5.473090555611998,6.544006657600403,2.306586306542158,1.367388,5805.741336748045,2.442561054229736,13.295174980163576,0.5533133625984192,4064.236124674479,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 05:30:00,14176.1666015625,49.64000015258789,0.0329861118458209,5.846769335214049,7.149440598487854,0.8445457093417644,1.3910668000000002,2907.088442616019,2.4789029598236083,13.29137725830078,0.4785679936408996,3952.6910705566406,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 05:40:00,20427.23359375,97.5999984741211,0.0427083341404794,4.919031431619078,7.592476963996887,0.7924623700479666,1.3574,4250.791386539232,2.4919167518615724,13.281069374084472,0.3147658586502075,4537.450334821428,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 05:50:00,23574.41845703125,77.85000038146973,0.0435474542900918,4.526370527688414,7.973818778991699,1.38430746520559,1.1555880000000005,3769.594672478692,2.4904016852378845,13.273563623428345,0.2497303187847137,4431.42351422991,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 06:00:00,34482.3671875,50.24000091552735,0.0531250007450579,4.071361496392638,8.429331517219543,1.863715212792158,0.9301888,4633.152597553093,2.4296115398406983,13.268229484558104,0.203011405467987,4592.773468017578,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 06:10:00,28222.719140625,0.8,0.0662037048488854,3.4736739181913436,8.789237141609192,0.4483145456761122,0.0,114.78303802591913,2.4730584144592287,13.26316566467285,0.1721184998750686,4081.126451280382,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 06:20:00,22219.844140625,0.0,0.0260416673962025,2.944756224099547,8.955701565742492,0.1154996169110138,0.0,0.0,2.497579336166382,13.25321922302246,0.1518040180206298,4870.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 06:30:00,26845.503515625,0.0,0.0245370378019286,2.6985543751157826,8.183159852027893,0.1148365139961242,0.0,0.0,2.5038381576538087,13.248155784606933,0.1949563950300216,4870.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 06:40:00,21995.173046875,0.0,0.0238425933523102,3.743155100289732,7.351524376869202,0.1117621548473834,0.0,0.0,2.504880428314209,13.237395524978638,0.4289703875780105,4870.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 06:50:00,16689.66640625,0.0,0.0229166674194857,4.4040817284025255,6.5750027894973755,0.1112196184694767,0.0,0.0,2.5177435874938965,13.230386972427366,0.7039424777030945,4870.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 07:00:00,20600.7,47.81999893188477,0.021875000745058,5.309527399484068,5.859889245033264,0.2119502257555722,1.3355572,2403.5514004005754,2.42735595703125,13.216688346862792,0.9320536017417907,4870.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 07:10:00,29131.34765625,84.55999908447265,0.0215277785202487,5.520634081307799,5.257256817817688,0.4703173351784547,1.349028,4408.33161615551,2.3586770057678224,13.213795280456544,1.1274677038192749,4870.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 07:20:00,35097.38671875,97.41999816894533,0.0222222229698672,6.214655210915953,5.012792420387268,1.197283711284399,1.4622128,5927.340413378677,2.3569223403930666,13.20818920135498,1.1802722215652466,4870.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-12-05 07:30:00,34500.80859375,52.83999938964844,0.0247685192851348,6.562504103127867,5.158748269081116,1.8840422642727692,1.5,4880.639474619686,2.3847983837127686,13.195951143900553,1.1363036394119264,2917.886255264282,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 07:40:00,28363.294921875,63.72499942779541,0.0311053248005917,6.4549861931242045,5.892907023429871,1.127929653972387,1.5,4563.412616612832,2.3845528602600097,13.191731691360474,0.7772041857242584,3320.5633002387153,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 07:50:00,18528.6501953125,89.32000274658202,0.0412037042900918,5.366873075906187,6.222123742103577,0.9681712917983532,1.4057096,3708.66842657515,2.422695350646973,13.186487579345703,0.6111945867538452,3732.5347229003905,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 08:00:00,24767.03125,89.7750015258789,0.0397376545394458,5.406239511910826,6.725007176399231,1.8004918508231642,1.3337372,4956.8425720683435,2.410919745763143,13.177490711212158,0.5298185348510742,3368.675554547991,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 08:10:00,26708.5357421875,36.880000305175784,0.0511574078351258,5.406239511910826,7.161955952644348,1.678674726933241,1.298,3493.947543244323,2.42888503074646,13.16786060333252,0.3550371170043945,4503.819506835937,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 08:20:00,20861.1216796875,79.92000045776368,0.0646990749984978,4.378594400826842,7.713881421089172,0.6495949022471905,1.215643,2915.860396384894,2.456240510940552,13.160083770751951,0.2730745196342468,4553.047770182292,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 08:30:00,35606.30703125,39.52000045776367,0.0541666679084299,3.131262876931578,7.982775807380676,0.8469871394336224,0.0,2302.973308688638,2.5026569843292235,13.15339241027832,0.2262054622173309,4418.030657087053,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 08:40:00,35481.715625,0.0,0.0601851858198641,3.024888565484434,7.958872532844543,0.1331018495062987,0.0,0.0,2.4850011825561524,13.144033670425417,0.2126911878585815,4421.983489990234,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 08:50:00,31543.41953125,0.0,0.0266203710809348,3.0862755798734725,7.730656361579895,0.1147280074656009,0.0,0.0,2.466638708114624,13.134403610229493,0.2589234590530395,4417.341905381944,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 09:00:00,13705.7166015625,61.67999925613403,0.0230324081610887,3.0283805393613874,7.310242295265198,0.2180989595750967,0.0,2222.0061521328394,2.4511065006256105,13.11776638031006,0.3054009675979613,4487.847237723215,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 09:10:00,20429.3166015625,11.94000015258789,0.0228009266778826,3.416760160867125,6.911383080482483,0.1671006921678781,0.0,474.6294025947642,2.48449764251709,13.107638931274414,0.3499048471450806,4536.334368024553,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 09:20:00,18195.249674479168,0.0,0.0222222229698672,3.506141823871682,6.708715716997783,0.1150173582136631,0.0,0.0,2.4655396938323975,13.097994168599447,0.3871856451034546,4553.867540147569,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 09:30:00,30878.124348958332,0.0,0.0219907414866611,3.8695778870023783,6.172120372454326,0.1110387779772281,0.0,0.0,2.447538455327352,13.079608599344889,0.4062219858169555,4502.748840332031,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 09:40:00,29940.01953125,0.0,0.0219907414866611,4.1126352333463725,5.735084414482117,0.1110387779772281,0.24362,0.0,2.4113221645355223,13.066767501831055,0.457387737929821,4544.766671316965,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 09:50:00,14393.64599609375,64.49999904632568,0.0216049390146508,4.48311352962628,5.278693795204163,0.1414207145571708,1.1936696000000002,1990.980113322937,2.470628321170807,13.052707195281982,0.5057354494929314,4582.341238839285,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 10:00:00,27875.521484375,84.87999877929687,0.0214120377786457,4.684277441445738,4.930828022956848,0.7379376478493214,1.2007412,4855.231118406408,2.4151138782501222,13.046152305603028,0.527040109038353,4650.559380425348,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 10:10:00,33133.084765625,56.10000076293945,0.0229166674194857,4.8775737785734234,4.894884800910949,2.387514433513085,1.246868,5106.457703516086,2.413197565078735,13.038918495178226,0.5141644597053527,4579.117047991072,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 10:20:00,16547.53515625,43.660000228881835,0.0258101859362794,4.692807676736265,5.410781407356263,0.9511236560841402,1.236626,3348.9626144812764,2.419769525527954,13.038918495178226,0.3873227477073669,3254.4642508370534,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 10:30:00,14270.816796875,65.98000106811523,0.0357638895511625,4.03652305835858,6.023687386512757,0.660445611923933,1.1334644,2736.835416827743,2.446330499649048,13.03222599029541,0.2856823682785034,1565.2777886390686,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 10:40:00,22738.4171875,83.66000061035156,0.0421296302229164,3.5757697128690777,6.369795250892639,1.446469884365797,1.076988,4418.429024393745,2.4874186515808105,13.030598068237303,0.2235429525375366,2087.2395553588867,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 10:50:00,19194.65703125,36.12000045776367,0.046759259700775,3.2237982296384873,6.709621930122376,1.887297432869673,1.058679,3367.772168639493,2.4965816020965574,13.01956729888916,0.1886648774147033,3800.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 11:00:00,11354.28310546875,13.619999980926512,0.056134260073304,2.711676695290953,7.131286549568176,0.9625771455466748,0.209917,1482.5430470672463,2.4100590705871583,13.0126953125,0.1707331776618957,4197.916687011719,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 11:10:00,8421.8833984375,0.0,0.0648148152977226,2.230132343713194,7.216974091529846,0.1142939813435077,0.0,0.0,2.3462963104248047,13.00311050415039,0.1512234210968017,4209.6353759765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 11:20:00,16394.47900390625,0.0,0.0266203710576517,2.0040495418943465,6.978240489959717,0.1142035592347383,0.0,0.0,2.346420645713806,12.974040031433104,0.1541440904140472,4180.0732828776045,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 11:30:00,20401.990966796875,0.0,0.0237268526107072,2.048626306001097,6.49991762638092,0.1142035592347383,0.0,0.0,2.3957040309906006,12.96251106262207,0.188316848129034,3431.6948432922363,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 11:40:00,17978.54716796875,0.0,0.0229166674194857,2.912041523400694,5.95589964389801,0.1141734185318151,0.0,0.0,2.4348132610321045,12.941261927286783,0.4467173129320144,2060.7639083862305,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 11:50:00,15909.6984375,0.0,0.0219907414866611,3.699841453973204,5.34298803806305,0.111852578818798,0.0,0.0,2.4427841663360597,12.92611575126648,0.6528679132461548,2047.0679050021704,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 12:00:00,21172.032421875,31.519999694824214,0.0217592600034549,4.615467646066099,4.825262570381165,0.1965422458946704,0.9505652,2007.5001594209289,2.4226046562194825,12.911241149902343,0.8450218558311462,2073.871514892578,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 12:10:00,25079.11484375,78.75999908447265,0.0215277785202487,4.926453783456236,4.397934174537658,1.4885946922004225,1.254836,5336.626484724904,2.477875995635986,12.900028610229493,0.8636918663978577,2070.421012878418,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 12:20:00,15559.909375,63.7000015258789,0.0225694451946764,5.5077039741911,4.4517886400222775,1.447482656687498,1.3320124,3949.876318886102,2.495649528503418,12.888273620605467,0.9020747423171998,2331.3078884548613,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 12:30:00,10686.9001953125,90.43999786376956,0.0260416673729194,5.403903963509947,4.866020226478577,0.4603407122194767,1.36294,2390.134723295597,2.504992437362671,12.881401443481446,0.866222369670868,4263.599514431424,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 12:40:00,18207.184765625,98.6999969482422,0.0273148155771194,5.427396490518004,5.240185189247131,0.8487413339316845,1.3650600000000002,3871.5661011057514,2.4925184726715086,12.872721099853516,0.8113125324249267,4242.014086914062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 12:50:00,22977.484765625,98.6999969482422,0.0299768524710087,5.11752891773358,5.338291954994202,2.2059461685518422,1.317184,5429.9709398962095,2.4406128406524656,12.86584930419922,0.65354984998703,2682.942710876465,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 13:00:00,15233.9556640625,98.6999969482422,0.0349537044763563,4.794683458749205,5.627690720558166,1.6150173597037791,1.250104,3378.5418823812115,2.486410903930664,12.859158325195311,0.5270724713802337,2050.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 13:10:00,22692.06015625,85.61999816894532,0.0465277783572672,4.265665533486754,6.299663472175598,2.248444717377424,1.1753254,4611.713089871667,2.517121744155884,12.849935531616213,0.4058268547058105,2029.7618756975448,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 13:20:00,22841.86875,32.79999923706055,0.0523148152977226,3.593338205758483,6.9108035326004025,1.3919632248580458,1.0831272,3327.744771336255,2.540534257888794,12.84469051361084,0.3128666400909424,2073.4126586914062,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 13:30:00,18647.966015625,43.34000091552734,0.0664351861923932,3.0645337604917584,7.447645497322083,0.8375530454019705,0.637837,2887.4840829146715,2.488905096054077,12.836371231079102,0.2531250327825546,2065.321182250977,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 13:40:00,24417.223046875,0.0,0.0810185190290211,2.514417412225157,7.632728505134582,0.6083622686564922,0.0,0.0,2.507699203491211,12.831488418579102,0.2195164203643798,2379.712332589286,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 13:50:00,20805.301171875,0.0,0.0459490748122333,2.2271599316038193,7.5502023935318,0.1180917285382747,0.0,0.0,2.507161474227906,12.831669235229493,0.2058862209320067,4239.95539202009,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 14:00:00,15046.1224609375,0.0,0.0248842600267379,2.123301174584776,6.965938973426819,0.1150173582136631,0.0,0.0,2.497141790390015,12.833884477615356,0.2327038288116455,3518.9731968470983,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 14:10:00,24607.201171875,0.0,0.023495371127501,2.623747303429991,6.347743344306946,,0.0,0.0,2.5704517364501953,12.839686711629232,0.4177891492843628,2098.9583251953127,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 14:20:00,25884.16953125,0.0,0.0226851859362795,3.3658662819303573,5.725304341316223,0.1150173582136631,0.0,0.0,2.583741474151611,12.840214252471924,0.6751743674278259,3140.624982561384,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 14:30:00,22210.535546875,5.679999923706055,0.0219907414866611,4.168717768136412,5.155429482460022,,0.469066,486.73570470944213,2.5949081420898437,12.839987754821776,0.8738395571708679,4226.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 14:40:00,20506.73515625,75.78000183105469,0.0214120377786457,4.633267309609801,4.631070256233215,0.2416087947785854,1.1856628,4086.5157757089546,2.6075385093688963,12.84668025970459,0.9834198951721193,2038.814479282924,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 14:50:00,24376.32890625,91.66000213623047,0.0216435192618518,5.152124884072691,4.312097907066345,0.8289930634200574,1.2427956,5979.831848113248,2.630596923828125,12.848307800292968,1.151379418373108,1988.9632742745537,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 15:00:00,21511.72421875,97.4000015258789,0.0225694451946764,5.815391733590514,4.281578278541565,2.163628499954939,1.3678224,7131.790930340523,2.464620923995972,12.845232963562012,1.1545816898345946,2036.371545410156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 15:10:00,13972.6041015625,97.4000015258789,0.0254629637347533,5.916518022958189,4.7485233545303345,1.575954919308424,1.4359796,2949.273331894447,2.450948476791382,12.83347759246826,1.013072919845581,2055.902795410156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 15:20:00,20205.2744140625,97.4000015258789,0.0322916672565041,5.796975901070982,5.381514096260071,0.9384644838670888,1.420768,3722.623007456027,2.5264209270477296,12.83546714782715,0.8242784261703491,3647.6780700683594,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 15:30:00,27463.7484375,80.14000091552734,0.0406250009313224,4.919612696114927,5.725760483741761,2.039116781204939,1.3071424,5415.023393572706,2.510353422164917,12.821904182434082,0.6229404807090759,4338.638156467014,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 15:40:00,25280.101953125,33.48000030517578,0.0431712973862885,4.606949427071958,6.263748097419739,1.249204295128584,1.180176,4084.99738971699,2.5570019245147706,12.820999908447266,0.4920639514923096,3650.781323242188,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 15:50:00,17822.1005859375,39.28000030517578,0.0584490757435559,3.828400232736022,6.7955057382583615,1.3826497457921505,1.1044998,3236.2947751932643,2.5321973323822022,12.81340446472168,0.3597209513187408,2079.378865559896,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 16:00:00,15686.9369140625,47.34000015258789,0.0652777787297962,3.379442455712706,7.200885510444641,0.6569492829342684,0.6360089999999999,2483.0373807587293,2.5526637554168703,12.807616233825684,0.2927619665861129,2133.246551513672,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 16:10:00,22405.478125,0.1399999976158142,0.0726851869374512,3.379442455712706,7.293132615089417,0.3197337798774242,0.0,11.984881529267586,2.5616947650909423,12.807074356079102,0.2336070269346236,2505.9317626953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 16:20:00,21412.5921875,0.0,0.0262731489026917,3.379442455712706,7.091496777534485,0.1165545433759689,0.0,0.0,2.5798725128173827,12.820999908447266,0.2182458311319351,4250.868055555556,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 16:30:00,15311.89453125,0.0,0.023495371127501,3.379442455712706,6.583501648902893,,0.0,0.0,2.572458553314209,12.820999145507812,0.250092589855194,3294.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 16:40:00,24643.31796875,34.439999389648435,0.0224537044530734,3.379442455712706,5.8443410158157345,0.1710792817175388,1.016636,1892.266268592927,2.6144394874572754,12.84428358078003,0.4417360305786132,2035.879618326823,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 16:50:00,27537.46953125,79.89999847412109,0.0214120377786457,3.756124880257994,5.172665238380432,0.5940755121409893,1.179338,4425.342142544026,2.6181747913360596,12.843243598937988,0.7334351658821106,2076.264901297433,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 17:00:00,27435.93984375,97.4800018310547,0.021875000745058,4.600335695687681,5.141049599647522,0.8576569817960262,1.1319645,5663.137979348046,2.5917622089385985,12.858073043823245,0.8580848693847656,2036.6512315538191,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 17:10:00,27340.988671875,98.4000015258789,0.0224537044530734,4.777316191140562,5.215186810493469,1.2638165645301342,1.1999092,6311.426990128937,2.594279527664185,12.868019294738769,0.7913868308067322,3144.3576538085936,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 17:20:00,21529.134765625,98.4000015258789,0.0240740748355163,4.985687067452818,5.5640267610549925,1.8726490549743176,1.2348812,6011.776282468274,2.637726449966431,12.873263740539551,0.7923660635948181,4306.134195963542,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 17:30:00,16935.580078125,98.4000015258789,0.026967593305744,5.018657591287047,6.020160984992981,1.5171079449355602,1.2508896,4270.870814361851,2.6520402908325194,12.88176326751709,0.7681943774223328,2409.8186238606772,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 17:40:00,16345.7421875,98.4000015258789,0.0400462966412304,4.672304537240416,6.417286324501037,1.007215704768896,1.206016,2638.533243883898,2.6433554172515867,12.864402580261231,0.7431193351745605,2061.439019097222,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 17:50:00,24413.499609375,98.14000091552734,0.045717593282461,4.553405668679625,6.917167687416077,1.2576678328216075,1.1729492,4064.0911282365137,2.6969377517700197,12.86603012084961,0.6394525170326233,2773.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 18:00:00,27498.58203125,52.939999389648435,0.0577546317130326,3.5445492767728863,7.282045006752014,1.7956452541053296,1.0816235,3779.1813833160713,2.6950777053833006,12.84921169281006,0.450180047750473,4243.8367919921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 18:10:00,25310.680859375,13.619999980926512,0.067708334699273,3.4238842987455427,7.752983403205872,0.6455259025096893,0.211555,1527.11964599748,2.716916561126709,12.850477981567384,0.3764883399009704,3352.0447658962676,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 18:20:00,22038.94765625,0.0,0.0517361117526887,2.518022777978331,7.821161389350891,0.1216182019561528,0.0,0.0,2.6540410041809084,12.859519958496094,0.278019779920578,2083.2369520399307,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 18:30:00,11760.61640625,0.0,0.0245370378019286,2.42875185245648,7.435211300849915,0.1158613028625647,0.0,0.0,2.680723714828491,12.871093559265136,0.2757127225399017,2074.1102600097656,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 18:40:00,14505.992578125,0.0,0.023379630385898,2.6695787453092636,6.782974457740783,0.1146556697785854,0.0,0.0,2.6513335704803467,12.875705242156982,0.4057280182838439,2081.845293317522,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 18:50:00,24628.042578125,0.0,0.0231481489026919,3.3908452534116806,6.1625972032547,0.1142939813435077,0.0,0.0,2.679371690750122,12.874800682067873,0.5401392102241516,2555.5556640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 19:00:00,26604.171484375,0.0,0.0219907414866611,3.73459697002545,5.551551556587219,0.1150173582136631,0.0,0.0,2.5712621212005615,12.88911787668864,0.6952481389045715,4149.677472795759,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 19:10:00,23705.071484375,33.939999389648435,0.0217592600034549,4.2401420616544785,4.935920166969299,0.1150173582136631,0.925614,2177.1146345390875,2.543797016143799,12.904189109802246,0.823472797870636,4119.64697265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 19:20:00,26497.90546875,79.0999984741211,0.0214120377786457,4.712401773873717,4.134199452400208,0.777633111923933,1.1464907000000002,5005.7022074033275,2.5816776752471924,12.899486351013184,1.0817867994308472,1563.1510276794434,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 19:30:00,26134.7609375,75.75999908447265,0.0222222229698672,5.49302244419232,4.0280802011489865,1.5141540778179965,1.2972272,5262.639670660869,2.5896676063537596,12.88556079864502,1.32385675907135,2355.0347595214844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 19:40:00,23212.73203125,54.23999938964844,0.0245370377786456,5.71277284855023,4.493826699256897,1.901493739336729,1.3887752,5656.519851156946,2.659828233718872,12.88899745941162,1.0875671982765198,2315.489976671007,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 19:50:00,13334.6125,45.359998321533205,0.031365741509944,4.8832548164762555,5.141386342048645,0.9055808372795582,1.287658,2908.1690070492023,2.6432292461395264,12.87471046447754,0.8056351065635681,2541.956041124132,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 20:00:00,11829.8,96.1,0.0391203708946703,4.518998911324888,5.553471112251282,0.6048659098645052,1.1891316,2777.535992547085,2.6733797073364256,12.871636390686035,0.6447962403297425,4434.136260986328,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 20:10:00,22201.09140625,98.5,0.0430555559694765,3.7639647983945905,5.622882580757141,1.1017071418464186,1.0951372,3574.2297473360823,2.59386887550354,12.857892417907715,0.5900459885597229,4188.223225911458,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 20:20:00,25376.705859375,97.31999969482422,0.0452546305954455,3.656144192162901,5.846633744239807,1.3527922563254833,1.0724166,3947.50255379318,2.5944116592407225,12.856083869934082,0.4954179644584656,2602.141126844618,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 20:30:00,27593.759375,54.57999954223633,0.0497685194015501,3.172162249032408,6.138874077796936,1.663773100823164,1.052896,3538.4958652516443,2.584513330459594,12.848127365112305,0.311367917060852,2291.775146484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 20:40:00,27540.91328125,32.1,0.0569444458931683,2.868148233834654,6.6439495325088505,0.8081054501235485,0.625136,2747.6126690985884,2.6683956146240235,12.846317672729493,0.2755872011184692,2333.043986002604,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 20:50:00,27490.527734375,0.0,0.0678240742534397,2.3354075931943954,6.913008046150208,0.233832461759448,0.0,0.0,2.665206718444824,12.84758358001709,0.2308759987354278,2328.028564453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 21:00:00,24981.216015625,0.0,0.0254629637580363,2.097165014687926,6.704496502876282,0.1181520087023576,0.0,0.0,2.650109672546386,12.865984916687012,0.2155796200037001,2346.8966522216797,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 21:10:00,15535.6630859375,0.0,0.0231481489026918,2.044904282037169,6.0712871789932255,0.1150173582136631,0.0,0.0,2.6620272159576417,12.866512298583984,0.2413279473781585,3821.903991699219,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 21:20:00,17192.054296875,0.0,0.0222222229698672,2.7401299976743756,5.415393853187561,0.1146556697785854,0.0,0.0,2.6898611545562745,12.892735163370768,0.4149586617946624,4182.539760044643,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 21:30:00,16448.64296875,0.0,0.0222222229698672,3.1103410267271103,4.66167151927948,0.1146556697785854,0.0,0.0,2.665330410003662,12.92227268218994,0.5536965429782867,4077.87704031808,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 21:40:00,12628.933203125,17.9,0.0219907414866611,3.9764205002225936,3.920531153678894,0.1150173600763082,0.6678672000000001,550.6081936462609,2.6685533046722414,12.936559867858886,0.887622332572937,2551.022372775607,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 21:50:00,21873.0548828125,79.0999984741211,0.0215277785202487,4.752897837106138,3.1581821203231812,0.2178819470107555,1.1577156,3245.565193407907,2.6518784523010255,12.93836841583252,1.158037042617798,2268.1206665039062,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 22:00:00,27543.08828125,95.4999969482422,0.0214120377786457,5.583940317574888,2.627771782875061,0.6283998899161816,1.3136944,5331.608627382268,2.6614664554595953,12.952293395996094,1.388153314590454,2306.25,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 22:10:00,27443.257421875,97.1999969482422,0.021875000745058,6.139056112710387,2.6104017019271852,1.0521556548774242,1.4425528,5809.098919881084,2.655260944366455,12.958803367614744,1.341993021965027,2289.236083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 22:20:00,25403.328125,97.1999969482422,0.0219907414866611,6.326916506234556,2.815774083137512,1.1887297563254833,1.4934232,5979.153243996414,2.6703957080841065,12.969654655456544,1.2193899631500245,2344.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 22:30:00,23222.787109375,97.1999969482422,0.0243055563187226,6.31564846271649,3.136115860939026,1.9819154672324657,1.5,6996.744881788295,2.6049787998199463,12.970196723937988,1.098223829269409,2371.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 22:40:00,14464.6232421875,97.1999969482422,0.0288194452412424,6.139491083566099,3.632403826713562,2.4573929242789747,1.4942959999999998,4849.231368382147,2.6583083629608155,12.954825401306152,1.0066694736480712,2357.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 22:50:00,13534.888671875,97.1999969482422,0.0362268526107071,5.737398149911314,4.369513821601868,0.9789496593177318,1.445352,2946.6213480935003,2.6892911911010744,12.953197288513184,0.7603238105773926,3154.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 23:00:00,23300.09609375,97.1999969482422,0.0510416675359009,4.7234390282072125,4.795917630195618,1.260923045128584,1.2698820000000002,3666.086218513958,2.5909753799438477,12.93800678253174,0.534572982788086,3817.01396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 23:10:00,27521.733203125,75.11999893188477,0.0553240749984978,4.3328441643156115,5.309481739997864,1.9721498899161816,1.142496,5074.549030427257,2.560566759109497,12.93457088470459,0.4242667078971863,2314.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 23:20:00,27444.76796875,34.78000030517578,0.0643518526107071,3.6209995769895618,5.95470621585846,1.1111111335456372,1.0810968,3391.327948320414,2.589271545410156,12.927156448364258,0.3165851652622222,2330.208349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 23:30:00,27434.003125,49.2,0.0759259272366761,3.123339941445738,6.457428574562073,1.3377459697425365,1.0543396,4427.4856974844715,2.6208240032196044,12.923539161682127,0.263072919845581,2263.541650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 23:40:00,24825.266015625,20.299999523162843,0.0802083332091568,2.470989086572081,6.778599667549133,0.9259982340037822,0.4134123,2464.480547349692,2.637189769744873,12.91377296447754,0.2160770714282988,2310.763916015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-05 23:50:00,15722.9708984375,0.0,0.0880787055939434,2.1321644329465927,7.152224278450012,0.1341869197785854,0.0,0.0,2.643574666976929,12.922092247009278,0.1846449971199035,2289.5833984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 00:00:00,11334.9998046875,0.0,0.0317129636183379,1.7785819792188704,6.80511486530304,0.1169704847037792,0.0,0.0,2.622459888458252,12.936740684509278,0.1723300963640212,2278.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 00:10:00,19563.605859375,0.0,0.0260416674194855,1.7785819792188704,6.142496514320373,0.1150173582136631,0.0,0.0,2.615397071838379,12.94343204498291,0.2292595446109771,2297.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 00:20:00,21093.5548828125,0.0,0.023379630385898,2.0519274734891955,5.7021005868911745,0.1150173582136631,0.0,0.0,2.6734732151031495,12.950845718383787,0.3988739371299744,2322.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 00:30:00,10360.3958984375,0.0,0.0222222229698672,2.6989546322263775,5.1077921152114865,0.1147280074656009,0.0,0.0,2.678608465194702,12.95916519165039,0.5545480608940124,2745.13896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 00:40:00,11070.683203125,0.0,0.0219907414866611,3.30221491092816,4.466990303993225,0.114076966792345,0.0,0.0,2.730032444000244,12.97218647003174,0.7439680218696594,4319.44453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 00:50:00,13100.466796875,0.0,0.0219907414866611,3.7035081886686383,3.8059131860733033,0.1135706014931201,0.0,0.0,2.746895742416382,13.000216484069824,0.9207061052322388,2047.5693359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 01:00:00,18256.5576171875,0.0,0.0219907414866611,4.231511881295591,3.126169276237488,0.1129195608198642,0.0,0.0,2.708715629577637,13.002025032043456,1.1760940313339234,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 01:10:00,12921.39453125,0.0,0.0217592600034549,5.042403318826109,2.598151183128357,0.1111834533512591,0.0,0.0,2.7367889881134033,13.002025032043456,1.5398659467697144,2304.8611328125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 01:20:00,7774.88349609375,0.0,0.0217592600034549,5.543481829110533,2.127356433868408,0.1121238447725772,0.0,0.0,2.734706687927246,13.013237571716308,1.6142617225646974,2321.874951171875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 01:30:00,10866.1166015625,0.0,0.0216435192618518,5.645176413003355,1.6349287986755372,0.1113281287252902,0.0,0.0,2.800930452346802,13.018121147155762,1.643465876579285,2347.56943359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 01:40:00,9187.14033203125,0.0,0.0214120377786457,6.0879385971464215,1.1746168732643127,0.1110387779772281,0.0,0.0,2.8331021308898925,13.02879066467285,1.8644229650497437,2315.625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 01:50:00,4682.28798828125,0.0,0.0208333341870457,6.543207552377135,0.6914780408143997,0.1110387779772281,0.0,0.0,2.887831211090088,13.03150291442871,2.090211510658264,2343.749951171875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 02:00:00,4885.1916015625,0.0,0.0208333341870457,6.908010389748961,0.5430147230625153,0.1111834533512591,0.0,0.0,2.928914737701416,13.037652015686035,2.443833923339844,2301.388916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
