time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-06 02:10:00,6731.05751953125,16.719999694824217,0.0208333341870457,7.348186209145934,0.5684058040380477,0.1123951114714145,0.9,703.1359135095432,3.0025928020477295,13.042715644836424,3.1424816131591795,2342.70830078125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 02:20:00,14747.830078125,79.0999984741211,0.0210648156236857,7.700273611489683,0.5285898298025131,0.159288191050291,1.5,3593.6812654930377,3.0869859218597413,13.044161987304689,3.9633358001708983,2347.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 02:30:00,23509.7390625,97.4999984741211,0.0214120377786457,8.168084909860045,0.4956419140100479,0.5132378332316876,1.5,5409.413920072381,3.0570942401885985,13.023003768920898,4.894016075134277,2336.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 02:40:00,24113.48359375,99.0999984741211,0.0214120377786457,8.589530756417663,0.6180954933166504,1.0899884156882762,1.5,6089.142926249279,3.0351457595825195,13.028428840637208,4.802139759063721,2338.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 02:50:00,24132.489453125,99.0999984741211,0.0230324081610887,8.15456333393231,0.8383310317993165,1.347945611923933,1.5,6106.366667527123,3.075009536743164,13.015046310424804,3.994239234924316,2286.111181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 03:00:00,24132.271875,99.0999984741211,0.0271990747656671,8.01764860386029,1.2389254570007324,1.504448752850294,1.5,6091.677957918555,3.004497194290161,13.01305694580078,3.453393316268921,2237.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 03:10:00,24032.34921875,99.0999984741211,0.0343750008381901,7.192813017312437,1.6468588352203368,1.5139611892402172,1.5,5306.623208381459,2.9880817413330076,13.00564193725586,2.811942625045776,2270.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 03:20:00,25568.07578125,99.0999984741211,0.043634259700775,6.690700628701597,2.2394530534744264,1.4521845750510691,1.5,5527.841146659149,2.984604072570801,13.004195022583009,2.349659776687622,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 03:30:00,27252.691015625,86.0199981689453,0.0521990749984978,5.788912775460631,2.7788203954696655,1.9797453574836257,1.4592284,6020.304985496345,3.026348972320557,12.997142219543456,1.8965075731277463,1710.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 03:40:00,21859.5109375,44.55999908447265,0.0594907414168118,5.321910192910582,3.4691925287246703,1.3075086645781997,1.3482607999999998,3751.650834664695,3.028493785858154,12.994972229003906,1.5813821792602538,2321.180517578125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 03:50:00,20671.95234375,69.53999938964844,0.0731481488794087,4.519952967111022,3.937218308448791,0.807653384655714,0.5072164,3830.446134565208,2.991057252883911,12.986472702026369,1.258855414390564,2314.58330078125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 04:00:00,25111.075,0.0,0.0879629638046025,3.974961521569639,4.116694188117981,0.2468894653022289,0.0,0.0,3.0611202239990236,12.990451240539551,1.1068367958068848,2307.6388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 04:10:00,26986.64921875,0.0,0.0751157414168118,3.974961521569639,3.859927344322205,0.1161747701466083,0.0,0.0,3.212376070022583,12.995695495605467,1.1068367958068848,2326.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 04:20:00,27497.590234375,16.440000152587892,0.0339120376622303,3.974961521569639,3.38739836215973,0.1202256940305232,0.815304,1150.2786286784128,3.249848461151123,13.003652572631836,1.2407028436660767,898.611083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 04:30:00,27626.55390625,79.0999984741211,0.0226851859362795,3.974961521569639,2.95877091884613,0.3080150388181209,1.2887840000000002,3518.7830974713447,3.335319757461548,13.005460739135742,1.6188979864120483,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 04:40:00,27658.960546875,95.64000244140624,0.0219907414866611,4.195594551507384,2.7121279001235963,0.3867368288338184,1.197148,3803.6348607632617,3.343359613418579,13.005280113220214,1.8874897480010984,1688.541650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 04:50:00,27657.658984375,97.8000030517578,0.0236111118691041,4.555098059121519,2.734916710853577,0.463613998144865,1.168088,3959.941235460501,3.404419946670532,13.003833198547364,1.848977708816528,2347.916650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 05:00:00,27650.4484375,97.8000030517578,0.0259259266778825,4.381764128152281,2.7065768957138063,0.4991319470107555,1.1293772,4305.640871713802,3.44045467376709,13.00690803527832,1.6989131689071657,2302.083349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 05:10:00,27587.028125,97.8000030517578,0.0307870378717778,4.202654459420591,2.830893349647522,0.8376736335456372,1.108997,4974.178842305263,3.523939275741577,13.00690803527832,1.695358967781067,2325.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 05:20:00,27586.687890625,97.8000030517578,0.0342592598870395,4.169809725228697,3.2642872095108033,0.7494936279952527,1.098334,4752.5082027280405,3.488693618774414,13.018663024902343,1.7598423480987548,2105.2864501953127,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 05:30:00,27622.568359375,97.8000030517578,0.0403935194015501,3.8641367935575546,3.383914971351623,0.6718749813735485,1.0856400000000002,4459.889292987354,3.5122154712677003,13.02354621887207,1.707433557510376,2780.237325032552,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 05:40:00,27651.616015625,97.8000030517578,0.0440972227603195,3.6559963249601424,3.5281887292861938,0.5188440419733524,1.07308,4156.837993885831,3.538636875152588,13.031865119934082,1.712237787246704,3495.1666015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 05:50:00,27685.418359375,97.8000030517578,0.0621527787297963,3.509066297952086,3.85248658657074,0.6239149384200573,1.066132,3761.103329204296,3.548558807373047,13.01016311645508,1.621825098991394,4514.714146205357,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 06:00:00,27676.47578125,97.8000030517578,0.0667824085801838,3.3258661770261826,4.04409773349762,0.6478768698871136,1.056567,3670.389390816889,3.5823983192443847,13.01378002166748,1.4948384761810305,4608.75,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 06:10:00,27614.25390625,97.8000030517578,0.08009259365499,2.6998540901578965,4.384935307502746,0.9372829847037792,1.0363682,4063.3610692282746,3.6177931308746336,13.001121139526369,1.1391250491142273,4518.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 06:20:00,27617.37890625,97.8000030517578,0.0857638884335754,2.282013037148863,4.903066086769104,1.1104600839316845,1.005274,4379.722360261958,3.612218379974365,12.998228073120114,0.9367742300033568,4464.83896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 06:30:00,27449.691796875,55.220000457763675,0.0881944451481102,1.763223531190306,5.43562490940094,1.945095532387495,0.4,4061.766834064109,3.5721248626708983,12.990812873840332,0.7081150770187378,4606.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 06:40:00,25894.15234375,0.0,0.0835648160427807,1.1485950731672347,5.846793198585511,0.2462203446775674,0.0,0.0,3.577012300491333,12.997504043579102,0.540612006187439,4518.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 06:50:00,11953.0013671875,0.0,0.0383101859129964,0.5698236607946454,5.762176251411438,0.1169704847037792,0.0,0.0,3.5167667388916017,12.996780586242677,0.3991639077663421,4518.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 07:00:00,7980.720703125,0.0,0.0250000007450579,0.4615371548570691,5.220617413520813,0.1147280074656009,0.0,0.0,3.447311592102051,12.997323036193848,0.4178175210952758,4474.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 07:10:00,11913.45,0.0,0.0231481489026919,0.8045498871244489,4.6056349039077755,0.1150173582136631,0.0,0.0,3.376264524459839,12.988823699951173,0.5067577481269836,4562.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 07:20:00,9402.81826171875,0.0,0.0231481489026919,0.9247711562551556,4.055941033363342,0.1147280074656009,0.0,0.0,3.351416826248169,12.979962348937988,0.549332058429718,4253.943408203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 07:30:00,7968.4865234375,0.0,0.0224537044530734,1.0813171410001814,3.728642344474793,0.1146556697785854,0.0,0.0,3.364502191543579,12.974537467956544,0.5562354803085328,4518.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 07:40:00,11238.8333984375,0.0,0.0219907414866611,0.9957953357137738,3.5144572019577027,0.1147762325902779,0.0,0.0,3.372424507141113,12.963324737548827,0.5277361869812012,6418.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 07:50:00,11793.733203125,0.0,0.0219907414866611,1.0989530586637557,3.0304155588150024,0.1150173582136631,0.0,0.0,3.396918249130249,12.955910110473631,0.5279062271118165,4650.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 08:00:00,12405.5666015625,0.0,0.0219907414866611,1.1069571995176375,2.660382056236267,0.1148365139961242,0.0,0.0,3.367078447341919,12.954463577270507,0.5211629033088684,4521.666666666667,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 08:10:00,7928.49287109375,15.980000305175782,0.021875000745058,1.1069571995176375,2.3099478006362917,0.1156503185629844,0.6,546.7272785345582,3.336431312561035,12.939995956420898,0.5312344074249268,4518.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 08:20:00,6475.7466796875,98.31999816894532,0.0214120377786457,1.1326526665128769,2.0906381130218508,0.4798177026212215,1.0,2719.911129134261,3.4494633197784426,12.932942962646484,0.5399478197097778,2658.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 08:30:00,6696.89912109375,99.0999984741211,0.0214120377786457,1.1969788097776473,1.8593201398849488,1.1783854596316814,1.0,2325.524171629729,3.211166954040527,12.687174606323245,0.510860925912857,3196.516828918457,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 08:40:00,8349.5166015625,79.69999961853027,0.0214120377786457,1.1646258854307234,1.8322030782699583,0.7267553918063641,0.4,2736.338827617039,3.4093533039093016,12.895326614379885,0.4419634819030761,4558.333333333333,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 08:50:00,7296.36357421875,0.0,0.023611111869104,0.8578782462514936,2.3788978815078736,0.2418800648301839,0.0,0.0,3.4440310478210447,12.904911994934082,0.3332848906517028,4618.571428571428,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 09:00:00,6549.40107421875,0.0,0.023495371127501,0.6092096471227705,2.395005202293396,0.1159577555954455,0.0,0.0,3.3510603427886965,12.90346565246582,0.2829172313213348,2886.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 09:10:00,7678.39091796875,0.0,0.0229166674194857,0.3976880156435071,1.883391165733337,0.1148365139961242,0.0,0.0,3.3427658557891844,12.898401832580566,0.2491196870803833,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 09:20:00,8610.775,0.0,0.0219907414866611,0.4047006332315503,1.348134422302246,0.1150173582136631,0.0,0.0,3.318553924560547,12.891167449951173,0.2475159019231796,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 09:30:00,16292.1728515625,0.0,0.0219907414866611,0.4187994205392896,0.963604336977005,0.1199001725763082,0.0,0.0,2.4361417293548584,12.87905044555664,0.2500572621822357,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 09:40:00,14020.391015625,0.0,0.0219907414866611,0.4038113736547529,0.6728067517280578,0.1140227131545543,0.0,0.0,1.9584961652755737,12.870189476013184,0.2381610393524169,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 09:50:00,8570.572265625,0.0,0.0219907414866611,0.4010580861009656,0.4542499642819166,0.1348198819905519,0.0,0.0,2.5801089286804197,12.828233528137208,0.2337789952754974,0.4960317611694336,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 10:00:00,8403.48935546875,0.0,0.0216435192851349,0.4212424241937696,0.3492825053632259,0.1269531231373548,0.0,0.0,1.082986867427826,12.810872650146484,0.2363650411367416,5106.27236328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 10:10:00,10012.4,0.0,0.0211805563420056,0.4349608146585523,0.3453185580670833,0.1127748854458331,0.0,0.0,1.5741562604904176,12.897858810424804,0.2515758991241454,1751.2619018554688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 10:20:00,10828.516796875,4.1,0.0216435192618518,0.4983504378236829,0.3716538064181803,0.1117621548473835,0.4,252.8832986433781,1.2033624410629271,13.084309768676755,0.3124972939491272,3635.6780029296874,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 10:30:00,16333.77734375,74.7999984741211,0.0210648156236857,0.6470651292242109,0.3529816954396664,0.3750000037252903,1.0,4342.560488226542,2.3378027439117433,12.979600715637208,0.6967347502708435,5074.190234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 10:40:00,15625.8263671875,99.0999984741211,0.0214120377786457,3.051976873818785,0.381113502383232,0.934389477223158,1.0004747,4290.044412723553,3.303105354309082,12.932942581176755,2.857085132598877,3316.1391398111978,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 10:50:00,21028.313671875,99.0999984741211,0.0215277785202487,3.731811191979795,0.6291486382484436,1.106987827271223,1.1051678,5608.192407606261,3.469107484817505,12.958622360229493,2.410965895652771,2357.6388671875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 11:00:00,17379.662109375,99.0999984741211,0.0250000007450579,2.554783441964537,0.9553949475288392,1.7366898469626904,1.0397514,4869.575762506053,3.359332132339478,12.93221969604492,1.3388010740280152,3606.5228097098216,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 11:10:00,15303.4287109375,99.0999984741211,0.0289351860061286,2.57618279689923,1.4853890180587768,0.822723767409722,1.0129159,2993.369450442223,3.428865671157837,12.956632995605467,1.174439013004303,4622.974527994792,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 11:20:00,23968.028125,92.15999908447266,0.0307870377786456,1.5824720405973498,1.826159930229187,1.3721607141196728,1.0044801,4987.431147407845,3.435439348220825,12.941442680358886,0.700114107131958,4202.43046875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 11:30:00,17531.421875,14.580000305175782,0.0356481486931442,1.382821633759886,2.265426993370056,1.1082175575196742,0.0,1433.7676977498152,3.43463134765625,12.951388740539551,0.6399625420570374,3901.041650390625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 11:40:00,14288.711328125,0.0,0.0299768527504055,0.9490478777326644,2.4471113443374635,0.121799049898982,0.0,0.0,3.4354445934295654,12.94596347808838,0.4590062141418457,3778.125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 11:50:00,16746.6513671875,0.0,0.0243055563187225,0.5175988280214369,1.9328563928604128,0.1150173582136631,0.0,0.0,3.318749284744263,12.94596347808838,0.4275282025337219,3571.52783203125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 12:00:00,18756.035546875,0.0,0.0229166674194857,0.7446951054967939,1.650298237800598,0.1145351069668928,0.0,0.0,3.2151402473449706,12.953740119934082,0.4760233283042908,4076.04169921875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 12:10:00,19453.98046875,0.0,0.0216435192618518,0.7169715189374982,1.226809012889862,0.1150173582136631,0.0,0.0,2.996822643280029,12.951750564575196,0.4859619736671448,3281.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 12:20:00,19018.719921875,0.0,0.0214120378252118,0.9994153880514204,0.6642064154148102,0.114221642166376,0.0,0.0,2.9351000785827637,13.004014587402343,0.5907992243766784,3464.930615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 12:30:00,26107.962890625,5.840000152587891,0.0208333341870457,1.2029066347517072,0.4732625052332878,,0.4,414.0960569321472,2.6466322422027586,13.009621238708496,0.7588577270507812,4638.88876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 12:40:00,27632.296875,76.5199981689453,0.0208333341870457,2.31781766647473,0.4290180191397666,0.1880787052214145,1.0,3836.932721088293,2.7972764015197753,13.00166358947754,2.1384658575057984,4402.901803152902,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 12:50:00,27608.35625,92.98000030517578,0.0208333341870457,3.414406015817076,0.4894523531198501,0.2297935895621776,1.0583055,4025.226650449213,3.3016090393066406,13.005461120605467,3.121352291107178,3372.8298950195312,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 13:00:00,27568.4609375,98.5,0.0210648156236857,4.148087599221617,0.5871091336011887,0.3162977509200572,1.0802778,4908.7173413162245,3.3403398513793947,13.026258850097657,3.150605249404907,3485.387674967448,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 13:10:00,27517.20546875,98.5,0.0214120377786457,4.483247663918883,0.5689568817615508,0.4727285715440909,1.1235152000000002,5202.103721246593,3.2565987586975096,13.041630363464355,2.896636962890625,3027.90176827567,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 13:20:00,26100.221875,98.5,0.0216435192618518,5.159608366433531,0.5492088735103607,0.9030670933425426,1.2247064,5652.987302968747,3.205716276168823,13.040183830261231,2.8868815422058107,3041.0879720052085,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 13:30:00,25051.979296875,91.55999908447264,0.0230324081610887,5.365173628274351,0.889251458644867,1.603280495852232,1.331476,5627.9854219783565,3.160198926925659,13.03927993774414,2.345436191558838,3635.912772042411,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 13:40:00,26060.960546875,83.89999847412109,0.0278935192152856,5.239225103799254,1.4598105669021606,1.107494196544091,1.3368052,4492.723931240284,3.1828500747680666,13.043981552124023,2.006493854522705,3136.4087262834823,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 13:50:00,27605.290625,95.3000030517578,0.036342593282461,4.334146883431822,1.782296061515808,1.2235966138541698,1.17252,4789.691916788824,3.1621867179870606,13.038374900817873,1.507643175125122,2984.03271484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 14:00:00,27532.13203125,91.32000122070312,0.042592593282461,3.9852870964445177,2.1572434186935423,1.4744285456836224,1.0969071,4972.435418528135,3.149685430526733,13.040002822875977,1.2786550283432008,1464.8214307512555,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 14:10:00,25185.308203125,45.48000030517578,0.0482638899236916,3.190912249032409,2.5348750829696653,1.8057364635169504,1.0596775,4376.686177054374,3.1539355754852294,13.03457717895508,0.9348146796226502,2894.5833333333335,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 14:20:00,22939.29140625,46.220000457763675,0.0545138902962206,2.8237877392210065,2.935542702674866,,1.035896,5350.609517225053,3.211515140533447,13.036385536193848,0.8049474000930786,4779.30107421875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 14:30:00,13410.2197265625,40.47999954223633,0.0560185197740792,2.1670445465482775,3.2677720308303835,1.5849247388541696,1.0075552,2215.853388884366,3.1961472034454346,13.033673095703126,0.6782621502876282,2029.1666666666667,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 14:40:00,14983.2390625,93.37999877929688,0.0620370384305714,1.957612183038146,3.6694441556930544,0.4624204449355602,1.0,2341.467177681662,3.1942889213562013,13.030960083007812,0.6493823885917663,930.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 14:50:00,26713.475,40.380000305175784,0.0582175944000481,1.6733916544355452,3.832113528251648,0.7870370261371136,0.0,1794.9842012005618,3.2343775749206545,13.0324068069458,0.6335443019866943,4401.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 15:00:00,27552.76796875,0.0,0.0304398155771195,1.590505959931761,3.8152777433395384,0.1258680584530035,0.0,0.0,3.0916046619415285,13.053385543823245,0.6217046499252319,4525.793666294643,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 15:10:00,24703.983203125,0.0,0.0226851859362795,1.4416916155256332,3.404979205131531,0.1142939813435077,0.0,0.0,3.0190288066864013,13.064958953857422,0.6641070246696472,4422.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 15:20:00,23817.0515625,0.0,0.0219907414866611,1.888516213838011,2.6745142459869387,0.1146556697785854,0.0,0.0,3.013011693954468,13.079969787597657,0.8338611006736756,4485.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 15:30:00,16465.608203125,34.41999969482422,0.0217592600034549,2.973318722192198,1.857610845565796,0.1150173582136631,0.8298026000000001,1367.3665834723893,2.9803335666656494,13.090459060668945,1.0939019441604614,843.402734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 15:40:00,20918.5990234375,81.0199981689453,0.0214120377786457,3.863556578103453,1.0978457093238831,0.1933834912876287,1.0629563000000002,3134.809494081269,3.017901468276978,13.089735412597657,1.3287164449691773,4078.928571428571,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 15:50:00,27423.85859375,97.5,0.0214120377786457,4.693210699502378,0.74404017329216,0.2537856809794903,1.1504872000000002,3571.0834637739063,3.002290630340576,13.111075401306152,1.4307149171829223,5009.792317708333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 16:00:00,27602.43671875,97.5,0.0214120377786457,4.938745024148375,0.5861079543828964,0.2813946716487407,1.243468,4309.921237241557,2.9478009223937987,13.12481918334961,1.2675148487091064,4923.2638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 16:10:00,27582.56328125,97.5,0.0214120377786457,4.938745024148375,0.4618349760770798,0.3439670167863368,1.180776,4833.776666781219,2.9251123428344727,13.142541694641114,1.2834601163864137,4602.99541015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 16:20:00,27518.261328125,97.5,0.0214120377786457,4.938745024148375,0.5638066530227661,0.4343894831836223,1.112737,5396.510532157668,2.8713967323303224,13.158636856079102,1.3440314054489135,4261.718770345052,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 16:30:00,27526.526953125,97.5,0.0214120377786457,4.938745024148375,0.4563206151127815,0.5368381105363369,1.082911,5148.120677587301,2.8443582534790037,13.172019767761231,1.294044280052185,3929.315394810268,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 16:40:00,27555.1875,97.5,0.0216435192618518,4.938745024148375,0.4680972337722778,0.7373046688735485,1.062674,4999.032445757043,2.880692386627197,13.170573043823245,1.2003782987594604,3460.8134765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 16:50:00,27590.191796875,97.5,0.0219907414866611,6.110998632851988,0.7265508592128753,1.1077353172004225,1.0472868,4579.192311756335,2.8918246746063234,13.161530685424804,1.0906893730163576,3959.3461100260415,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 17:00:00,27610.89765625,97.5,0.0236111118691041,7.47573614353314,1.0582452058792111,1.1689814738929272,1.5,4716.752771990469,2.891901159286499,13.163339042663576,0.8228423833847046,3509.765609741211,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 17:10:00,27598.4234375,97.5,0.0283564823213963,6.6113122963346544,1.4240159511566162,1.3822578998903434,1.5,4793.010836142978,2.829407787322998,13.154658126831055,0.5730090975761414,4309.399832589285,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 17:20:00,27657.679296875,97.5,0.0321759265847502,6.333421137277037,2.057728886604309,1.3313802890479565,1.5,4040.1771014839383,2.9133056640625,13.156105041503906,0.4172445058822632,4328.55908203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 17:30:00,27657.518359375,97.5,0.0413194451481102,5.409017755929381,2.69104483127594,1.2254050783813,1.3886612,3970.188755068031,2.908346176147461,13.14724349975586,0.3064984202384948,2813.2595825195312,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 17:40:00,27651.9828125,97.5,0.0472222227603195,5.02376785511151,3.166357493400574,1.409022928526004,1.2963108,4004.709254967403,2.892180156707764,13.14742431640625,0.2422028601169585,2402.1267700195312,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 17:50:00,27675.203515625,93.10000152587892,0.056134260073304,4.272462084237486,3.5448181867599486,,1.1637936,4053.615473289342,2.9367276191711427,13.143807411193848,0.200262239575386,3762.49990234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 18:00:00,27579.19453125,58.86000061035156,0.0614583346992729,3.7546047710813584,4.231091332435608,1.670524677882592,1.088342,4528.472442233661,2.8813918590545655,13.14362678527832,0.1642639815807342,3814.019012451172,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 18:10:00,27468.983984375,38.73999938964844,0.0689814817160366,3.0216926597990095,4.825937867164612,0.6951678209006786,1.0533926,3897.178403461567,2.891610050201416,13.13856315612793,0.1401234894990921,3729.890177408854,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 18:20:00,27289.45234375,55.6,0.0511574087664483,2.536550285760313,5.1543913125991825,0.97330729290843,1.0259148,4217.922247131935,2.8657576560974123,13.16315803527832,0.1362748265266418,2869.936319986979,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 18:30:00,26942.2796875,87.27999877929688,0.046180556155741,2.139172794762999,5.200223851203918,0.6150535456836224,1.002233,3642.2419280132926,2.9348998069763184,13.177806282043456,0.1282018318772316,2760.5406494140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 18:40:00,27697.58828125,96.8000030517578,0.0343750008381901,2.4337253593839705,5.533556962013245,0.6325954608619213,1.00038,3597.6526715420573,2.9492417335510255,13.193901634216308,0.1800281584262847,2884.027734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 18:50:00,27687.180859375,96.8000030517578,0.0259259266545994,2.771875336114318,5.687443566322327,0.5841290168464184,1.031279,3564.8593393220567,2.933874273300171,13.204752922058104,0.232279947400093,3815.625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 19:00:00,27676.900390625,96.8000030517578,0.0244212970603256,2.846012117806822,5.768258690834045,0.5772569589316845,1.0212668,3740.764916235258,2.851088762283325,13.225368690490722,0.2496881514787673,3936.3426310221353,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 19:10:00,27644.212890625,96.78000183105468,0.0237268526107072,3.2083665394224226,5.809998917579651,0.6521267505983511,1.05124,4266.678858128264,2.809628057479858,13.243092346191409,0.2835717558860778,3129.882797241211,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 19:20:00,27622.0484375,96.8000030517578,0.0237268526107072,3.5223725819028915,5.911431813240052,0.7436342351138592,1.0534132,4415.448217229076,2.7901400566101073,13.26009120941162,0.3457248151302338,2392.981131417411,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 19:30:00,27634.65859375,96.8000030517578,0.0245370378019286,3.8396410011686384,6.076458668708801,0.8114510588347912,1.082083,4189.8217815975895,2.7936407566070556,13.269494438171389,0.3982085764408111,2921.9989885602677,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 19:40:00,27641.17265625,96.8000030517578,0.0247685192851348,4.087360289040953,6.284521985054016,0.7731119804084301,1.0866707,4147.688155663234,2.7900845050811767,13.288122367858886,0.4321643471717834,3182.291678292411,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 19:50:00,27625.7765625,96.76000061035155,0.0253472229931502,3.9463982128538193,6.554832863807678,0.7207272263864676,1.0954330000000003,4159.477054671988,2.7349739551544188,13.29571762084961,0.3873444318771362,3047.200424194336,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 20:00:00,27645.38125,96.8000030517578,0.0303240747656671,4.086188509408385,6.6337075471878055,0.8769772263864676,1.0917058000000002,3881.0145964996454,2.7712888717651367,13.295355796813965,0.3976931273937225,2915.6900482177734,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 20:10:00,27655.076171875,96.78000183105468,0.0387731490656732,4.048050119820982,6.923214364051819,1.122775565832853,1.102675,3552.079182286487,2.800863027572632,13.292281913757323,0.3976931273937225,3370.9852142333984,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 20:20:00,27654.247265625,96.78000183105468,0.047800926491618,3.677816393319518,7.337512993812561,1.262948530167341,1.0887618,3864.0746787465505,2.801016664505005,13.289930725097657,0.3101164042949676,2944.3480224609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 20:30:00,27631.4296875,59.6600004196167,0.0636574085801838,2.98006234401837,7.597965931892395,1.5167100600898265,0.4247872,3080.2232146645356,2.800089454650879,13.28251609802246,0.2389046132564544,3308.680615234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 20:40:00,27563.61875,0.0,0.0736111123114823,2.5734436058439316,8.118533635139466,0.2348090209066868,0.0,0.0,2.7953006744384767,13.294994163513184,0.1808509439229964,3665.972119140625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 20:50:00,27552.9734375,0.0,0.0281250006984917,1.8768363499082623,8.11740047931671,0.1158854164183139,0.0,0.0,2.819707679748535,13.317418479919434,0.151766151189804,3934.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 21:00:00,27587.884375,0.0,0.025115741509944,1.9316399120725691,7.39607470035553,0.1147762325902779,0.0,0.0,2.821708393096924,13.33658847808838,0.1868267387151718,2206.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 21:10:00,27545.871875,0.0,0.0239583340939133,2.7000833057798443,6.665302014350891,0.1145833320915698,0.0,0.0,2.836892032623291,13.345630264282226,0.3615555226802825,2736.80556640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 21:20:00,21694.89921875,0.0,0.0224537044530734,3.362668564263731,6.007999348640442,0.1131365753710269,0.0,0.0,2.794852113723755,13.35575828552246,0.5108127653598785,2953.8193359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 21:30:00,12790.1828125,0.0,0.0219907414866611,3.8052293800748886,5.295683979988098,0.1131365753710269,0.0,0.0,2.798523283004761,13.364619827270507,0.6136747121810913,3174.305517578125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 21:40:00,16899.2458984375,49.119998931884766,0.0216435192618518,4.386280157510191,4.574413704872131,0.2063802026212215,1.175596,2794.103232824119,2.7941431522369387,13.374023628234864,0.75855872631073,3517.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 21:50:00,19729.83828125,79.0999984741211,0.0216435192618518,4.769775774423033,3.929842209815979,0.9437934212386608,1.1955132000000002,5115.009801752049,2.806817579269409,13.368598556518554,0.9135853290557862,2730.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 22:00:00,13034.2111328125,87.75999908447265,0.023495371127501,5.334852983895689,3.916786742210389,0.8597366981208324,1.2980032,3304.2767617773907,2.810465621948242,13.364620018005372,0.9816903829574584,2901.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 22:10:00,22418.287890625,98.5,0.0269675933290271,5.157455923501402,4.401395726203918,1.0698061160743235,1.3569932000000002,4714.654467335481,2.88621244430542,13.362630653381348,0.7291853070259094,3382.291748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 22:20:00,23745.66171875,67.3800006866455,0.0339120378717779,4.465409853402525,4.816763424873352,2.048538749665022,1.192144,5082.6044476540965,2.8455026626586912,13.357205390930176,0.5211848199367524,3072.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 22:30:00,22395.5375,45.05999984741211,0.0431712972000239,4.1513656639494005,5.545967698097229,0.801432316750288,1.1546836,3705.912266377672,2.8584782600402834,13.357205200195311,0.3917705714702606,4297.222119140625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 22:40:00,22239.66953125,49.1,0.0554398160427807,3.2220514320768414,5.84083731174469,1.6848958425223828,1.0663383000000002,4277.458882835899,2.7966100215911864,13.35232162475586,0.2569364607334136,2286.80546875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 22:50:00,18238.271875,38.540000915527344,0.0607638899236916,2.829432680550963,6.218445611000061,0.8400246016681194,1.0436438,2748.7701189432946,2.8180141925811766,13.35232162475586,0.2053255856037139,2262.847265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 23:00:00,19004.335546875,31.06000061035156,0.072916668280959,2.139813330117613,6.70836079120636,0.7598379783332347,0.2049669999999999,1819.795510364047,2.7466418743133545,13.352141189575196,0.1664754211902617,2660.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 23:10:00,22825.893359375,0.0,0.0601851853542028,1.8294076942838728,6.833840394020081,0.1285445578396319,0.0,0.0,2.704700994491577,13.362268447875977,0.1478050261735915,2800.694482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 23:20:00,12553.921484375,0.0,0.0278935191687195,1.4010498070158064,6.5340276002883915,0.1142939813435077,0.0,0.0,2.7376351356506348,13.374203872680663,0.1392245411872863,2827.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 23:30:00,13951.9970703125,0.0,0.0244212970370426,1.6820115589536726,5.827745652198791,0.1144386567175387,0.0,0.0,2.7492340564727784,13.386863517761231,0.2282777547836302,2693.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 23:40:00,24932.02734375,0.0,0.0231481489026919,2.2230527424253523,5.233222889900207,0.1125759556889533,0.0,0.0,2.802542543411255,13.395182609558102,0.3719260692596435,2769.79169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-06 23:50:00,26464.10703125,0.0,0.0222222229698672,2.7650839352048933,4.616632342338562,0.1109664388000964,0.0,0.0,2.7903522491455077,13.407299041748049,0.5674610793590545,4342.361279296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 00:00:00,18816.5919921875,4.879999923706055,0.0229166674194857,3.1828591846860945,3.939773011207581,0.1108940996229648,0.434647,396.8432553175816,2.7752827167510987,13.424478912353516,0.7159475088119507,2399.3055908203123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 00:10:00,11470.0759765625,75.53999862670898,0.0219907414866611,3.1828591846860945,3.3265884160995483,0.154007526487112,1.078602,2119.3150376988597,2.782600164413452,13.427553749084472,0.9324380874633788,3483.680517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 00:20:00,13135.8068359375,93.15999908447266,0.0219907414866611,3.704401447717101,2.715498566627503,0.1513310156762599,1.066389,2699.638722934752,2.7840177059173583,13.447084617614744,1.1236561298370362,2295.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 00:30:00,23663.79453125,99.0999984741211,0.021875000745058,4.52250299686566,2.3131871223449707,0.7588975749909878,1.1676172,6418.449899425335,2.757796144485474,13.44744644165039,1.1365490198135375,2122.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 00:40:00,18845.6658203125,99.0999984741211,0.0248842600034548,5.176488783303649,2.4040655851364137,2.6129195861518384,1.24629,6678.507670916343,2.7268879890441893,13.44039363861084,1.189925456047058,2137.586893717448,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 00:50:00,11569.5333984375,99.0999984741211,0.0276620377786455,5.292660238686949,3.0535059213638305,1.1800491861999034,1.342064,2601.915843376183,2.773460626602173,13.447446250915528,0.9805830001831056,2241.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 01:00:00,20497.008203125,99.0999984741211,0.0410879636183379,4.316343023721129,3.6205737829208378,1.032769077271223,1.219952,4249.971899358485,2.770652008056641,13.43858528137207,0.6582860827445984,2436.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 01:10:00,27408.235546875,62.53999938964843,0.046759259700775,3.740555384103209,4.048671746253968,1.733579271286726,1.084179,3866.5965973169486,2.782147693634033,13.437137985229493,0.4928683400154113,2422.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 01:20:00,27515.171484375,37.55999908447266,0.05729166790843,3.155049087945372,4.6926908731460575,0.8681278996169567,1.0634145,3533.004336406901,2.7764470100402834,13.437499809265136,0.3371779024600982,2189.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 01:30:00,27415.28203125,48.08000030517578,0.0668981481343506,2.553577473107725,5.141054844856262,1.1477322094142437,1.02708,3898.7568950066543,2.7931639671325685,13.43840446472168,0.2618811696767807,2790.277734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 01:40:00,23125.278125,40.18000106811523,0.0709490757435559,1.9746434711851184,5.42984516620636,1.0834780268371105,0.8047280000000001,3385.256767362269,2.8144986629486084,13.436415100097657,0.2094994962215423,2361.111083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 01:50:00,24264.1765625,2.0799999237060542,0.0803240742534398,1.5773010515607893,5.859163689613342,0.3454137824475765,0.0,228.78125447486747,2.821043872833252,13.437499809265136,0.1780643135309219,2696.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 02:00:00,18677.51953125,0.0,0.0435185195878146,1.0772165321744978,5.884521889686584,0.1161024328321218,0.0,0.0,2.7949063301086428,13.451967239379885,0.1560538351535796,2394.09716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 02:10:00,12348.2,0.0,0.0267361118458209,0.9020478987134992,5.336902165412903,0.1142939813435077,0.0,0.0,2.8538421154022218,13.455403137207032,0.1684699654579162,2059.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 02:20:00,22943.8080078125,0.0,0.0236111118691041,1.3572324299253524,4.780694794654846,0.1132993344217538,0.0,0.0,2.8364367961883543,13.469690704345703,0.3228634864091873,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 02:30:00,25308.2125,0.0,0.023379630385898,1.815759160462767,4.191012740135193,0.1124131955206393,0.0,0.0,2.787210559844971,13.464445304870605,0.4220793843269348,1646.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 02:40:00,12170.52119140625,0.0,0.0229166674194857,2.1572656177915635,3.657026219367981,0.1108940996229648,0.0,0.0,2.764965295791626,13.466615867614744,0.5902167677879333,2836.092138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 02:50:00,8840.1,0.0,0.0219907414866611,2.4031456970609724,3.3965423822402956,0.1107494212687015,0.0,0.0,2.7545876026153566,13.490667915344238,0.5804805517196655,2224.999951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 03:00:00,16691.447265625,0.0,0.0219907414866611,2.273498680535704,2.723380923271179,0.1109664388000964,0.204945,0.0,2.6462453842163085,13.481807136535645,0.60221848487854,783.333349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 03:10:00,15236.9533203125,64.19999885559082,0.0215277785202487,2.9972790741361677,2.055248975753784,0.3933376781642436,1.0313812,3229.298326694494,2.6256220817565916,13.481807136535645,0.990411949157715,932.6389214515686,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 03:20:00,10163.5833984375,87.8,0.0216435192618518,3.26597771877423,1.81535906791687,0.3308015041053295,1.055987,2538.9874939547326,2.825252103805542,13.48216896057129,1.0539888858795166,1899.65283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 03:30:00,16054.596875,96.5,0.0219907414866611,3.2653843426145612,2.007276511192322,0.5797164313495159,1.0563829999999998,3973.0383579201466,2.860223150253296,13.47366943359375,0.9625820994377136,2705.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 03:40:00,19040.978515625,96.5,0.0244212970370425,3.267248775903135,2.3642165899276733,1.3865982306500275,1.0608028,4584.956980609017,2.7838817119598387,13.475477981567384,0.8125909686088562,1676.0416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 03:50:00,16353.0005859375,96.18000030517578,0.0303240748122333,2.7191974186338483,2.697131037712097,1.445041190832853,1.0350784000000002,4117.565686103803,2.828690528869629,13.472946166992188,0.6055081009864807,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 04:00:00,19411.448046875,62.01999931335449,0.0376157414168118,2.426590683404356,3.2960618257522585,1.7327112607657909,1.014793,4501.710630434406,2.835207223892212,13.472945594787598,0.4798004388809204,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
