time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-07 04:10:00,11366.83115234375,33.20000038146973,0.0402777783572672,2.426590683404356,3.977060914039612,0.9885886944830418,1.000712,2150.0879643429244,2.9119630813598634,13.472945976257323,0.4661444723606108,0.3472222328186035,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 04:20:00,9019.31669921875,84.33999938964844,0.0443287044763563,2.426590683404356,4.472015309333801,0.4337384216487407,1.0,1738.8221090383995,2.915530061721802,13.472765159606933,0.3209068417549133,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 04:30:00,15506.2951171875,77.8,0.038888889737427,2.426590683404356,4.443922352790833,1.4267939500510691,0.4,2682.1347406222894,2.9303704738616942,13.464083671569824,0.1942445248365402,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 04:40:00,17636.15078125,0.0,0.0311342599336056,1.6049119853414595,4.71566059589386,0.5364583306014538,0.0,0.0,2.88152437210083,13.47276496887207,0.1704351723194121,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 04:50:00,8329.91650390625,0.0,0.0231481489026919,0.2161182367242871,4.640782284736633,0.1155237279832362,0.0,0.0,2.853093385696411,13.472946166992188,0.1480334013700484,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 05:00:00,8826.7814453125,0.0,0.0239583340939133,0.1504316442646085,4.267104268074036,0.1142035592347383,0.0,0.0,2.782885694503784,13.4709566116333,0.1521449774503707,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 05:10:00,17197.0943359375,0.0,0.0243055563187225,0.2033221178688108,3.891177773475647,0.1142939813435077,0.0,0.0,2.7497472763061523,13.464988327026369,0.1861339300870895,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 05:20:00,12355.06533203125,0.0,0.0243055563187225,0.2622296863235532,3.630516028404236,0.1135706029832362,0.0,0.0,2.680685377120972,13.462818336486816,0.2114787667989731,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 05:30:00,6803.49423828125,0.0,0.0241898155771194,0.3728773378767072,3.3655343770980837,0.1110387779772281,0.0,0.0,2.7071163177490236,13.45703067779541,0.2479681253433227,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 05:40:00,8483.2755859375,0.0,0.0237268526107072,0.390707489196211,3.0255866289138793,0.1110387779772281,0.0,0.0,2.726720905303955,13.45486068725586,0.2630499064922332,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 05:50:00,8016.262890625,0.0,0.0237268526107072,0.4249276005662977,2.650949788093567,0.1109182126820087,0.0,0.0,2.666790246963501,13.446360969543456,0.2704460024833679,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 06:00:00,8175.55,32.179999923706056,0.0231481489026918,0.4615186893381177,2.279090404510498,0.1637008108198642,0.8,989.60772941401,2.6419417381286623,13.440754890441896,0.2798711836338042,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 06:10:00,8985.52548828125,80.55999908447265,0.0214120377786457,0.4553902530111371,2.1960950613021852,0.4529079787433147,1.0,2461.404666888107,2.845886087417602,13.43786163330078,0.2712847888469695,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 06:20:00,7490.5349609375,97.83999786376954,0.0214120377786457,0.4813747310079633,2.276593565940857,0.5576051486035188,1.0,2079.2289143368735,2.98573751449585,13.430266189575196,0.2784622550010681,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 06:30:00,7661.08369140625,59.33999862670898,0.0214120377786457,0.3883992218412458,2.3809263467788697,0.9989872686564922,0.2,1645.3561782331933,2.8992669105529787,13.428457641601565,0.2439547717571258,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 06:40:00,7909.18330078125,0.0,0.021875000745058,0.2264070176519452,2.34005446434021,0.2697000366946061,0.0,0.0,2.7765296936035155,13.437137985229493,0.1967707216739654,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 06:50:00,7648.1357421875,0.0,0.0219907414866611,0.1088677429594098,2.099877142906189,0.1141734185318151,0.0,0.0,1.8815839290618896,13.430447006225586,0.1652584582567214,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 07:00:00,7046.75576171875,0.0,0.0229166674194857,0.0642983310855924,1.8433176040649415,0.1142939813435077,0.0,0.0,1.1448617219924926,13.4235746383667,0.149469569325447,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 07:10:00,6111.835546875,0.0,0.0231481489026919,0.066585410479456,1.635944938659668,0.1195384860038757,0.0,0.0,1.4910525560379029,13.397171211242677,0.161697095632553,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 07:20:00,8466.98330078125,0.0,0.0231481489026919,0.062824022118002,1.4665273666381835,0.1380208365619182,0.0,0.0,0.2242433950304984,13.35593910217285,0.1408540129661559,0.6944444656372071,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 07:30:00,8683.13310546875,0.0,0.0231481489026919,0.0659985662437974,1.408684229850769,0.1179108805954456,0.0,0.0,0.3363153785467147,13.391204261779786,0.1681942492723464,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 07:40:00,8022.99814453125,0.0,0.0231481489026919,0.069573897961527,1.124162781238556,0.1290328446775674,0.0,0.0,0.1895019069314003,13.373300170898435,0.1733193993568419,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 07:50:00,8373.94052734375,0.0,0.023379630385898,0.0727400341071187,0.9763331890106202,0.1364776281019051,0.0,0.0,0.0391821991652249,13.357204627990722,0.1629053384065627,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 08:00:00,8067.25009765625,47.67999954223633,0.0221064822515472,0.0839413085021077,1.059114384651184,0.2014612319568792,1.0,1271.69618783323,0.532817754149437,13.371129417419434,0.171105882525444,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 08:10:00,6838.7083984375,65.23999938964843,0.0208333341870457,0.0862325378693639,0.7488752901554108,1.2485532375673454,1.0,1411.0208478441073,2.4447914123535157,13.375831604003906,0.2029213786125182,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 08:20:00,6760.1912109375,93.4199996948242,0.0208333341870457,0.1021616109646856,0.6786277890205383,0.6380208544433117,1.0,1668.5187417363006,3.0563222408294677,13.377640533447266,0.2283189594745635,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 08:30:00,6636.08330078125,99.0999984741211,0.0208333341870457,0.0894636311568318,0.7740450739860535,0.9138997606933116,1.0,1629.648245965332,2.690214014053345,13.372395706176755,0.2028955787420272,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 08:40:00,7672.9166015625,99.0999984741211,0.0208333341870457,0.0554348536767064,0.8034080147743226,0.8458116166293621,1.0,1496.0411791338124,3.006441020965576,13.372757530212402,0.1700460523366927,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 08:50:00,8426.04990234375,99.0999984741211,0.0208333341870457,0.0352792710997163,0.7852464377880096,1.3934100084006786,1.0,1828.3066476570348,2.759600877761841,13.372395706176755,0.146239748597145,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 09:00:00,6688.601171875,98.69999847412107,0.0209490749053657,0.0262696151621638,0.7859401285648346,1.483410478880008,1.0,1354.7742163014714,2.987190580368042,13.368959045410156,0.1115483894944191,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 09:10:00,7990.2498046875,62.16000061035156,0.0209490749053657,0.0227641449309884,0.8230571389198303,1.7848186505337555,1.0,1562.5092822036954,2.833709383010864,13.366969871520997,0.1125197187066077,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 09:20:00,7203.23701171875,12.439999848604204,0.0210648156236857,0.0216001429595051,0.890469241142273,1.741464155167341,0.2,591.7079026720675,2.9210676670074465,13.36715030670166,0.1145950511097907,0.0,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 09:30:00,8183.3017578125,15.859999847412109,0.0209490749053657,0.021130307111889,0.7577381789684295,0.5277054520944754,0.6,718.2891381302782,2.625942325592041,13.368597793579102,0.0933609500527381,0.0,1.0,1220.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 09:40:00,7121.3173828125,75.07999877929687,0.0208333341870457,0.0197087069042026,0.6472954034805298,1.443262896190087,1.0,2136.7299090872352,2.721510648727417,13.361544418334962,0.1030982077121734,0.0,2.0,1220.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 09:50:00,8384.5763671875,40.08000030517578,0.0208333341870457,0.0191402952186762,0.7202990829944611,1.6469545774161816,1.0,1880.3354571147624,2.897082805633545,13.35756607055664,0.0934187069535255,0.0,2.0,1220.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 10:00:00,7403.29404296875,23.320000457763673,0.0208333341870457,0.0211104267276822,0.7528184473514556,1.2589216840763886,0.8,1007.5352575053856,2.8885738849639893,13.357927703857422,0.0979489177465438,0.0,2.0,1220.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 10:10:00,10323.00009765625,74.87999877929687,0.0208333341870457,0.0232197714038192,0.8105289816856385,1.3028067164123058,1.0,1633.4823705432084,2.834120750427246,13.35051326751709,0.0996459007263183,845.4861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 10:20:00,8890.0943359375,47.3,0.0208333341870457,0.0218142838217317,0.8238277792930603,1.5475803427398205,1.0,1289.3570267152231,2.9287044048309325,13.3503324508667,0.0930416032671927,2182.1469930013022,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 10:30:00,7322.82080078125,32.0,0.0208333341870457,0.0208316066302358,0.8676877975463867,1.117838566750288,1.0,1120.3831826196106,2.9089115142822264,13.34870491027832,0.0958733946084975,3038.19453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 10:40:00,7284.98251953125,32.55999984741211,0.0210648156236857,0.0201038044877349,0.8670256972312927,1.191587071865797,1.0,1221.2179064966108,2.905885028839111,13.34870491027832,0.0970946311950683,7686.632120768229,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 10:50:00,6749.9455078125,78.26000061035157,0.021875000745058,0.0193769493140279,0.928784704208374,0.2798273575802643,1.0,1525.632008132017,2.98823504447937,13.374565887451173,0.0977867901325225,7901.620402018229,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 11:00:00,12069.72890625,99.0999984741211,0.0236111118691041,0.038864689413458,0.91300830245018,0.3065321259200572,1.0,3336.286120461492,3.031723690032959,13.51942310333252,0.1866671353578567,7617.766316731771,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 11:10:00,18228.5921875,99.0999984741211,0.023495371127501,0.7112315245904028,0.6676686584949494,1.247227034221093,1.0,4738.7082917645685,2.9347705364227297,13.441659545898435,0.8313017606735229,7626.38876953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 11:20:00,16604.892578125,99.0999984741211,0.0256944451713933,2.6741313957609236,1.039155614376068,1.0127314738929272,1.0095202,3951.8057406710673,2.9587566375732424,13.483073043823245,1.132723617553711,7477.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 11:30:00,21530.191796875,98.7999984741211,0.0274305563420055,2.3628458046354353,1.4279683113098145,,1.0458743,4414.577881966301,3.009477663040161,13.4577543258667,0.8603863477706909,5865.27763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 11:40:00,27478.37734375,52.91999969482422,0.0324074082076548,1.9203273319639265,1.5103100061416626,1.7070553712546823,1.0,3819.535691446349,3.055612325668335,13.468605232238769,0.752682340145111,177.9513956705729,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 11:50:00,27460.38046875,44.18000030517578,0.0347222231328486,1.6824595474638044,2.1114073038101195,1.0906756035983562,1.001333,3694.388329962641,3.064326524734497,13.465350341796874,0.5978291988372803,4234.0856526692705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 12:00:00,26841.439453125,8.180000019073486,0.0420138895511626,0.9412263893522322,2.5600900411605836,1.2713397530217965,0.0,754.3683921701133,3.0637001037597655,13.464626502990722,0.5050395131111145,6425.487945556641,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 12:10:00,26392.5078125,0.0,0.0321759264683349,0.8092091822065413,2.6851744413375855,0.1194781996309757,0.0,0.0,3.05993332862854,13.447627067565918,0.5050395131111145,6881.200439453125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 12:20:00,27498.893359375,0.0,0.0239583340939133,0.4387740873731672,2.3277915716171265,0.1137514486908912,0.0,0.0,3.0618037223815917,13.446904182434082,0.5335551381111145,8684.317138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 12:30:00,27455.8890625,0.0,0.0226851859362795,0.6751179956831037,1.8920401096343995,0.1139322929084301,0.0,0.0,3.067918062210083,13.439670372009278,0.8276600360870361,8303.529866536459,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 12:40:00,27515.689453125,0.0,0.0223379637347533,1.0092931651510295,1.0673513531684875,0.1139322929084301,0.0,0.0,3.1161118507385255,13.435149574279786,1.3756863832473756,8084.3461507161455,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 12:50:00,27512.521875,15.480000305175782,0.0210648156236857,1.7599066042341291,0.5476860046386719,,0.6,858.515992410272,3.0739367485046385,13.422911643981934,2.097012996673584,7809.02763671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 13:00:00,27598.37265625,79.0999984741211,0.0210648156236857,3.42205567592755,0.5067304611206055,0.1244212947785854,1.0328545,3289.496743813069,3.155159139633178,13.42267017364502,4.0841453075408936,8177.662027994792,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 13:10:00,27545.9515625,96.47999877929688,0.0214120377786457,4.6221488022245465,0.5154778987169266,,1.1375366,3438.255581047858,3.1103373050689695,13.426648902893067,6.230546569824218,8128.81943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 13:20:00,27537.35859375,99.0999984741211,0.0214120377786457,6.073694708291441,0.6555535912513732,0.1226128488779067,1.3843992,3457.463815517241,3.0797298908233643,13.429180908203126,7.773280620574951,7352.058558872768,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 13:30:00,27538.581640625,99.0999984741211,0.0214120377786457,7.304671766702086,0.7470617055892944,0.1208044029772281,1.5,3751.350944243054,3.078943252563477,13.434245300292968,8.785956573486327,6862.268473307292,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 13:40:00,27539.858984375,99.0999984741211,0.0232638896442949,8.51133995288983,0.6972014665603637,0.1522714160382747,1.5,3949.907438844611,3.0181111335754394,13.429904556274414,9.568066596984863,6703.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 13:50:00,27532.747265625,99.0999984741211,0.023495371127501,9.442309954110533,0.6395526826381683,0.3003834001719951,1.5,3948.887439765838,3.0864791870117188,13.429542732238769,9.67343292236328,6689.5253499348955,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 14:00:00,27570.7875,99.0999984741211,0.0224537044530734,9.415178873483091,0.601291024684906,0.3891782276332378,1.5,3520.77848518221,3.0865989685058595,13.433882713317873,8.881220817565918,6693.865641276042,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 14:10:00,27579.782421875,99.0999984741211,0.0219907414866611,9.135693933907897,0.5900409758090973,0.4338469319045543,1.5,3472.014624531576,3.0935118198394775,13.435872077941898,8.328039741516113,6086.0822347005205,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 14:20:00,27569.52890625,99.0999984741211,0.0228009266778826,8.89646015400067,0.7004072785377502,0.4687499813735485,1.5,3459.453534323728,3.069477653503418,13.435872268676755,7.547021293640137,4280.208203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 14:30:00,27598.09453125,99.0999984741211,0.0243055563187225,8.521255114022642,0.7892286717891693,,1.5,3463.0379790453794,3.04791522026062,13.432616996765136,6.913606452941894,4303.47216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 14:40:00,27568.29375,99.0999984741211,0.0274305562954394,8.2363115333952,0.7587737262248992,0.5381944589316845,1.5,3459.298545616121,3.089428520202637,13.42701072692871,6.285760879516602,5844.039306640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 14:50:00,27569.586328125,99.0999984741211,0.0322916676290332,7.918416407052428,0.8207664489746094,0.5588107518851757,1.5,3459.460739681102,3.072292757034302,13.427372550964355,5.875516128540039,7619.212972005208,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 15:00:00,27600.621484375,99.0999984741211,0.0365740746259688,7.747396566811949,0.9579190850257874,0.5876555256545544,1.5,3463.3550637858934,3.014058780670166,13.423213243484495,5.46487398147583,4668.981391059027,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 15:10:00,27586.69453125,99.0999984741211,0.0462962970137595,7.454419615212828,1.0844964146614076,0.6230107061564922,1.5,3461.6074950343755,2.961774301528931,13.42176628112793,5.1319043159484865,3657.5521443684897,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 15:20:00,27565.55859375,99.0999984741211,0.0259259266313164,7.376463606301695,1.2958460927009583,0.4070216032365958,1.5,3458.955335328119,2.921982765197754,13.412724494934082,4.850394153594971,2028.211799621582,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 15:30:00,27619.74140625,99.0999984741211,0.0298611119389532,7.064649870339781,1.2829013466835022,0.4600694440305232,1.5,3465.754251727458,2.992669200897217,13.41453285217285,4.453846836090088,2065.2281755719864,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 15:40:00,27672.52734375,99.0999984741211,0.0234953711275011,7.509533407632261,1.3012276530265807,0.4592255068322022,1.5,3472.3778867800524,2.970163106918335,13.409288787841795,4.285421752929688,2042.968719482422,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 15:50:00,27685.09375,99.0999984741211,0.023495371127501,7.448172857705504,1.3077282190322876,0.5067274384200573,1.5,3473.954732676227,2.950584650039673,13.40946979522705,3.90452241897583,2018.2291463216145,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 16:00:00,27650.12265625,99.0999984741211,0.0231481489026919,7.542437841836363,1.4599114894866942,0.5126350335776806,1.5,3469.566522987045,2.976397180557251,13.400426864624023,3.670145034790039,2009.2231063842771,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 16:10:00,27643.255078125,99.0999984741211,0.0232638896442949,7.616981985513121,1.519664478302002,0.5172164253890514,1.5,3468.7047720482615,2.9773510456085206,13.399703979492188,3.325846529006958,2038.7731628417969,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 16:20:00,27615.91953125,99.0999984741211,0.0231481489026919,7.616981985513121,1.5904929399490355,0.5555555634200573,1.5,3465.274678825742,2.9423737049102785,13.39934196472168,3.0660633563995363,2026.1863199869792,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 16:30:00,27652.91875,99.0999984741211,0.023379630385898,7.616981985513121,1.6944224119186402,0.5857566557824612,1.5,3469.9173797767507,2.9374624729156493,13.399703407287598,2.7776835441589354,2550.732950846354,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 16:40:00,27614.703125,99.0999984741211,0.0237268526107072,7.616981985513121,1.8283279418945313,0.5779803358018398,1.5,3465.12204288789,2.88264799118042,13.400065422058104,2.5698931217193604,4219.907552083333,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 16:50:00,27637.114453125,99.0999984741211,0.0231481489026919,7.469552710000426,1.8783050775527952,0.440719049423933,1.5,3471.1498102180763,2.891955852508545,13.40350170135498,2.315498876571655,4291.170689174107,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 17:00:00,27636.6109375,99.0999984741211,0.0258101859362795,7.395884802285582,1.8511912822723389,0.6249999962747097,1.5,3529.466640928934,2.875416326522827,13.401331329345703,2.1561192989349367,1598.2832166883682,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 17:10:00,27625.113671875,99.0999984741211,0.0280092599801717,7.69641428226605,2.005786967277527,0.8151282879213492,1.5,3597.6335494982486,2.900492238998413,13.403682708740234,2.061329650878906,2330.837677001953,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 17:20:00,27670.432421875,99.0999984741211,0.0366898155771194,7.350846865121275,2.2872231245040893,0.8510561399161816,1.5,3555.086387988901,2.8936746597290037,13.405490493774414,1.7019850730895996,2362.847208658854,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 17:30:00,27632.553515625,99.0999984741211,0.0481481492519377,6.8258793854154645,2.6276544332504272,0.9029586128890514,1.5,3518.410501781126,2.9251128673553466,13.40657558441162,1.4308064222335817,2801.4632742745534,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 17:40:00,27618.255078125,99.0999984741211,0.0598379645496605,6.400669004861266,3.0057345151901247,0.9429253749549388,1.5,3516.589903745168,2.9453624725341796,13.408564949035645,1.1638171195983886,4280.00994001116,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 17:50:00,27604.608984375,99.0999984741211,0.0719907429069279,5.843473150674254,3.395876097679138,0.9284577580789724,1.475152,3503.8582801773796,2.904214859008789,13.408067464828491,0.9261895179748536,3367.1875915527344,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 18:00:00,27619.8234375,99.0999984741211,0.0849537048488854,5.432833387795836,3.735938334465027,0.9266493134200572,1.4362692,3484.4476560505454,2.8604053497314452,13.408745765686035,0.7542944073677063,2360.387736002604,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 18:10:00,27613.46484375,99.0999984741211,0.0965277779847382,4.999418833199888,4.134007573127747,0.9219473414123058,1.310816,3470.2315911004275,2.819977378845215,13.409288597106933,0.6098030567169189,3039.310546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 18:20:00,27647.853125,99.0999984741211,0.1054398167878388,4.525152971688658,4.518338131904602,0.8917462341487408,1.2540504,3485.7363549593792,2.8596465587615967,13.40892677307129,0.4817937850952148,2327.835598415799,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 18:30:00,27644.70625,99.0999984741211,0.1153935212641953,4.11445741886273,4.648972344398499,1.0351562909781933,1.13072,3608.82050044422,2.8848177433013915,13.409107780456544,0.4022956132888794,2316.59228515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 18:40:00,27650.82421875,99.0999984741211,0.0974537063390015,3.831378080789,4.918274712562561,0.6920331927637259,1.1027547,3523.353390115106,2.884211444854736,13.407299423217774,0.3448439717292785,3145.6163787841797,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 18:50:00,27629.938671875,99.0999984741211,0.0944444458931683,3.426190569344908,5.075298523902893,0.635488998144865,1.0744410000000002,3580.5033469456853,2.881177520751953,13.405491065979003,0.2985630810260772,4188.244175502232,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 19:00:00,27622.202734375,99.0999984741211,0.054050926864147,3.587109281960875,5.190152955055237,0.4882812537252903,1.0729971,3540.906140620552,2.771366500854492,13.41109733581543,0.3343910217285156,3585.6480170355903,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 19:10:00,27621.687109375,99.0999984741211,0.0369212972931562,3.700627472344786,5.1563016176223755,0.4380063600838184,1.0815568,3688.0329154056294,2.711044597625732,13.417606735229493,0.389752447605133,503.0864393446181,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 19:20:00,27568.808203125,99.0999984741211,0.0289351858664302,4.366431953851134,4.98760883808136,0.870677825063467,1.129094,4759.077411715607,2.77029414176941,13.41724510192871,0.5059548437595367,2336.709133572049,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 19:30:00,27252.12421875,96.73999938964845,0.0263888896442948,4.7151790642179545,5.270982193946838,1.5997540764510632,1.2386120000000005,5989.790941816443,2.791084861755371,13.41941509246826,0.5516209483146668,2470.679050021701,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 19:40:00,18747.4001953125,54.57999954223633,0.0336805563420056,4.532035067025572,5.698026394844055,1.4773582153022289,1.2475912,4002.954663084957,2.778365707397461,13.426830101013184,0.4701949000358582,4264.40966796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 19:50:00,10755.466796875,82.84000015258789,0.0335648157633839,4.3620752357877794,6.1031879663467405,0.4533179116745789,1.17508,3057.0500407008294,2.785590171813965,13.43551082611084,0.4315815448760986,3582.3567657470703,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 20:00:00,15825.9501953125,98.0,0.0278935192618517,4.164171030465513,6.120591950416565,0.5322868439058462,1.1527324,4260.83797845434,2.7602541923522947,13.444010734558102,0.4280527114868164,2309.1363067626953,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 20:10:00,18196.7984375,98.0,0.0262731488794087,4.635980989877135,6.092880082130432,2.0326063744723797,1.1686508000000002,7098.5014998487195,2.6901032447814943,13.45124454498291,0.4263405501842499,2328.7037217881943,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 20:20:00,8996.30244140625,98.0,0.0332175933755933,4.925448706094175,6.3596172571182255,2.6193576268851757,1.2881360000000002,3107.0261476102814,2.632902431488037,13.451425552368164,0.5472392797470093,2329.282416449653,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 20:30:00,11972.36640625,98.0,0.0513888906687496,4.774656774941832,6.941287922859192,0.5238474023838838,1.270056,2234.3720614257863,2.7261298656463624,13.453595733642578,0.5538420438766479,2857.0962982177734,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 20:40:00,25563.17421875,88.93999938964843,0.0722222227603196,3.944353487435728,7.336354756355286,1.7032696895301342,1.1826206,4523.097813204586,2.704947328567505,13.45287208557129,0.3853439807891846,4165.190869140625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 20:50:00,27337.631640625,34.66000137329102,0.0780092608183621,3.533220484200865,7.720565915107727,1.6452365182340143,1.076247,3666.6575538308302,2.752678966522217,13.453776359558104,0.2924123287200927,3387.442138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 21:00:00,23438.54453125,14.220000648498536,0.1047453705221413,2.975883152429015,8.252381253242493,0.6484194025397301,0.215244,1706.9868650071778,2.7831209182739256,13.45287208557129,0.2307018131017684,2302.0833604600693,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 21:10:00,14160.563671875,0.0,0.0947916666045783,2.3441441082395613,8.364204239845275,0.1244212947785854,0.0,0.0,2.748666715621948,13.45802640914917,0.1843676537275314,2352.2858683268228,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 21:20:00,12311.0333984375,0.0,0.0315972231328486,2.0341664337553085,7.948975300788879,0.1139322929084301,0.0,0.0,2.7592814922332765,13.461793581644692,0.1645617336034774,2370.5356794084823,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 21:30:00,19573.627734375,0.0,0.0269675933523102,2.2143363022245466,7.237122845649719,0.1139322929084301,0.0,0.0,2.8391382694244385,13.464084434509278,0.2628412067890167,2373.263956705729,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 21:40:00,16756.01015625,0.0,0.023379630385898,2.80376725429669,6.672875142097473,0.1141131371259689,0.0,0.0,2.8491466522216795,13.470684289932253,0.4686901926994323,2381.5724051339284,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 21:50:00,25686.29921875,0.0,0.0229166674194857,3.2341811203397812,5.978500962257385,0.1139322929084301,0.0,0.0,2.8354820728302004,13.47769260406494,0.6708165884017945,2363.4672328404017,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 22:00:00,24328.919921875,0.0,0.0219907414866611,3.7145072960294785,5.281775116920471,0.1142939813435077,0.0,0.0,2.822213888168335,13.479275226593018,0.9385619640350342,3045.862243652344,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 22:10:00,16707.953515625,49.55999946594238,0.0216435192618518,4.241881277505309,4.532492280006409,0.2813946641981601,1.1590376,2879.5647534596237,2.8564156532287597,13.483118772506714,1.184594559669495,4264.880894252232,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 22:20:00,17498.5279296875,83.11999969482422,0.0221064822282641,4.71853513950482,3.957389903068542,0.5902777574956417,1.210986,4646.311010007905,2.8497851848602296,13.48831787109375,1.4394628047943114,4107.762991768973,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 22:30:00,18332.8765625,82.63999938964844,0.0244212970603256,5.161232473794371,3.9474788904190063,1.490523697187503,1.2806984,4044.748365350085,2.8698050498962404,13.484881591796874,1.5808650493621823,1847.4392318725584,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 22:40:00,17656.7095703125,87.68000030517578,0.0319444452412425,5.161095621529967,4.457908272743225,0.970232930034399,1.3634884,3711.61504764208,2.922051906585694,13.487775421142578,1.2724406480789183,2293.4991861979165,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 22:50:00,25364.99140625,85.46000061035156,0.0444444451481102,4.384411718789488,4.782500195503235,1.8609664373099803,1.1983096,5523.517561132512,2.906866931915283,13.488137435913083,0.8924706697463989,2271.0069946289063,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 23:00:00,22645.951953125,32.439999389648435,0.0512731488794087,3.9943070434965193,5.44426109790802,1.2488244734704494,1.1241228,3068.282639080101,2.8491362571716308,13.49446620941162,0.6968359112739563,2368.6342502170137,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 23:10:00,21567.328125,65.44000091552735,0.0699074085801838,3.1879081272520127,6.05008852481842,1.0165895633399489,1.0681360000000002,3590.27325350851,2.8100408554077148,13.4897647857666,0.4593566119670867,2346.679626464844,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 23:20:00,26647.196875,49.279999542236325,0.0791666675359009,2.657186129037291,6.32445604801178,1.4879919104278088,1.0372894,3480.1907178175816,2.773633861541748,13.494285202026369,0.3501430988311767,2339.120347764757,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 23:30:00,26575.67734375,6.680000162124633,0.0947916667908428,2.157404425088316,6.651534008979797,0.3872974626719951,0.0,668.4285259776464,2.809059000015259,13.496455192565918,0.2534619927406311,2331.423620605469,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 23:40:00,20185.900390625,0.0,0.059490741509944,1.7574167751707137,6.798826909065246,0.1176697574555873,0.0,0.0,2.8185537338256834,13.50233244895935,0.2094135671854018,2339.4097442626953,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-07 23:50:00,13363.1724609375,0.0,0.0247685192851348,1.4703454517759382,6.229422116279602,0.1141131371259689,0.0,0.0,2.8314781665802,13.514087200164797,0.2036047995090484,2360.491106305803,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 00:00:00,13219.8162109375,0.0,0.0231481489026919,1.803719713632017,5.527408337593078,0.1140528557201226,0.0,0.0,2.8396463871002195,13.523883819580078,0.3641652464866637,3870.117248535156,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 00:10:00,24089.45703125,0.0,0.0226851859362795,1.8649444603361185,4.842177510261536,0.1141734185318151,0.0,0.0,2.8104121685028076,13.531946659088137,0.5623809456825256,4170.35595703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 00:20:00,21591.275390625,0.0,0.0229166674194857,2.223412516061216,3.991979861259461,0.1142939813435077,0.0,0.0,2.836141061782837,13.54781551361084,0.674629271030426,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 00:30:00,10538.91982421875,5.040000152587891,0.0222222229698672,3.395819761697203,3.2164239168167112,0.1105866599828004,0.4318839,164.9018558519981,2.8578656673431397,13.54781551361084,0.9908552408218384,1187.6929117838542,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 00:40:00,12663.7181640625,75.71999893188476,0.0215277785202487,4.397404291573912,2.7295141935348513,0.1557677499949932,1.1200738,2279.2209952815747,2.8814359664917,13.5498046875,1.4708799839019775,2374.8914794921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 00:50:00,23428.825,92.45999908447266,0.0217592600034549,4.687766554299742,2.289465641975403,0.5346498839557171,1.22042,5072.154427519671,2.8336562633514406,13.556315231323245,1.3973100185394287,2342.96875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 01:00:00,22121.74765625,98.0,0.0237268526107072,4.894640543404966,2.1988843202590944,2.260127335041761,1.2273676,8136.625775438518,2.7848525047302246,13.55486831665039,1.369834852218628,2355.468786621094,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 01:10:00,8507.532421875,98.0,0.0284722230397163,5.09948225254193,2.6990912675857546,3.2536710910499096,1.2996880000000002,4941.433166020141,2.724687623977661,13.555772590637208,1.258563327789307,2314.525485568576,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 01:20:00,7917.8810546875,98.0,0.0377314823679624,4.580486586038023,3.409810948371887,0.7992139073709646,1.2591388,3963.212657965328,2.816416692733765,13.55975112915039,0.8947641372680664,2361.328109741211,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 01:30:00,8213.8826171875,89.58000183105469,0.0557870376855133,3.565436174813658,3.8392903089523314,1.1990921162068844,1.085449,4055.347451738412,2.786505126953125,13.55848503112793,0.6028923630714417,2364.101060655382,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 01:40:00,7886.19716796875,96.02000274658202,0.0653935190290211,3.1284420513547957,4.228450989723205,0.912633802741766,1.0585331,5377.686595113851,2.8373976707458497,13.557762145996094,0.4492559731006622,2378.7615831163193,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 01:50:00,6260.477685546875,97.8000030517578,0.0722222242504357,2.486543180886656,4.475943493843078,2.9351851634681223,1.0275874,5595.223231920413,2.7812830924987795,13.558123588562012,0.3158599436283111,2355.4687744140624,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 02:00:00,3729.57021484375,97.8000030517578,0.0710648152977227,2.149149658624083,5.161145329475403,0.5078848533332347,1.00749,1340.320617754584,2.8536964893341064,13.563548469543456,0.243792101740837,2348.1770629882812,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 02:10:00,5847.359765625,78.82000198364257,0.0790509279817341,1.4003192448057231,5.549882340431213,0.5312499813735485,0.4,1784.7231220152455,2.836717653274536,13.558123588562012,0.1828455716371536,2349.4791015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 02:20:00,11927.8353515625,0.0,0.0638888898305593,1.0490583443082868,5.582480645179748,0.2158384025096893,0.0,0.0,2.845814514160156,13.56698441505432,0.1690145522356033,2282.310994466146,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 02:30:00,10959.8615234375,0.0,0.0238425933523102,0.8564609312452376,5.414496636390686,0.1139322929084301,0.0,0.0,2.8539655208587646,13.574670791625977,0.150945308804512,2288.938459123884,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 02:40:00,11817.2513671875,0.0,0.0231481489026919,0.9526233219541608,4.884734559059143,0.1139322929084301,0.0,0.0,2.84600191116333,13.585973103841146,0.2183603942394256,2287.651885986328,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 02:50:00,22379.86328125,0.0,0.0224537044530734,1.5517653965391218,4.075129342079163,0.1140046305954456,0.0,0.0,2.782218265533447,13.597547721862792,0.3786391735076904,2302.0833740234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 03:00:00,19273.6701171875,0.0,0.0219907414866611,1.9695212149061263,3.2587229013442993,0.1139322929084301,0.0,0.0,2.712894058227539,13.603153610229493,0.5597776770591736,1150.6076049804688,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 03:10:00,19261.9818359375,16.68000030517578,0.0219907414866611,2.6514781021513047,2.802116560935974,0.12174479290843,0.6238210000000001,1163.0158237585033,2.690568542480469,13.607675170898435,0.7842796087265015,457.9861328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 03:20:00,27531.14921875,78.71999816894531,0.021875000745058,3.022988893929869,2.2346078395843505,1.009476291388273,1.035454,4833.595482242691,2.7674043655395506,13.601345252990722,0.919495403766632,2318.75,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 03:30:00,25411.68515625,67.63999786376954,0.0230324081610888,3.437190153542906,2.2569814920425415,1.2479022197425365,1.0583036,5082.583488781836,2.85039963722229,13.61726016998291,1.0539432048797608,2383.333349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 03:40:00,18022.83046875,68.11999816894532,0.0244212970603255,3.247992041055113,2.506416583061218,0.8284866861999035,1.060577,4404.89567296033,2.8428828716278076,13.621058082580566,0.7658250451087951,2351.736083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 03:50:00,16710.0583984375,93.95999908447266,0.0319444453343747,3.172979500237852,2.7083439588546754,0.8786892347037792,1.0475502,4360.555495904735,2.9128270626068113,13.622323608398435,0.7882885336875916,2323.611083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 04:00:00,16899.28125,97.0,0.0379629636183379,3.04334211582318,3.1939112424850467,1.1679687194526196,1.046325,4394.682492311772,2.8728826999664308,13.621058082580566,0.7365349531173706,1861.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 04:10:00,15467.0228515625,97.0,0.0452546305954455,2.996486904565246,3.665124773979187,1.456597202271223,1.030015,4180.595084447064,2.88804669380188,13.622323608398435,0.7365349531173706,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 04:20:00,12367.916796875,94.2,0.0491898160427807,2.996486904565246,4.064147400856018,1.4544270925223828,1.01475,3067.5859789114097,2.9154325485229493,13.618887519836424,0.4205602407455444,948.611083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 04:30:00,23716.341796875,60.57999954223633,0.0534722227603196,2.996486904565246,4.54736979007721,2.087094920128584,1.0016159999999998,4325.53400311295,2.9211135387420653,13.619430541992188,0.2497933685779571,2347.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 04:40:00,21944.6703125,32.20000076293945,0.0520833343267439,2.5392286085523668,5.091480088233948,1.717954295128584,1.0,2219.084301016283,2.8925375938415527,13.619068336486816,0.17627734541893,2340.972216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 04:50:00,24849.03125,7.000000143051148,0.0459490748122333,0.430106555763632,5.556749558448791,0.8461371533572674,0.0,411.8375488600738,2.915129470825195,13.622504615783692,0.1491930335760116,2360.76396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 05:00:00,27534.041796875,0.0,0.025115741463378,0.1292983376421033,5.480614399909973,0.1244212977588176,0.0,0.0,2.810459852218628,13.631003761291504,0.1189471423625945,2306.8576456705728,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 05:10:00,27483.869140625,0.0,0.0224537044530734,0.0809895911253987,4.899153065681458,0.1163194470107555,0.0,0.0,2.7251777172088625,13.645651817321774,0.1219601452350616,2334.722265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 05:20:00,27494.275390625,0.0,0.0222222229698672,0.3272970163263379,4.224920868873596,0.1142216436564921,0.0,0.0,2.7877626419067383,13.647279739379885,0.231366941332817,1399.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 05:30:00,27216.405859375,0.0,0.0222222229698672,1.0541018151678143,3.6047033071517944,0.1142216436564921,0.0,0.0,2.9618802070617676,13.65089740753174,0.4634687721729278,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 05:40:00,20324.75859375,0.0,0.0219907414866611,1.5418023371137677,3.1517431497573853,0.1142939813435077,0.0,0.0,2.990822267532349,13.645290565490722,0.6897703886032105,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 05:50:00,15333.360546875,0.0,0.0219907414866611,2.0188062452711164,2.823610758781433,0.1120515041053294,0.0,0.0,2.9958548069000246,13.64782257080078,0.8114881992340088,1871.875048828125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 06:00:00,18638.165625,16.279999923706054,0.021875000745058,2.061499049607664,2.354105758666992,0.1109483540058135,0.6052989999999999,999.481910196225,2.9989617824554444,13.64782257080078,0.8193138599395752,2362.5,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
