time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-08 06:10:00,21724.42890625,79.0999984741211,0.0214120377786457,2.248584606591612,1.8283831357955933,0.4994936339557171,1.0052869999999998,3907.614599152741,2.963164520263672,13.648365211486816,0.8345263481140137,2360.069482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 06:20:00,21115.629296875,78.69999847412109,0.0225694451946764,2.4676382564939563,1.602893352508545,1.2427661828696728,1.0075265,4819.839865458246,2.9482981681823732,13.639503669738769,1.0044682264328002,2321.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 06:30:00,12801.88623046875,59.9,0.0268518526339901,2.663668014947325,1.989440107345581,1.0312500409781933,1.0258508,3177.490430761205,2.9671663284301757,13.642577743530271,0.903055214881897,1839.23603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 06:40:00,7917.68916015625,91.87999877929688,0.033680556155741,2.023892834130675,2.336294341087341,0.3438946835696697,1.0068281,2602.8214146593737,2.965777635574341,13.63787612915039,0.6033064484596252,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 06:50:00,10344.883203125,99.0999984741211,0.037384260073304,1.7087066196836531,2.471792483329773,0.6440972320735454,1.0,2860.6135250434754,3.033243703842163,13.63498306274414,0.452865743637085,955.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 07:00:00,11598.9166015625,93.97999877929688,0.0351562506984918,1.2160152697004378,2.6227285623550416,1.3405671291053296,0.75,3302.0250309592407,2.9210899829864503,13.628110694885256,0.3317554518580436,2331.307834201389,2.0,2221.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 07:10:00,12580.3166015625,7.819999837875367,0.0371527783572672,1.0489946746267378,3.0470890283584593,0.7642505951225756,0.0,579.9506449048506,2.8827115058898927,13.629015159606933,0.2553832411766052,2302.430517578125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 07:20:00,7684.5333984375,0.0,0.0266203710809348,0.5290053986944258,3.2416542291641237,0.1178385473787784,0.0,0.0,2.832593488693237,13.62883415222168,0.1898358702659606,2293.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 07:30:00,13520.948046875,0.0,0.0228009266778826,0.3181573414243757,2.9389380693435667,0.1143663190305232,0.0,0.0,2.773786020278931,13.632631874084472,0.1874663054943084,2323.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 07:40:00,23760.025390625,0.0,0.0219907414866611,0.2872865878976881,2.2660513401031492,0.1140046305954456,0.2,0.0,2.8057605266571044,13.64655685424805,0.1847846150398254,2337.152783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 07:50:00,14213.4078125,63.53999938964843,0.0217592600034549,0.7523707651533186,1.6213831901550293,0.1540075220167636,1.0,2299.128408211393,2.876287078857422,13.64492893218994,0.3860716998577117,2309.375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 08:00:00,19918.828515625,87.66000061035156,0.0216435192618518,1.4653228306211532,1.2504757523536685,0.4419126264750957,1.0,4149.853580684788,2.973893642425537,13.65089683532715,0.6604820132255554,2336.80556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 08:10:00,24334.28359375,99.0,0.0224537044530734,1.5361803793348372,1.2103574395179748,1.0308883123099803,1.0,5136.505138541476,2.9898214817047117,13.659757804870605,0.7407765030860901,1378.125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 08:20:00,21169.8875,99.0,0.0241898155771195,1.6671986126340923,1.4381412744522095,1.64518229290843,1.0,5558.973027983708,2.999496078491211,13.665002059936525,0.7311847567558288,467.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 08:30:00,13486.63359375,99.0,0.0281250006984917,2.135322954598814,1.9453866958618165,1.828052657097578,1.0,4190.093395987116,3.02254114151001,13.664640617370605,0.6579832077026367,2366.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 08:40:00,10074.1833984375,99.0,0.0358796304091809,1.9922379278577864,2.617154288291931,0.938657420128584,1.0,2787.918130156955,2.9630421638488773,13.664459800720214,0.5384732127189636,2381.249951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 08:50:00,15401.390625,92.81999969482422,0.0391203712671994,1.2748869323171674,2.9723323583602905,1.4419849328696728,0.6,3299.328160535662,2.9727265357971193,13.65614128112793,0.3522784113883971,2326.736083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 09:00:00,22064.855078125,6.480000305175781,0.0386574080213903,0.8256406449712813,3.223890519142151,1.177445041388273,0.0,432.9974727142404,2.8804617881774903,13.655779838562012,0.2649701654911041,2330.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 09:10:00,20447.9234375,0.0,0.0241898155305533,0.4118539684452115,3.37383029460907,0.1216724537312984,0.0,0.0,2.8543074131011963,13.666991806030271,0.2002210706472396,2321.875048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 09:20:00,14470.498046875,0.0,0.0219907414866611,0.1526619368232785,2.918158459663391,0.1152343742549419,0.0,0.0,2.7534228801727294,13.67006607055664,0.1719975471496581,2325.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 09:30:00,14798.1552734375,15.779999923706054,0.021875000745058,0.5039843314327299,2.2842607259750367,0.1192129634320735,0.6,962.9902298729696,2.737634611129761,13.665002059936525,0.305598109960556,3549.65283203125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 09:40:00,16399.8658203125,79.0999984741211,0.0222222229698672,1.1775344156660137,1.874359941482544,0.6443865887820721,1.0,4523.339253870293,2.8882391452789307,13.672055435180663,0.5031424701213837,4251.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 09:50:00,16357.5474609375,51.439998626708984,0.3377314815763383,1.4878502153791486,1.7990573644638062,1.8454861097037791,1.0,4109.728261430134,2.9568281173706055,13.653428649902343,0.6117834448814392,1629.8611083984374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 10:00:00,16307.552734375,49.779999542236325,0.0350694452412425,1.8365032696165144,2.1877023458480833,0.5386284820735454,1.0,2595.29911931572,2.9795572757720947,13.659757995605467,0.5700355768203735,2296.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 10:10:00,19212.98828125,59.08000106811524,0.028125000791624,1.012934257928282,2.469174790382385,1.5174334459006786,0.6,3202.066252035586,3.003770923614502,13.648003387451173,0.3314947068691253,2294.791650390625,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 10:20:00,24651.021875,0.0,0.0293981489725409,0.7573246383108198,2.8117123365402223,0.4043692223727703,0.0,0.0,2.973833131790161,13.653067016601565,0.2575123012065887,2338.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 10:30:00,24157.916015625,0.0,0.0250000007450579,0.3716098838485776,2.6921758890151977,0.1158130802214145,0.0,0.0,2.839270830154419,13.656502723693848,0.1909622997045516,3155.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 10:40:00,15052.803125,4.1200000762939455,0.0243055563187225,0.2604539864696561,2.0719732284545898,0.1142939813435077,0.4,243.35037481960725,2.79123272895813,13.656502723693848,0.1837719380855559,4113.5416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 10:50:00,18801.8376953125,74.81999893188477,0.0243055563187225,0.7023102962411939,1.499243950843811,0.234085651487112,1.0,3732.122802175203,2.7993217945098876,13.65957717895508,0.310949620604515,3069.44453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 11:00:00,18995.194921875,95.0999984741211,0.0243055563187225,1.2232743524946272,1.0822462916374207,1.0855758361518384,1.0,6654.929948726739,2.822501707077026,13.659757804870605,0.5362322449684143,2304.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 11:10:00,10488.17041015625,99.0999984741211,0.0252314822515471,2.0627017044462264,1.3295734167098998,2.371021335572004,1.0,4284.759565348797,2.824531316757202,13.655960845947266,0.8114412903785706,2312.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 11:20:00,8335.00234375,99.0999984741211,0.028240741509944,2.2186149143613876,1.9570393323898316,0.392071770876646,1.003682,2224.053238947069,2.9095089435577393,13.65614128112793,0.6472265005111695,2353.819384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 11:30:00,14228.796484375,99.0999984741211,0.0290509266778824,1.5467205547727645,2.212245321273804,0.7164351753890514,1.0,2854.8349058958643,2.936448335647583,13.65162010192871,0.4439917564392089,3022.916748046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 11:40:00,25365.615625,59.94000015258789,0.0281250007450578,1.0963630461134015,2.3328004598617555,1.5137442521750928,0.2,3218.604278130359,2.9219351768493653,13.64764175415039,0.3036694467067718,2287.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 11:50:00,27049.81796875,0.0,0.0265046303393317,0.8277206205762923,2.534339690208435,0.2820457316935062,0.0,0.0,2.8298275470733643,13.649269485473631,0.2247785687446593,2300.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 12:00:00,26081.34765625,0.0,0.0243055563187225,0.4117758535780011,2.3843730449676515,0.1159577555954455,0.0,0.0,2.792257213592529,13.65125846862793,0.1909178465604781,3106.250048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 12:10:00,21061.591015625,34.91999893188476,0.0237268526107072,0.3974144303239881,1.719472312927246,0.1540075249969958,0.8,1987.579836616003,2.67067232131958,13.642397499084472,0.1889741420745849,4090.972314453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 12:20:00,21836.316015625,80.43999938964843,0.0237268526107072,1.0263144754804672,1.1518419981002808,0.3780381970107555,1.0,4327.895753420295,2.8182922840118407,13.64836502075195,0.3703313469886779,2649.305615234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 12:30:00,25492.71328125,97.0,0.0240740748355163,1.5065774940885603,1.1037641048431397,0.8062789492309094,1.0,5315.184324289896,2.9727294921875,13.644567489624023,0.6399197101593017,2305.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 12:40:00,21293.572265625,97.0,0.0248842600267379,2.21209359401837,1.320935606956482,1.9650608234107496,1.000613,5719.333379254012,2.9041271686553953,13.638961601257323,0.7918952941894531,2335.416748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 12:50:00,12804.6841796875,97.0,0.0270833340473471,2.226830365601927,1.8491037607192993,1.4270833663642406,1.0038079,3792.993717963759,2.965894651412964,13.639323043823245,0.6455560088157654,2330.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 13:00:00,13762.29296875,88.05999908447265,0.0305555562488733,1.483305170480162,2.3947781801223753,1.3192274264991282,0.6,3105.6854921967433,2.963452768325806,13.631003952026369,0.4053355038166046,3893.0556640625,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 13:10:00,17984.43984375,4.720000076293945,0.0289351858664302,0.9364218139089642,2.8189824342727663,0.6158854283392429,0.0,346.6841324928636,2.896253490447998,13.631003952026369,0.2741777062416076,4110.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 13:20:00,23496.380859375,0.0,0.0243055563187225,0.4325318151153623,2.789125657081604,0.1188512749969959,0.0,0.0,2.8323974609375,13.637334060668945,0.1983602106571197,3655.208251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 13:30:00,21821.6296875,5.779999923706056,0.0243055563187225,0.257289817277342,2.083204436302185,0.1142939813435077,0.4,431.7216729691645,2.9207375049591064,13.637514877319337,0.2188314735889434,2228.47216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 13:40:00,23252.161328125,76.45999908447266,0.0237268526107072,0.9495424115099012,1.3708081126213074,0.4871961764991283,1.0,4418.26579899566,2.971184825897217,13.63082332611084,0.6020480871200562,2312.499951171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 13:50:00,24491.631640625,79.0999984741211,0.0239583340939133,2.068791201058775,1.116798961162567,1.0719763092696666,1.0,5521.733733729596,3.021157646179199,13.634259223937988,1.0059897303581238,2329.1666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 14:00:00,21327.8890625,52.15999984741211,0.025115741509944,2.2310023807920514,1.2671485185623168,1.6419270925223828,1.001345,4394.73519727845,2.9828038692474363,13.623589706420898,0.8833857655525208,2315.625048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 14:10:00,16476.2025390625,58.41999969482422,0.0261574081145225,2.3339444660581647,1.7382061958312989,0.4317129544913768,1.006931,2941.8869368747683,3.0195713520050047,13.62756786346436,0.7806123256683349,2336.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 14:20:00,20525.503125,87.47999877929689,0.0256944451713933,1.4909012340940535,1.9940542697906496,1.076605885475874,0.6000690000000001,3817.1214489851,3.0261044025421144,13.614546966552734,0.4700811564922332,2321.875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 14:30:00,23975.478515625,5.44000015258789,0.0273148155771194,1.2902125143446028,2.143592858314514,0.7415364675223828,0.0,557.8891011597112,2.9697595596313477,13.613100051879886,0.3762231528759002,4268.402734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 14:40:00,15735.3568359375,0.0,0.0246527785435317,0.7963935398496687,2.2552734136581423,0.1180917248129844,0.0,0.0,2.8619705200195313,13.618887329101565,0.263937610387802,4184.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 14:50:00,8885.05,5.7,0.0243055563187225,0.514151629153639,1.551164186000824,0.1144386567175387,0.4,191.8167741698597,2.9058122634887695,13.619429969787598,0.2493834793567657,4063.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 15:00:00,13942.4546875,76.41999816894531,0.0238425933523102,1.0792649769224227,0.815521851181984,0.1457609958946704,1.0,2275.2992522179184,2.7575441360473634,13.615089416503906,0.5750964283943176,2053.8193359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 15:10:00,22940.609375,93.0199981689453,0.0237268526107072,2.182221629563719,0.4353636026382445,0.4641927026212215,1.0,4344.1092934020035,2.915829801559448,13.608036994934082,1.1331334114074707,2261.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 15:20:00,26626.419140625,97.15999908447266,0.0240740748355163,3.000946094933897,0.5140993237495423,1.2109374932944774,1.0247814,4936.8412192727465,2.9517602920532227,13.600260543823245,1.399311113357544,2297.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 15:30:00,26000.61015625,72.72000122070312,0.0247685192851348,3.3120724224485456,0.7803097486495971,1.4098669223487377,1.0538453,4874.481218021558,2.9493350982666016,13.59664306640625,1.252204215526581,2336.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 15:40:00,27516.971484375,49.00000076293945,0.028472222946584,2.628693296853453,1.210214614868164,1.219835060089827,1.0337427,3571.650814366459,2.9703492164611816,13.589589881896972,0.7933498859405518,2335.06943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 15:50:00,27458.958984375,46.20000076293945,0.0315972229465841,2.1201213859952985,1.579623770713806,0.9918258361518384,1.002173,3775.6715831873817,2.976918411254883,13.584164810180663,0.570077246427536,4164.93046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 16:00:00,25834.801171875,46.20000076293945,0.0329861119389533,1.5473848366178573,2.0303011894226075,1.0210503600537777,0.8,3136.065358617981,3.0132194995880126,13.57892074584961,0.3851474702358245,4171.527685546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 16:10:00,27265.002734375,3.3,0.0320601860992609,1.46503126854077,2.2925535917282103,0.4059606470167637,0.0,303.1000311193438,2.9959875106811524,13.578740119934082,0.2860248476266861,2196.5277587890623,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 16:20:00,22055.9453125,0.0,0.0243055563187225,1.46503126854077,2.280116748809814,0.1168258093297481,0.0,0.0,3.0209463119506834,13.578740119934082,0.2279584616422652,2286.45830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 16:30:00,13982.521875,0.0,0.0238425933523102,1.46503126854077,1.7683772087097167,0.1147280074656009,0.207591,0.0,3.055169868469238,13.570421409606933,0.2645215928554534,2348.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 16:40:00,20771.8419921875,65.99999923706055,0.0236111118691041,1.46503126854077,1.239335799217224,0.3948206044733524,1.030147,3590.522187890941,3.043022871017456,13.563909721374513,0.5119816303253174,3135.069384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 16:50:00,27365.04921875,78.81999816894532,0.0239583340939133,1.5874055408872665,0.8567708194255829,1.1163194708526134,1.007555,5133.994942097206,3.04905481338501,13.561378479003906,0.7028602004051209,4143.750048828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 17:00:00,24339.608984375,75.29999694824218,0.0245370378019286,2.223506882134825,0.917174518108368,0.9939959459006786,1.000502,4744.510251699625,3.073459434509277,13.565357208251951,0.8534390687942505,2576.736181640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 17:10:00,20422.584765625,92.18000183105468,0.0245370378019286,2.1853420280851426,1.1958303689956664,0.4670138828456401,1.000996,4031.104199137878,3.1219770431518556,13.565718650817873,0.873533296585083,2241.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 17:20:00,25933.100390625,96.8000030517578,0.025115741509944,2.596044208947569,1.4111645698547364,0.8904080085456372,1.0114246,4540.837050038424,3.1318994045257567,13.5651762008667,1.0479122400283811,2317.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 17:30:00,24611.845703125,71.96000061035156,0.0291666674427686,2.577030279580504,1.5190022468566895,1.6684751681983472,1.019196,5124.359828789546,3.1180155277252197,13.55450611114502,0.98169127702713,2331.25009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 17:40:00,23521.218359375,36.05999984741211,0.0337962970137595,2.3302778505720196,2.0132396936416628,0.8814380936324596,1.0125079,3808.3749660376,3.118360757827759,13.552517127990722,0.7737351894378662,2974.537068684896,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 17:50:00,17509.56875,44.02000122070312,0.0401620376855133,1.4460471176542342,2.6664526224136353,0.9746636413037776,0.6007289,2819.744852110112,3.132097005844116,13.545645141601565,0.4837076187133789,4157.6388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 18:00:00,21553.05234375,0.0,0.0380787048023192,1.10715658897534,3.032226395606995,0.2272617680331071,0.0,0.0,3.153131628036499,13.54727249145508,0.3582311868667602,3103.4432576497397,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 18:10:00,27324.404296875,0.0,0.0244212970603255,0.567422052565962,2.737492251396179,0.1162471063435077,0.0,0.0,3.1526389122009277,13.544379234313965,0.2643413245677948,2322.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 18:20:00,26468.128515625,5.44000015258789,0.0243055563187225,0.7102896415628492,2.013513374328613,0.1147280074656009,0.4,542.082881502499,3.263843536376953,13.54419822692871,0.418580949306488,2332.6388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 18:30:00,19522.98671875,76.11999816894532,0.0237268526107072,1.6480182432569563,1.4305861830711364,0.6213830880820751,1.0,4573.046280647695,3.308180809020996,13.535156059265136,0.8360135436058045,2354.5138671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 18:40:00,17289.819921875,94.0199981689453,0.0238425933523102,2.1255964540876446,1.1761454105377198,0.4469039432704448,1.0,3457.332761193953,3.307296133041382,13.535156059265136,1.050004744529724,2722.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 18:50:00,23364.810546875,99.0999984741211,0.0244212970603255,2.5415101551450787,1.2978369116783142,0.7883391194045544,1.0143,5061.919149255889,3.344852876663208,13.533528518676755,1.1370561838150024,4191.6666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 19:00:00,22294.503125,87.37999877929687,0.0280092599801717,2.542925074044615,1.524927520751953,1.3028067521750928,1.015493,4550.988908602276,3.2685824394226075,13.526113891601565,1.1429920196533203,3381.59716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 19:10:00,25484.084375,64.35999984741211,0.0346064822748302,2.4196936869062484,1.9920259237289428,1.590639441460371,1.0166773,4493.615781274913,3.258318996429443,13.52575225830078,0.970013689994812,2283.68056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 19:20:00,27236.079296875,39.900000762939456,0.0394675934687255,1.5671815418638289,2.3421900987625124,0.7431278876960278,0.8017151,3212.6242583215053,3.2672388553619385,13.521411514282226,0.6316794991493225,2301.3888671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 19:30:00,24655.1390625,5.240000152587891,0.0452546305954455,1.1463700079359114,2.865359663963318,0.4348958484828472,0.0,530.4550085699173,3.281934452056885,13.519603157043456,0.4716652035713196,2384.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 19:40:00,24322.588671875,0.0,0.0255787044530732,0.5809766315855085,2.9142698526382445,0.1165545433759689,0.0,0.0,3.2935037136077883,13.517975425720214,0.3209089040756225,2346.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 19:50:00,15861.2943359375,0.0,0.0243055563187225,0.5527676009573042,2.2885744094848635,0.1145833320915698,0.2,0.0,3.3118364810943604,13.516347885131836,0.3325336277484893,3955.902783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 20:00:00,13192.7958984375,65.23999938964843,0.0239583340939133,0.9141770505346358,1.5588743448257447,0.125795716792345,1.0,1722.3312292837886,3.3031951427459716,13.513816642761231,0.5859089016914367,2461.1111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 20:10:00,21323.00390625,87.83999938964844,0.0238425933523102,1.5441998028196395,1.1156133770942689,0.2579571805894374,1.0,4183.327443967582,3.4446208477020264,13.516167259216308,0.6759442090988159,2319.7916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 20:20:00,26819.046875,96.5,0.0241898155771194,2.114471390191466,0.795615017414093,0.9097945503890514,1.0,6140.7753138730095,3.3962724208831787,13.51273136138916,0.9794244527816772,2305.555615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 20:30:00,21463.44921875,96.5,0.0259259266545994,2.851245119515807,1.0085373520851135,2.218605320900678,1.0254708,5758.639028040175,3.4286824226379395,13.510018348693848,1.2347156047821044,2403.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 20:40:00,16364.9353515625,96.5,0.0307870377786456,2.3258713745512067,1.597192215919495,0.7541232697665692,1.0151076,2905.8295342997603,3.500266408920288,13.510018348693848,0.9255854249000548,4350.00009765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 20:50:00,25428.619921875,93.68000030517578,0.0391203710809348,1.822180869523436,2.1643872976303102,1.3000578694045544,1.001105,4266.479420098211,3.480241632461548,13.507667732238769,0.6429404854774475,3695.4860595703126,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 21:00:00,25946.627734375,28.140000534057616,0.0371527785435317,1.0950765275396406,2.5230053663253784,1.4584056667983532,0.2,1941.6432698285291,3.4884598731994627,13.50007247924805,0.4349393308162689,1706.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 21:10:00,25828.66171875,0.0,0.029745371150784,0.7243775510229169,2.884004092216492,0.132667825371027,0.0,0.0,3.4427730083465575,13.506040000915528,0.3136123359203338,2287.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 21:20:00,18219.2125,0.0,0.0238425933523102,0.2620448612608014,2.4883654594421385,0.1181278966367244,0.0,0.0,3.377183198928833,13.510018348693848,0.2303111642599105,2343.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 21:30:00,22691.413671875,33.33999938964844,0.0237268526107072,0.3598260008729993,1.7060551762580871,0.1370804391801357,0.8,2075.7267053242517,3.2718090534210207,13.503689384460449,0.2770792216062545,3529.861083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 21:40:00,20726.982421875,80.63999938964844,0.0237268526107072,1.112230732385069,1.189817214012146,0.4161603026092052,1.0,3863.340573242024,3.423010158538818,13.504050827026369,0.4747807919979095,3278.125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 21:50:00,21634.885546875,98.5,0.0239583340939133,1.589354278985411,1.0890814900398254,0.2585358820855618,1.0,3703.9548842711824,3.446093130111694,13.507667732238769,0.5595468282699585,1588.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 22:00:00,27447.1328125,98.5,0.0240740748355163,1.985763552132994,1.05566326379776,0.8153211943805218,1.0,5020.331378305205,3.408642387390137,13.500072288513184,0.5888046979904175,2306.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 22:10:00,22677.1828125,61.34000015258789,0.0248842600034548,2.527065613213926,1.3732970476150512,1.6814236097037791,1.0121459,5037.163836335892,3.4235052108764648,13.50007247924805,0.6114260792732239,2338.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 22:20:00,14580.0818359375,48.44000015258789,0.028587963664904,1.9581648134626448,1.81165988445282,0.5020977966487408,1.0049589,2530.544940006971,3.3843926429748534,13.498444938659668,0.3453372538089752,2359.027783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 22:30:00,16290.0826171875,89.45999908447267,0.0292824081145225,1.329245021287352,2.1671402931213377,0.5685763828456402,0.6,2730.6319639315734,3.42765417098999,13.493381309509278,0.2477909803390502,3559.722265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 22:40:00,26289.16015625,6.159999847412109,0.0255787044530733,0.8107752584852278,2.2073901414871218,0.4997829966247081,0.0,387.657800031089,3.353194808959961,13.491753768920898,0.1858147948980331,3360.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 22:50:00,24614.973046875,0.0,0.0238425933523102,0.5780740999616681,2.371668314933777,0.1168981485068798,0.0,0.0,3.289186382293701,13.50784854888916,0.1647396951913833,2238.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 23:00:00,16927.29453125,0.0,0.0237268526107072,0.3840479695238172,1.69261577129364,0.114872682839632,0.0,0.0,3.13788161277771,13.498806571960449,0.1526102274656295,2274.65283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 23:10:00,12080.5833984375,0.0,0.0237268526107072,1.294219603482634,0.8178428918123245,0.114872682839632,0.0,0.0,3.0096806049346925,13.492115592956544,0.4193688750267029,2295.83330078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 23:20:00,12755.666796875,0.0,0.0231481489026919,2.1111831688322127,0.4480962298810482,0.114872682839632,0.0,0.0,2.851725244522094,13.500253295898435,0.4960363149642944,2330.90283203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 23:30:00,11306.43359375,0.0,0.0231481489026919,2.09300408596173,0.3751549765467644,0.1150173582136631,0.0,0.0,2.1212831497192384,13.491572761535645,0.6403259336948395,2301.04169921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 23:40:00,6191.20244140625,0.0,0.0231481489026919,2.759265615884215,0.4444799184799194,0.1144386567175387,0.0,0.0,2.017676424980164,13.48361587524414,1.534059476852417,2337.152783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-08 23:50:00,4097.21083984375,4.9,0.0231481489026919,3.7921185516752303,0.4359854876995085,0.1150173582136631,0.45854,263.16104203727474,2.7964791297912597,13.483977699279786,3.1151050567626952,2304.861083984375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 00:00:00,5387.0640625,87.63999862670899,0.0231481489026919,3.897989466134459,0.5060326337814331,0.1391059033572673,1.0970834,2887.095443042904,2.9744826793670653,13.472764587402343,3.1982357501983643,2314.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 00:10:00,8266.90029296875,99.0999984741211,0.023495371127501,3.844281675759702,0.6506909012794495,1.5300202421844005,1.063761,8266.90029296875,3.1294078826904297,13.464083862304689,4.3762688636779785,2341.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 00:20:00,4994.02578125,99.0999984741211,0.0240740748355163,3.95931587452069,0.7094304382801055,1.2212095074355602,1.042411,4994.02578125,3.154748821258545,13.466434860229493,4.528311538696289,2334.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 00:30:00,6232.85966796875,99.0999984741211,0.0289351859129963,4.025520040933043,0.8618536353111267,0.5214120261371136,1.0976308,2764.979664746485,3.1342925071716308,13.459382247924804,3.147056722640991,4124.30546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 00:40:00,10311.41669921875,99.0999984741211,0.0361111117526887,3.725585367623717,1.123421323299408,0.4325086884200573,1.0795860000000002,2727.5732334411673,3.193856000900269,13.456850242614744,2.6527931690216064,2255.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 00:50:00,21663.4044921875,92.33999938964844,0.0377314820885657,3.1299629711546,1.1726096987724304,1.4223090462386607,1.0571136,5369.093157109969,3.1393307209014893,13.44979763031006,1.8693450450897215,2258.680517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 01:00:00,22823.516796875,37.24000015258789,0.0452546302229164,2.866565515939146,1.3307774305343627,1.34722223803401,1.035456,4291.212473915353,3.1483235359191895,13.448351097106933,1.5852271556854247,2290.624951171875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 01:10:00,13508.380078125,48.15999984741211,0.0545138899236916,2.2615974449552594,1.9024077892303464,0.8058449201285839,1.0155208999999998,3215.877564254944,3.1835355281829836,13.44817008972168,1.061578893661499,2259.375048828125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 01:20:00,13948.7044921875,81.53999938964844,0.0635416667908429,1.7278287910856307,2.2263343334198,0.5337094955146313,1.0,2739.371433577064,3.1737240314483643,13.445095825195311,0.8565397024154663,2325.000048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 01:30:00,24531.173828125,84.24000091552735,0.0633101861923932,1.2358228706754744,2.3754473447799684,1.5980902962386607,1.0,4741.083065597159,3.1622712135314943,13.43948974609375,0.6002746224403381,2287.5,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 01:40:00,26539.48125,31.7,0.0594907429069279,0.9868300938047468,2.763396430015564,1.719039361923933,1.0,4320.495693919533,3.1532472133636475,13.439309310913083,0.5155330896377563,2259.375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 01:50:00,16351.7216796875,46.759999465942386,0.0322916674427686,0.5943035685457289,3.28341224193573,0.5198929361999035,1.0,2862.905808996632,3.1619503498077393,13.44817008972168,0.3574092030525208,2249.652734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 02:00:00,18294.2916015625,94.0999969482422,0.0258101858897133,0.2385071956552564,3.2903638601303102,0.3961950354278087,1.0,2868.219676285332,3.164065408706665,13.447808074951173,0.2827933430671691,448.263916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 02:10:00,26718.87890625,96.1999969482422,0.0243055563187225,0.4972303413785993,3.313340449333191,0.8764467649161816,1.0,4381.004018952987,3.15531268119812,13.448351097106933,0.2915874481201171,1629.513916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 02:20:00,27442.186328125,62.41999969482422,0.0245370378019286,0.7148064994253217,3.507382607460022,1.608579271286726,1.0,4328.047891964944,3.1805191040039062,13.449073791503906,0.2848041772842407,2329.5138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 02:30:00,26117.973828125,56.04000015258789,0.0243055563187225,0.793125131074339,3.9337050676345826,0.6380208425223828,1.0,3900.505206234643,3.174769639968872,13.45721206665039,0.2563331425189971,2334.02783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 02:40:00,27552.04375,70.5999984741211,0.0243055563187225,0.4092502676881849,3.894433617591858,1.0076678089797495,1.0,4264.489277053527,3.190913200378418,13.458839607238769,0.2179756194353103,2326.041650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 02:50:00,27542.0890625,80.22000122070312,0.0244212970603255,0.6595409237779676,4.1939408540725704,0.8216145806014538,1.0,4084.243280146106,3.1601614475250246,13.465530586242677,0.2523738622665404,2282.638916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 03:00:00,27552.475390625,91.28000030517578,0.0243055563187225,0.5567873501218854,4.545749211311341,0.8122829727828502,1.0,3794.022783489596,3.068195104598999,13.467339324951173,0.2418783754110336,2316.840291341146,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 03:10:00,27574.78203125,96.8000030517578,0.0243055563187225,0.7439005278982221,4.779433560371399,0.6207320623099803,1.0,3638.519203348931,3.050078773498535,13.47366943359375,0.2649208486080169,910.06943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 03:20:00,27569.510546875,96.8000030517578,0.0243055563187225,0.7029168152250349,4.831155800819397,0.726996510475874,1.0,3617.760093709502,3.057257127761841,13.473850059509278,0.2620454668998718,854.5138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 03:30:00,27575.87421875,72.91999969482421,0.0270833340939132,0.8490765356458722,5.0742093324661255,1.708405726402998,1.0,3306.1055600685954,3.065171146392822,13.46661548614502,0.2612376630306243,2312.15283203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 03:40:00,27474.149609375,25.780000591278075,0.0256944451946763,0.721760179940611,5.477699875831604,1.3233507089316845,0.6,2157.802025479342,3.1149449348449707,13.465530586242677,0.225895744562149,2329.166650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 03:50:00,26763.60859375,0.0,0.0247685192851348,0.2289668866433202,5.7803908586502075,0.5488281346857546,0.0,0.0,3.0443151950836183,13.463541221618652,0.1550404071807861,2298.958349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 04:00:00,21031.915234375,0.0,0.0239583340939133,0.0819449433125554,5.551217007637024,0.1195023201406001,0.0,0.0,2.9641342163085938,13.471860313415528,0.131610631942749,2321.875048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 04:10:00,17568.6033203125,0.0,0.0237268526107072,0.0756686725653707,5.02246925830841,0.1174045152962207,0.0,0.0,2.982044553756714,13.469871330261231,0.131610631942749,1783.68056640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 04:20:00,22624.45546875,0.0,0.0237268526107072,0.0756686725653707,4.198480153083802,0.1144386567175387,0.0,0.0,2.9543583393096924,13.46679630279541,0.2581572115421295,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 04:30:00,14447.3365234375,0.0,0.0237268526107072,0.0756686725653707,3.502718710899353,0.1144386567175387,0.0,0.0,2.8938791751861572,13.464626121520997,0.4186921358108521,1402.43056640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 04:40:00,7805.09990234375,0.0,0.0238425933523102,0.4019372069276868,2.98630816936493,0.1142939813435077,0.0,0.0,2.9191193103790285,13.456850051879885,0.4651400685310364,2292.013916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 04:50:00,13686.628125,0.0,0.0237268526107072,1.6817260288633409,2.6226505041122437,0.1142939813435077,0.0,0.0,2.9244426250457765,13.46390323638916,0.4748013734817505,2296.875048828125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 05:00:00,13570.25546875,4.55999984741211,0.0237268526107072,1.6540974163450302,2.157419800758362,0.1142216436564921,0.4001540999999999,196.42917856906752,2.9133419036865233,13.463722229003906,0.4717749774456024,2298.4663899739585,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 05:10:00,14541.0646484375,75.27999877929688,0.0237268526107072,2.1653487228788437,1.6531591415405271,0.1833767376840114,1.001359,2598.697852251849,3.0591643333435057,13.463722229003906,0.7710491061210633,1812.152783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 05:20:00,20630.4671875,88.28000030517578,0.0239583340939133,2.604930164758116,1.4180951118469238,0.7553530029952527,1.018849,4720.07770282544,3.1545517444610596,13.464445114135742,0.909503448009491,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 05:30:00,15206.793359375,95.58000183105467,0.0247685192851348,2.9675383114255967,1.365896725654602,0.812427657097578,1.0313386,3576.333161161504,3.1574427604675295,13.463360786437988,0.9721631288528444,927.777783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 05:40:00,21825.3578125,97.5,0.0282407415565101,3.1014293217100204,1.7835915327072145,0.9695457153022288,1.0506920000000002,4444.590471972719,3.1587983131408692,13.464083671569824,0.8462530970573425,2342.708349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 05:50:00,18834.621875,97.5,0.0329861116595565,2.573930885735899,2.190512442588806,1.5557725124061108,1.0305057,4205.401781265849,3.1331250190734865,13.46426467895508,0.6097485184669494,2292.01396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 06:00:00,14256.5298828125,97.5,0.0395833341404794,2.1341902994550765,2.7038828134536743,1.387369816750288,1.0053999999999998,3511.5645441197616,3.155662107467651,13.464445114135742,0.4253540277481079,2295.83330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 06:10:00,13109.5716796875,97.5,0.0431712973862885,1.44452870124951,3.2004289388656617,1.0635127238929272,0.8,2631.847358988785,3.11789870262146,13.455403137207032,0.2887920290231704,2298.263916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 06:20:00,21632.671484375,19.659999465942384,0.0422453707084058,0.8668924831785262,3.7155132055282594,1.0938946656882762,0.0,1225.4188478718363,3.113348150253296,13.455764770507812,0.2203987270593642,1389.583349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 06:30:00,16588.894921875,0.0,0.0260416674427686,0.3940127396024763,3.9672374963760375,0.1291232638061046,0.0,0.0,3.00647087097168,13.460647583007812,0.1779015779495238,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 06:40:00,17501.7162109375,0.0,0.0240740748355163,0.1736381375230848,3.5225162267684937,0.1179832242429256,0.0,0.0,3.035050392150879,13.46118984222412,0.1610586285591125,934.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 06:50:00,16844.00234375,0.0,0.0237268526107072,0.3454855107702314,2.8995763540267947,0.1149450249969958,0.0,0.0,3.0071864128112793,13.448712158203126,0.2176571667194366,2326.388916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 07:00:00,10916.5498046875,0.0,0.0237268526107072,0.8333057665266097,2.7396909475326536,0.1141493059694766,0.0,0.0,2.882486343383789,13.453775596618652,0.3262886226177215,2312.6446329752603,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 07:10:00,9354.666796875,0.0,0.0237268526107072,0.8215668105520308,2.3901763916015626,0.1143663190305232,0.0,0.0,2.818555307388306,13.450520515441896,0.3061395525932311,2247.91669921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 07:20:00,2130.5792724609373,35.47999954223633,0.0237268526107072,1.0808408283628523,1.8575819969177243,0.1142216436564921,0.8,0.0,2.871000051498413,13.447446250915528,0.4923262178897857,2286.4583984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 07:30:00,4307.31860961914,99.0999984741211,0.0237268526107072,1.650777604524046,1.338968026638031,0.1659432910382747,1.0,1466.18323471576,2.9958033561706543,13.447265434265136,0.6888310074806213,900.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 07:40:00,10996.15,99.0999984741211,0.0236111118691041,1.9303730987943708,1.0899292588233949,0.5121527723968029,1.0,3365.499103038299,3.088851737976074,13.431532287597657,0.888855767250061,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 07:50:00,16932.068359375,99.0999984741211,0.0240740748355164,2.2532923483289777,1.282218861579895,0.8930121831595897,1.0045218,4426.580531502076,3.125220775604248,13.435330009460449,0.8845548748970031,1887.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
